time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348060,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,9.82000565272756e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0001034093947964,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,7.63778225518763e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,0.0001034094166243,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.0004905292298644,290.4163818359375,294.1499938964844,265.8421936035156,264.8623352050781,267.2810363769531,265.8202819824219,288.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463162325322,1.127995563621198e-08,0.001046304940246,-0.028597367927432,0.0,0.0,0.0,-0.0104047739878296,60.0,-16.078601837158203,-0.0,-7.464232254505988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,9.82000565272756e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0001034093947964,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,7.63778225518763e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,0.0001034094166243,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.0004905292298644,290.4163818359375,294.1499938964844,265.8421936035156,264.8623352050781,267.2810363769531,265.8202819824219,288.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463162325322,1.127995563621198e-08,0.001046304940246,-0.028597367927432,0.0,0.0,0.0,-0.0104047739878296,60.0,-16.078601837158203,-0.0,-7.464232254505988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,9.807974129216744e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001032826912705,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,7.62842464610003e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001032827203744,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.0004899282357655,290.40777587890625,294.1499938964844,265.8550720214844,264.8704833984375,267.2546081542969,265.8314819335937,288.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130034671680278e-08,0.001045022974722,-0.0282049719244241,0.0,0.0,0.0,-0.0103304516524076,60.0,-16.0398006439209,-0.0,-7.445951411000351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,9.807974129216744e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001032826912705,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,7.62842464610003e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001032827203744,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.0004899282357655,290.40777587890625,294.1499938964844,265.8550720214844,264.8704833984375,267.2546081542969,265.8314819335937,288.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130034671680278e-08,0.001045022974722,-0.0282049719244241,0.0,0.0,0.0,-0.0103304516524076,60.0,-16.0398006439209,-0.0,-7.445951411000351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,9.802536806091666e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0001032254367601,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,7.624195131938905e-05,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725524902344,0.0,0.0,0.0001032254585879,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.000489656580612,290.4034729003906,294.1499938964844,265.8616027832031,264.8747253417969,267.2417297363281,265.8373413085937,288.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444547515362,1.1062282645468713e-08,0.0010444436920806,-0.0280276387929916,0.0,0.0,0.0,-0.0102968644350767,60.0,-16.02138328552246,-0.0,-7.437697036039026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.797396342037246e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,0.0001031713109114,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,7.620197720825672e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.0001031713327392,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0004893998266197,290.399169921875,294.1499938964844,265.8681640625,264.8790588378906,267.2289733886719,265.84326171875,288.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998236099624137e-08,0.0010438959579914,-0.0278599988669157,0.0,0.0,0.0,-0.0102651128545403,60.0,-16.00344467163086,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.78808748186566e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001030732746585,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,7.612956687808037e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0001030732964864,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0004889348638243,290.3905334472656,294.1499938964844,265.8812866210937,264.88787841796875,267.2040710449219,265.8554077148437,288.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882236445297622e-08,0.0010429040994495,-0.0275563709437847,0.0,0.0,0.0,-0.0102076074108481,60.0,-15.969191551208496,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.78808748186566e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001030732746585,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,7.612956687808037e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0001030732964864,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0004889348638243,290.3905334472656,294.1499938964844,265.8812866210937,264.88787841796875,267.2040710449219,265.8554077148437,288.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882236445297622e-08,0.0010429040994495,-0.0275563709437847,0.0,0.0,0.0,-0.0102076074108481,60.0,-15.969191551208496,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,9.77992604020983e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001029873383231,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,7.606609869981185e-05,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.000102987360151,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0004885271773673,290.3818664550781,294.1499938964844,265.89422607421875,264.8968200683594,267.1799011230469,265.8677673339844,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780547121669317e-08,0.0010420344769954,-0.0272901933640241,0.0,0.0,0.0,-0.0101571949198842,60.0,-15.937091827392578,-0.0,-7.403422586094166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,9.77992604020983e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001029873383231,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,7.606609869981185e-05,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.000102987360151,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0004885271773673,290.3818664550781,294.1499938964844,265.89422607421875,264.8968200683594,267.1799011230469,265.8677673339844,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780547121669317e-08,0.0010420344769954,-0.0272901933640241,0.0,0.0,0.0,-0.0101571949198842,60.0,-15.937091827392578,-0.0,-7.403422586094166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,9.772683552000672e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001029110717354,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,7.600976096000522e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001029110935633,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0004881654167547,290.3731689453125,294.1499938964844,265.9068298339844,264.9057312011719,267.1563720703125,265.88018798828125,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690298424265166e-08,0.001041262759827,-0.0270539578050375,0.0,0.0,0.0,-0.0101124551147222,60.0,-15.906821250915527,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,9.772683552000672e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001029110717354,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,7.600976096000522e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001029110935633,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0004881654167547,290.3731689453125,294.1499938964844,265.9068298339844,264.9057312011719,267.1563720703125,265.88018798828125,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690298424265166e-08,0.001041262759827,-0.0270539578050375,0.0,0.0,0.0,-0.0101124551147222,60.0,-15.906821250915527,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,9.766223229235038e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0001028430415317,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,7.595952047267929e-05,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0001028430633596,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0004878427134826,290.36444091796875,294.1499938964844,265.9188842773437,264.9144592285156,267.1335754394531,265.8924255371094,288.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432348966598,0.0,0.0,0.0,-0.0100725470110774,60.0,-15.878418922424316,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,9.766223229235038e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0001028430415317,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,7.595952047267929e-05,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0001028430633596,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0004878427134826,290.36444091796875,294.1499938964844,265.9188842773437,264.9144592285156,267.1335754394531,265.8924255371094,288.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432348966598,0.0,0.0,0.0,-0.0100725470110774,60.0,-15.878418922424316,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,9.7631971584633e-05,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0001028111728373,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,7.59359827497974e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,0.0001028111946652,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0004876915481872,290.3600769042969,294.1499938964844,265.9246520996094,264.9187316894531,267.1224060058594,265.8984680175781,288.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088982030436e-08,0.0010402520420029,-0.0267445258796215,0.0,0.0,0.0,-0.0100538535043597,60.0,-15.86478328704834,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,9.760296961758286e-05,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.0001027806356432,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,7.591342728119344e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0001027806574711,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0004875466984231,290.355712890625,294.1499938964844,265.93023681640625,264.9228515625,267.1114196777344,265.9043884277344,288.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535954331203357e-08,0.0010399429593235,-0.0266499333083629,0.0,0.0,0.0,-0.0100359395146369,60.0,-15.85152530670166,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,9.754732309374958e-05,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.0001027220350806,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,7.587014260934666e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001027220569085,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0004872687277384,290.346923828125,294.1499938964844,265.940673828125,264.9307861328125,267.08984375,265.9158630371094,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-15.825956344604492,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,9.754732309374958e-05,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.0001027220350806,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,7.587014260934666e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001027220569085,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0004872687277384,290.346923828125,294.1499938964844,265.940673828125,264.9307861328125,267.08984375,265.9158630371094,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-15.825956344604492,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,9.749359014676884e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001026654499582,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,7.582834950881079e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,0.0001026654717861,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0004870003322139,290.338134765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0688781738281,265.9266662597656,288.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-15.801631927490234,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,9.749359014676884e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001026654499582,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,7.582834950881079e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,0.0001026654717861,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0004870003322139,290.338134765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0688781738281,265.9266662597656,288.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-15.801631927490234,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.743995906319468e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001026089739752,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,7.578663644380867e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.0001026089958031,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0004867324314545,290.3293151855469,294.1499938964844,265.9595642089844,264.9462890625,267.0484313964844,265.9369201660156,288.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-15.777841567993164,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.743995906319468e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001026089739752,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,7.578663644380867e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.0001026089958031,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0004867324314545,290.3293151855469,294.1499938964844,265.9595642089844,264.9462890625,267.0484313964844,265.9369201660156,288.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-15.777841567993164,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,9.738573135109618e-05,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.0001025518649839,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,7.574445771751925e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0001025518868118,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,0.0004864615330006,290.3204650878906,294.1499938964844,265.9707336425781,264.9571228027344,267.02862548828125,265.947265625,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-15.75338077545166,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,9.738573135109618e-05,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.0001025518649839,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,7.574445771751925e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0001025518868118,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,0.0004864615330006,290.3204650878906,294.1499938964844,265.9707336425781,264.9571228027344,267.02862548828125,265.947265625,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-15.75338077545166,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,9.73584537860006e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0001025231395033,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,7.57232410251163e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001025231613311,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0004863252688664,290.3160095214844,294.1499938964844,265.97686767578125,264.96343994140625,267.0189514160156,265.95263671875,288.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-15.74075412750244,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.733109618537128e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001024943339871,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,7.570196612505242e-05,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001024943558149,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.0004861886263824,290.31158447265625,294.1499938964844,265.9833679199219,264.9703063964844,267.0094299316406,265.95819091796875,288.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-15.72787857055664,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.727619908517228e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,0.0001024365265038,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,7.56592708057724e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001024365483317,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0004859144391957,290.3026733398437,294.1499938964844,265.9973449707031,264.9857177734375,266.9908447265625,265.969970703125,288.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-15.701411247253418,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.727619908517228e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,0.0001024365265038,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,7.56592708057724e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001024365483317,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0004859144391957,290.3026733398437,294.1499938964844,265.9973449707031,264.9857177734375,266.9908447265625,265.969970703125,288.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-15.701411247253418,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,9.722118556965142e-05,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001023785880533,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,7.561648089904338e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001023786098812,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,0.0004856396117247,290.2937316894531,294.1499938964844,266.0125732421875,265.0031433105469,266.9728698730469,265.9826965332031,288.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-15.674036026000977,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,9.722118556965142e-05,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001023785880533,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,7.561648089904338e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001023786098812,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,0.0004856396117247,290.2937316894531,294.1499938964844,266.0125732421875,265.0031433105469,266.9728698730469,265.9826965332031,288.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-15.674036026000977,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.716615750221536e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001023206423269,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,7.557367644039914e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001023206641548,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.0004853647260461,290.2847900390625,294.1499938964844,266.0289306640625,265.0223999023437,266.95556640625,265.9964904785156,288.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-15.645856857299805,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.716615750221536e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001023206423269,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,7.557367644039914e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001023206641548,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.0004853647260461,290.2847900390625,294.1499938964844,266.0289306640625,265.0223999023437,266.95556640625,265.9964904785156,288.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-15.645856857299805,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.711122402222828e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001022627984639,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,7.553095201728866e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0001022628202917,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,0.0004850903351325,290.2758178710937,294.1499938964844,266.0462951660156,265.0433349609375,266.9389038085937,266.0112609863281,288.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-15.61697769165039,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.711122402222828e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001022627984639,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,7.553095201728866e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0001022628202917,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,0.0004850903351325,290.2758178710937,294.1499938964844,266.0462951660156,265.0433349609375,266.9389038085937,266.0112609863281,288.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-15.61697769165039,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,9.708381548989564e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.00010223393474,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,7.55096334614791e-05,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001022339565679,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000484953430714,290.27130126953125,294.1499938964844,266.0552978515625,265.05438232421875,266.9307861328125,266.0190124511719,288.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-15.60230827331543,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,9.705646516522393e-05,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0001022051364998,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,7.548836583737284e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001022051583277,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0004848168464377,290.2668151855469,294.1499938964844,266.06451416015625,265.0657653808594,266.9228515625,266.0270080566406,288.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-15.587498664855955,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.700199007056652e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.000102147765574,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,7.544599066022784e-05,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001021477874019,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0004845446965191,290.2577819824219,294.1499938964844,266.0835266113281,265.0895080566406,266.907470703125,266.04364013671875,288.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-15.557507514953612,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.700199007056652e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.000102147765574,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,7.544599066022784e-05,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001021477874019,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0004845446965191,290.2577819824219,294.1499938964844,266.0835266113281,265.0895080566406,266.907470703125,266.04364013671875,288.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-15.557507514953612,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.694782056612894e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0001020907293423,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,7.540386286564171e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,0.0001020907511701,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0004842741473112,290.24871826171875,294.1499938964844,266.1031799316406,265.1143798828125,266.8927307128906,266.06109619140625,288.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-15.52711009979248,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
