time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350400,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.694782056612894e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0001020907293423,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,7.540386286564171e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,0.0001020907511701,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0004842741473112,290.24871826171875,294.1499938964844,266.1031799316406,265.1143798828125,266.8927307128906,266.06109619140625,288.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-15.52711009979248,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,9.689405851531774e-05,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001020341151161,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,7.5362047937233e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57373046875,0.0,0.0,0.000102034129668,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004840055771637,290.2396545410156,294.1499938964844,266.12335205078125,265.1402282714844,266.8786315917969,266.07928466796875,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-15.496393203735352,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,9.689405851531774e-05,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001020341151161,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,7.5362047937233e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57373046875,0.0,0.0,0.000102034129668,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004840055771637,290.2396545410156,294.1499938964844,266.12335205078125,265.1402282714844,266.8786315917969,266.07928466796875,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-15.496393203735352,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66705322265625,0.0,0.0,9.684072574600576e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,0.0001019779519992,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,7.532056770287454e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001019779738271,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0004837391898036,290.2305603027344,294.1499938964844,266.1439514160156,265.16680908203125,266.8651733398437,266.0980834960937,288.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-15.465452194213867,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66705322265625,0.0,0.0,9.684072574600576e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,0.0001019779519992,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,7.532056770287454e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001019779738271,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0004837391898036,290.2305603027344,294.1499938964844,266.1439514160156,265.16680908203125,266.8651733398437,266.0980834960937,288.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-15.465452194213867,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,9.681424126029016e-05,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0001019500632537,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,7.529996946686879e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001019500778056,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0004836068837903,290.2260131835937,294.1499938964844,266.15435791015625,265.18035888671875,266.8586730957031,266.1076965332031,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-15.449923515319824,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,9.67878950177692e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001019223200273,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,7.527948037022725e-05,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,0.0001019223418552,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,0.0004834753053728,290.221435546875,294.1499938964844,266.1648254394531,265.19403076171875,266.8523254394531,266.117431640625,288.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-15.43437385559082,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,9.673564636614174e-05,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0001018672992358,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,7.523883687099442e-05,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001018673137878,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,0.0004832142731174,290.2123107910156,294.1499938964844,266.1858825683594,265.2216186523437,266.84014892578125,266.1371765136719,288.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.403258323669434,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,9.673564636614174e-05,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0001018672992358,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,7.523883687099442e-05,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001018673137878,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,0.0004832142731174,290.2123107910156,294.1499938964844,266.1858825683594,265.2216186523437,266.84014892578125,266.1371765136719,288.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.403258323669434,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,9.668395796325058e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001018128677969,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,7.519863720517606e-05,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0001018128896248,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,0.0004829561221413,290.203125,294.1499938964844,266.2070007324219,265.2494812011719,266.8285217285156,266.1572265625,288.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.372182846069336,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,9.668395796325058e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001018128677969,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,7.519863720517606e-05,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0001018128896248,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,0.0004829561221413,290.203125,294.1499938964844,266.2070007324219,265.2494812011719,266.8285217285156,266.1572265625,288.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.372182846069336,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192321777344,0.0,0.0,9.663299715612084e-05,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,0.0001017592003336,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,7.515899778809398e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0001017592148855,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0004827015218324,290.1939392089844,294.1499938964844,266.2280578613281,265.2773742675781,266.8175354003906,266.1774597167969,288.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.341259002685549,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192321777344,0.0,0.0,9.663299715612084e-05,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,0.0001017592003336,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,7.515899778809398e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0001017592148855,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0004827015218324,290.1939392089844,294.1499938964844,266.2280578613281,265.2773742675781,266.8175354003906,266.1774597167969,288.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.341259002685549,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,9.65827057370916e-05,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001017062459141,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,7.511988951591775e-05,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.0001017062677419,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,0.0004824503557756,290.18475341796875,294.1499938964844,266.2489318847656,265.3051147460937,266.8070983886719,266.19781494140625,287.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.310544967651367,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,9.65827057370916e-05,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001017062459141,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,7.511988951591775e-05,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.0001017062677419,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,0.0004824503557756,290.18475341796875,294.1499938964844,266.2489318847656,265.3051147460937,266.8070983886719,266.19781494140625,287.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.310544967651367,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,9.655790199758484e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0001016801252262,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.510059367632493e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.0001016801397781,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,0.0004823264316655,290.1801452636719,294.1499938964844,266.2592468261719,265.31890869140625,266.8021240234375,266.2079772949219,287.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.23371512584481e-09,0.0010288078337907,-0.023240603506565,0.0,0.0,0.0,-0.009390365332365,60.0,-15.295312881469728,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,9.653329470893368e-05,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001016542082652,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,7.508145063184202e-05,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0001016542228171,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,0.0004822034970857,290.1755065917969,294.1499938964844,266.2695007324219,265.33258056640625,266.7972717285156,266.2181396484375,287.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.280171394348145,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,9.648484410718083e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0001016031892504,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,7.504376844735816e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001016032110783,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0004819614987354,290.166259765625,294.1499938964844,266.2896423339844,265.3595275878906,266.7879638671875,266.2383117675781,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.250244140625,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,9.648484410718083e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0001016031892504,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,7.504376844735816e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001016032110783,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0004819614987354,290.166259765625,294.1499938964844,266.2896423339844,265.3595275878906,266.7879638671875,266.2383117675781,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.250244140625,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.643733210396022e-05,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0001015531597658,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,7.500681385863572e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001015531743178,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.0004817241861019,290.156982421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7792053222656,266.2582702636719,287.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.220783233642578,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.643733210396022e-05,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0001015531597658,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,7.500681385863572e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001015531743178,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.0004817241861019,290.156982421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7792053222656,266.2582702636719,287.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.220783233642578,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.639116615289822e-05,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,0.0001015045418171,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,7.497090700780973e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.000101504556369,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0004814935382455,290.147705078125,294.1499938964844,266.3282470703125,265.41119384765625,266.7709655761719,266.27783203125,287.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.192022323608398,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.639116615289822e-05,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,0.0001015045418171,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,7.497090700780973e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.000101504556369,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0004814935382455,290.147705078125,294.1499938964844,266.3282470703125,265.41119384765625,266.7709655761719,266.27783203125,287.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.192022323608398,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.634612797526644e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,0.0001014571171253,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196228027344,0.0,0.0,7.493588054785505e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001014571316773,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0004812686238437,290.1383972167969,294.1499938964844,266.346435546875,265.435546875,266.7631530761719,266.2970275878906,287.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.163877487182615,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.634612797526644e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,0.0001014571171253,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196228027344,0.0,0.0,7.493588054785505e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001014571316773,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0004812686238437,290.1383972167969,294.1499938964844,266.346435546875,265.435546875,266.7631530761719,266.2970275878906,287.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.163877487182615,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.632428555050863e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.0001014341178233,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,7.491889118682593e-05,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,0.0001014341323752,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,0.0004811594844795,290.1337280273437,294.1499938964844,266.3551940917969,265.4472961425781,266.75946044921875,266.3063659667969,287.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942619977858612e-09,0.0010263187577947,-0.0224783867597579,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.150160789489746,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.630277054384352e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0001014114604913,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,7.490215648431331e-05,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0001014114750432,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799072265625,0.0,0.0,0.0004810520331375,290.1290588378906,294.1499938964844,266.3637390136719,265.45867919921875,266.755859375,266.3155822753906,287.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.136643409729004,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.626128303352743e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001013677756418,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,7.486989488825202e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001013677901937,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,0.0004808448138646,290.1197204589844,294.1499938964844,266.3800354003906,265.4803771972656,266.7489929199219,266.3334045410156,287.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.11040210723877,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.626128303352743e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001013677756418,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,7.486989488825202e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001013677901937,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,0.0004808448138646,290.1197204589844,294.1499938964844,266.3800354003906,265.4803771972656,266.7489929199219,266.3334045410156,287.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.11040210723877,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,9.6221556304954e-05,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001013259388855,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,7.483899389626458e-05,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.0001013259534374,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,0.0004806463548447,290.1103210449219,294.1499938964844,266.39520263671875,265.50048828125,266.74249267578125,266.3505554199219,287.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.085084915161133,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,9.6221556304954e-05,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001013259388855,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,7.483899389626458e-05,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.0001013259534374,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,0.0004806463548447,290.1103210449219,294.1499938964844,266.39520263671875,265.50048828125,266.74249267578125,266.3505554199219,287.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.085084915161133,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.618457988835873e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0001012869979604,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,7.481023203581572e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001012870125123,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,0.0004804616328328,290.1009521484375,294.1499938964844,266.4091186523437,265.518798828125,266.7364196777344,266.3666076660156,287.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768536119418968e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-15.061184883117676,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.618457988835873e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0001012869979604,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,7.481023203581572e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001012870125123,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,0.0004804616328328,290.1009521484375,294.1499938964844,266.4091186523437,265.518798828125,266.7364196777344,266.3666076660156,287.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768536119418968e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-15.061184883117676,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,9.614972077542916e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0001012502907542,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,7.478311454178765e-05,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0001012503053061,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0004802875046152,290.0915222167969,294.1499938964844,266.42169189453125,265.53515625,266.73065185546875,266.38189697265625,287.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097977446694e-09,0.0010244586737826,-0.0219087917357683,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.038277626037598,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,9.614972077542916e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0001012502907542,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,7.478311454178765e-05,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,0.0001012503053061,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0004802875046152,290.0915222167969,294.1499938964844,266.42169189453125,265.53515625,266.73065185546875,266.38189697265625,287.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097977446694e-09,0.0010244586737826,-0.0219087917357683,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.038277626037598,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.613356814952569e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,0.0001012332795653,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,7.477055623894557e-05,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,0.0001012332941172,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,0.0004802068287972,290.0868225097656,294.1499938964844,266.4273986816406,265.5425109863281,266.7279052734375,266.3890380859375,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704974518991548e-09,0.0010242866119369,-0.0218560956418514,0.0,0.0,0.0,-0.009128245525062,60.0,-15.027496337890623,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,9.611817222321406e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,0.0001012170687317,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,7.475858001271263e-05,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0001012170832837,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0004801299364771,290.08209228515625,294.1499938964844,266.4327697753906,265.54931640625,266.7252197265625,266.3958740234375,287.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685787200590767e-09,0.0010241225827485,-0.0218058507889509,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.017064094543455,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,9.609025437384844e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.000101187666587,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,7.47368685551919e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,0.0001011876811389,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0004799904709216,290.0726318359375,294.1499938964844,266.4422302246094,265.5611572265625,266.7200622558594,266.4085998535156,287.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650999916426372e-09,0.0010238250251859,-0.0217147581279277,0.0,0.0,0.0,-0.0091014876961708,60.0,-14.997466087341309,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,9.609025437384844e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.000101187666587,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,7.47368685551919e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,0.0001011876811389,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0004799904709216,290.0726318359375,294.1499938964844,266.4422302246094,265.5611572265625,266.7200622558594,266.4085998535156,287.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650999916426372e-09,0.0010238250251859,-0.0217147581279277,0.0,0.0,0.0,-0.0091014876961708,60.0,-14.997466087341309,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
