time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352740,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.606601088307798e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0001011621425277,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,7.471800927305594e-05,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001011621570796,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0004798693989869,290.06317138671875,294.1499938964844,266.45001220703125,265.5704650878906,266.7151184082031,266.4201354980469,287.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079208019395e-09,0.0010235666995868,-0.021635653451085,0.0,0.0,0.0,-0.0090865129604935,60.0,-14.979408264160156,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.606601088307798e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0001011621425277,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,7.471800927305594e-05,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001011621570796,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0004798693989869,290.06317138671875,294.1499938964844,266.45001220703125,265.5704650878906,266.7151184082031,266.4201354980469,287.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079208019395e-09,0.0010235666995868,-0.021635653451085,0.0,0.0,0.0,-0.0090865129604935,60.0,-14.979408264160156,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.604645310901104e-05,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001011415442917,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,7.470279524568468e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0001011415588436,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,0.000479771697428,290.0536804199219,294.1499938964844,266.455810546875,265.5771484375,266.7104187011719,266.4300537109375,287.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596416023465281e-09,0.0010233583161607,-0.0215718206018209,0.0,0.0,0.0,-0.0090744281187653,60.0,-14.963471412658691,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.604645310901104e-05,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001011415442917,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,7.470279524568468e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0001011415588436,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,0.000479771697428,290.0536804199219,294.1499938964844,266.455810546875,265.5771484375,266.7104187011719,266.4300537109375,287.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596416023465281e-09,0.0010233583161607,-0.0215718206018209,0.0,0.0,0.0,-0.0090744281187653,60.0,-14.963471412658691,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.60329925874248e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,0.0001011273707263,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,7.469233241863549e-05,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001011273852782,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,0.0004797044675797,290.0441589355469,294.1499938964844,266.4595642089844,265.5813293457031,266.70587158203125,266.4383544921875,287.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232233908027,8.579644550366083e-09,0.0010232148924842,-0.0215279031544923,0.0,0.0,0.0,-0.0090661142021417,60.0,-14.949746131896973,-0.0,-7.138392987826593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.60329925874248e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,0.0001011273707263,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,7.469233241863549e-05,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001011273852782,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,0.0004797044675797,290.0441589355469,294.1499938964844,266.4595642089844,265.5813293457031,266.70587158203125,266.4383544921875,287.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232233908027,8.579644550366083e-09,0.0010232148924842,-0.0215279031544923,0.0,0.0,0.0,-0.0090661142021417,60.0,-14.949746131896973,-0.0,-7.138392987826593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,9.602927457308395e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001011234562611,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,7.468943658750504e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454895019531,0.0,0.0,0.000101123470813,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.0004796858993358,290.0393981933594,294.1499938964844,266.460693359375,265.58251953125,266.7036437988281,266.4418640136719,287.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.575009147193668e-09,0.0010231751948595,-0.0215157642960548,0.0,0.0,0.0,-0.0090638156980276,60.0,-14.943787574768066,-0.0,-7.137839475035437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.6029085398186e-05,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001011232598102,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,7.468929106835276e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0001011232670862,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0004796849389094,290.0346374511719,294.1499938964844,266.4613342285156,265.5830993652344,266.7014465332031,266.44488525390625,287.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231817141175,8.574770227198769e-09,0.0010231730993837,-0.0215151384472847,0.0,0.0,0.0,-0.0090636974200606,60.0,-14.938623428344728,-0.0,-7.137811053326004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.604071237845346e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0001011354979709,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,7.469833508366719e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32958984375,0.0,0.0,0.0001011355125228,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0004797430010512,290.02508544921875,294.1499938964844,266.4611511230469,265.5825500488281,266.69708251953125,266.44976806640625,287.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233054636046,8.589245759083042e-09,0.0010232968488708,-0.0215530451387166,0.0,0.0,0.0,-0.009070873260498,60.0,-14.930633544921877,-0.0,-7.139538382716637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.604071237845346e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0001011354979709,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,7.469833508366719e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32958984375,0.0,0.0,0.0001011355125228,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0004797430010512,290.02508544921875,294.1499938964844,266.4611511230469,265.5825500488281,266.69708251953125,266.44976806640625,287.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233054636046,8.589245759083042e-09,0.0010232968488708,-0.0215530451387166,0.0,0.0,0.0,-0.009070873260498,60.0,-14.930633544921877,-0.0,-7.139538382716637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,9.607264655642211e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.000101169127447,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,7.472317520296201e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,0.0001011691419989,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,0.0004799025482498,290.0155029296875,294.1499938964844,266.45904541015625,265.5797424316406,266.6928100585937,266.45281982421875,287.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645629175,8.629032599571929e-09,0.0010236370144411,-0.021657234057784,0.0,0.0,0.0,-0.0090905968099832,60.0,-14.92686367034912,-0.0,-7.144286939819723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,9.607264655642211e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.000101169127447,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,7.472317520296201e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,0.0001011691419989,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,0.0004799025482498,290.0155029296875,294.1499938964844,266.45904541015625,265.5797424316406,266.6928100585937,266.45281982421875,287.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645629175,8.629032599571929e-09,0.0010236370144411,-0.021657234057784,0.0,0.0,0.0,-0.0090905968099832,60.0,-14.92686367034912,-0.0,-7.144286939819723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,9.61318874033168e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,0.0001012315042316,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.476924656657502e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30841064453125,0.0,0.0,0.0001012315187836,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.000480198446894,290.0058898925781,294.1499938964844,266.4551086425781,265.5747985839844,266.68853759765625,266.453857421875,287.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242767166346,8.702832232643232e-09,0.0010242679854854,-0.021850487217307,0.0,0.0,0.0,-0.0091271819546818,60.0,-14.928406715393066,-0.0,-7.153099801371354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,9.61318874033168e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,0.0001012315042316,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.476924656657502e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30841064453125,0.0,0.0,0.0001012315187836,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.000480198446894,290.0058898925781,294.1499938964844,266.4551086425781,265.5747985839844,266.68853759765625,266.453857421875,287.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242767166346,8.702832232643232e-09,0.0010242679854854,-0.021850487217307,0.0,0.0,0.0,-0.0091271819546818,60.0,-14.928406715393066,-0.0,-7.153099801371354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,9.6220632258337e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,0.0001013249639072,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,7.483827357646078e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.0001013249711832,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.0004806417564395,289.99627685546875,294.1499938964844,266.44940185546875,265.5678100585937,266.6842346191406,266.4530334472656,287.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252221254631,8.813397123219602e-09,0.0010252132778987,-0.0221400130540132,0.0,0.0,0.0,-0.0091819930821657,60.0,-14.93528652191162,-0.0,-7.166312343542813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,9.6220632258337e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,0.0001013249639072,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,7.483827357646078e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.0001013249711832,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.0004806417564395,289.99627685546875,294.1499938964844,266.44940185546875,265.5678100585937,266.6842346191406,266.4530334472656,287.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252221254631,8.813397123219602e-09,0.0010252132778987,-0.0221400130540132,0.0,0.0,0.0,-0.0091819930821657,60.0,-14.93528652191162,-0.0,-7.166312343542813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,9.627579129301012e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0001013830478768,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,7.4881172622554e-05,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0001013830624287,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.0004809173115063,289.9914245605469,294.1499938964844,266.4458923339844,265.5635681152344,266.6820678710937,266.4519958496094,287.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258097900077,8.882121704800738e-09,0.0010258009424433,-0.022319970652461,0.0,0.0,0.0,-0.0092160627245903,60.0,-14.940778732299805,-0.0,-7.174530480824616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,9.63411876000464e-05,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0001014519148156,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,7.493203884223476e-05,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,0.0001014519293676,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499328613281,0.0,0.0,0.0004812439728993,289.9866027832031,294.1499938964844,266.44195556640625,265.5588684082031,266.6799011230469,266.4504089355469,287.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265065357089,8.963597863953511e-09,0.0010264975717291,-0.0225333161652088,0.0,0.0,0.0,-0.0092564532533288,60.0,-14.948108673095703,-0.0,-7.184280548244716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,9.649591811466962e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001016148526105,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,7.505238318117335e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001016148671624,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0004820168833248,289.9768981933594,294.1499938964844,266.4328308105469,265.5480651855469,266.67547607421875,266.44586181640625,287.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281549766659,9.156371660878904e-09,0.0010281457798555,-0.0230380874127149,0.0,0.0,0.0,-0.0093520190566778,60.0,-14.96731185913086,-0.0,-7.207375318785125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,9.649591811466962e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001016148526105,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,7.505238318117335e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001016148671624,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0004820168833248,289.9768981933594,294.1499938964844,266.4328308105469,265.5480651855469,266.67547607421875,266.44586181640625,287.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281549766659,9.156371660878904e-09,0.0010281457798555,-0.0230380874127149,0.0,0.0,0.0,-0.0093520190566778,60.0,-14.96731185913086,-0.0,-7.207375318785125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.66822772170417e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,0.0001018110997392,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.51973275328055e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,0.0001018111070152,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,0.0004829477984458,289.9671630859375,294.1499938964844,266.4220886230469,265.5354919433594,266.6709289550781,266.4394836425781,287.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301404399797,9.388556598821653e-09,0.0010301311267539,-0.0236460324376821,0.0,0.0,0.0,-0.0094671230763196,60.0,-14.992599487304688,-0.0,-7.235239962710693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.66822772170417e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,0.0001018110997392,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.51973275328055e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,0.0001018111070152,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,0.0004829477984458,289.9671630859375,294.1499938964844,266.4220886230469,265.5354919433594,266.6709289550781,266.4394836425781,287.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301404399797,9.388556598821653e-09,0.0010301311267539,-0.0236460324376821,0.0,0.0,0.0,-0.0094671230763196,60.0,-14.992599487304688,-0.0,-7.235239962710693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.689842408988623e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001020387135213,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,7.536544580943882e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2551574707031,0.0,0.0,0.0001020387280732,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0004840274923481,289.9573974609375,294.1499938964844,266.4097900390625,265.521240234375,266.666259765625,266.43133544921875,287.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324433678761,9.657856736566828e-09,0.0010324337054044,-0.0243511218577623,0.0,0.0,0.0,-0.0096006253734231,60.0,-15.023666381835938,-0.0,-7.26762650060664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.689842408988623e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001020387135213,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,7.536544580943882e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2551574707031,0.0,0.0,0.0001020387280732,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0004840274923481,289.9573974609375,294.1499938964844,266.4097900390625,265.521240234375,266.666259765625,266.43133544921875,287.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324433678761,9.657856736566828e-09,0.0010324337054044,-0.0243511218577623,0.0,0.0,0.0,-0.0096006253734231,60.0,-15.023666381835938,-0.0,-7.26762650060664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,9.714136831462385e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.000102294536191,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,7.555439515272155e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0001022945507429,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,0.0004852410347666,289.94757080078125,294.1499938964844,266.3959655761719,265.50543212890625,266.6614074707031,266.4210510253906,287.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350317461416,9.960537283859594e-09,0.0010350218508392,-0.0251435693353414,0.0,0.0,0.0,-0.0097506772726774,60.0,-15.060783386230469,-0.0,-7.304114291173391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,9.714136831462385e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.000102294536191,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,7.555439515272155e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0001022945507429,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,0.0004852410347666,289.94757080078125,294.1499938964844,266.3959655761719,265.50543212890625,266.6614074707031,266.4210510253906,287.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350317461416,9.960537283859594e-09,0.0010350218508392,-0.0251435693353414,0.0,0.0,0.0,-0.0097506772726774,60.0,-15.060783386230469,-0.0,-7.304114291173391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,9.727007272886112e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,0.0001024300727294,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,7.56545050535351e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001024300872813,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0004858839674852,289.9426574707031,294.1499938964844,266.38848876953125,265.4969482421875,266.6589050292969,266.4153137207031,287.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364030022174,1.0120897897536452e-08,0.0010363928740844,-0.0255633890628814,0.0,0.0,0.0,-0.009830174036324,60.0,-15.08092212677002,-0.0,-7.32348226506474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,9.740424138726668e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001025713572744,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,7.575885683763772e-05,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001025713718263,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0004865541413892,289.9377136230469,294.1499938964844,266.38067626953125,265.4881286621094,266.6563720703125,266.40899658203125,287.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378325823694,1.0288054852480856e-08,0.0010378223378211,-0.0260009877383708,0.0,0.0,0.0,-0.0099130403250455,60.0,-15.102295875549316,-0.0,-7.343697916439852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.768211748450994e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001028639744617,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,7.597498188260943e-05,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0001028639890137,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0004879421903751,289.92779541015625,294.1499938964844,266.3639831542969,265.46942138671875,266.651123046875,266.3952941894531,287.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634265024123124e-08,0.0010407825466245,-0.0269072838127613,0.0,0.0,0.0,-0.0100846718996763,60.0,-15.147424697875977,-0.0,-7.385657596614692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.768211748450994e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001028639744617,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,7.597498188260943e-05,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0001028639890137,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0004879421903751,289.92779541015625,294.1499938964844,266.3639831542969,265.46942138671875,266.651123046875,266.3952941894531,287.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634265024123124e-08,0.0010407825466245,-0.0269072838127613,0.0,0.0,0.0,-0.0100846718996763,60.0,-15.147424697875977,-0.0,-7.385657596614692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,9.796884114621208e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0001031659121508,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,7.619798998348415e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001031659267027,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.0004893744480796,289.9178466796875,294.1499938964844,266.3459167480469,265.44940185546875,266.6456298828125,266.3797302246094,287.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991505483559653e-08,0.0010438372846692,-0.0278423838317394,0.0,0.0,0.0,-0.01026177033782,60.0,-15.195716857910156,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,9.796884114621208e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0001031659121508,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,7.619798998348415e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001031659267027,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.0004893744480796,289.9178466796875,294.1499938964844,266.3459167480469,265.44940185546875,266.6456298828125,266.3797302246094,287.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991505483559653e-08,0.0010438372846692,-0.0278423838317394,0.0,0.0,0.0,-0.01026177033782,60.0,-15.195716857910156,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,9.8258133220952e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0001034705492202,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,7.642299169674516e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,0.0001034705637721,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,0.0004908195114694,289.9078369140625,294.1499938964844,266.3265991210937,265.4281921386719,266.63983154296875,266.36236572265625,287.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469305561855,1.1351938944414997e-08,0.001046919147484,-0.0287857688963413,0.0,0.0,0.0,-0.0104404529556632,60.0,-15.245972633361816,-0.0,-7.473017404890926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,9.8258133220952e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0001034705492202,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,7.642299169674516e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,0.0001034705637721,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,0.0004908195114694,289.9078369140625,294.1499938964844,266.3265991210937,265.4281921386719,266.63983154296875,266.36236572265625,287.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469305561855,1.1351938944414997e-08,0.001046919147484,-0.0287857688963413,0.0,0.0,0.0,-0.0104404529556632,60.0,-15.245972633361816,-0.0,-7.473017404890926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,9.854518430074676e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,0.0001037728288793,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,7.664625445613638e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0001037728434312,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,0.0004922533989883,289.8977966308594,294.1499938964844,266.3059997558594,265.4058837890625,266.6337890625,266.3436889648437,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709587077746164e-08,0.001049977261573,-0.0297217890620231,0.0,0.0,0.0,-0.0106177534908056,60.0,-15.29709243774414,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,9.854518430074676e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,0.0001037728288793,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,7.664625445613638e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0001037728434312,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,0.0004922533989883,289.8977966308594,294.1499938964844,266.3059997558594,265.4058837890625,266.6337890625,266.3436889648437,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709587077746164e-08,0.001049977261573,-0.0297217890620231,0.0,0.0,0.0,-0.0106177534908056,60.0,-15.29709243774414,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,9.868557390291244e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0001039206617861,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,7.675544475205243e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,0.000103920676338,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.000492954684887,289.89276123046875,294.1499938964844,266.2952575683594,265.3943176269531,266.6306457519531,266.3337097167969,287.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514848399907,1.1884500494829808e-08,0.0010514729656279,-0.0301795378327369,0.0,0.0,0.0,-0.0107044652104377,60.0,-15.32275104522705,-0.0,-7.538176305388333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,9.882350423140453e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001040659117279,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,7.686272874707356e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,0.0001040659190039,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,0.0004936436889693,289.8876953125,294.1499938964844,266.28424072265625,265.3825378417969,266.62744140625,266.3233947753906,287.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2056350584543908e-08,0.00105294235982,-0.0306292474269866,0.0,0.0,0.0,-0.0107896588742733,60.0,-15.348333358764648,-0.0,-7.55926237161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,9.90862536127679e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0001043425945681,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,7.706708856858313e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,0.00010434260912,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,0.0004949561553075,289.8775634765625,294.1499938964844,266.2613220214844,265.3582458496094,266.62078857421875,266.3018798828125,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557540226727,1.2383717162833818e-08,0.0010557416826486,-0.0314858816564083,0.0,0.0,0.0,-0.010951948352158,60.0,-15.398738861083984,-0.0,-7.599511064881882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
