time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355080,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,9.90862536127679e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0001043425945681,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,7.706708856858313e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,0.00010434260912,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,0.0004949561553075,289.8775634765625,294.1499938964844,266.2613220214844,265.3582458496094,266.62078857421875,266.3018798828125,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557540226727,1.2383717162833818e-08,0.0010557416826486,-0.0314858816564083,0.0,0.0,0.0,-0.010951948352158,60.0,-15.398738861083984,-0.0,-7.599511064881882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,9.932717512128876e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001045962999342,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,7.725447358097881e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0001045963144861,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,0.0004961595986969,289.86737060546875,294.1499938964844,266.2373352050781,265.3331298828125,266.61376953125,266.27899169921875,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583210969343,1.2683894823339873e-08,0.0010583084076642,-0.0322713069617748,0.0,0.0,0.0,-0.0111007587984204,60.0,-15.446961402893066,-0.0,-7.636511867303852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,9.932717512128876e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001045962999342,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,7.725447358097881e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0001045963144861,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,0.0004961595986969,289.86737060546875,294.1499938964844,266.2373352050781,265.3331298828125,266.61376953125,266.27899169921875,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583210969343,1.2683894823339873e-08,0.0010583084076642,-0.0322713069617748,0.0,0.0,0.0,-0.0111007587984204,60.0,-15.446961402893066,-0.0,-7.636511867303852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,9.954040433513e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872863769531,0.0,0.0,0.0001048208432621,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,7.74203144828789e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,0.000104820857814,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.000497224740684,289.8571472167969,294.1499938964844,266.2123107910156,265.3072814941406,266.6064147949219,266.2550048828125,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605930583551,1.2949566752240573e-08,0.0010605801362544,-0.0329663977026939,0.0,0.0,0.0,-0.0112324636429548,60.0,-15.492216110229492,-0.0,-7.669333257354084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,9.954040433513e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872863769531,0.0,0.0,0.0001048208432621,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,7.74203144828789e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,0.000104820857814,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.000497224740684,289.8571472167969,294.1499938964844,266.2123107910156,265.3072814941406,266.6064147949219,266.2550048828125,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605930583551,1.2949566752240573e-08,0.0010605801362544,-0.0329663977026939,0.0,0.0,0.0,-0.0112324636429548,60.0,-15.492216110229492,-0.0,-7.669333257354084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,9.97225652099587e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001050126666086,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,7.756199920549989e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,0.0001050126738846,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.000498134701047,289.8468933105469,294.1499938964844,266.18634033203125,265.28076171875,266.59869384765625,266.22998046875,287.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625340510159,1.3176523872004964e-08,0.0010625207796692,-0.0335601605474948,0.0,0.0,0.0,-0.0113449767231941,60.0,-15.533706665039062,-0.0,-7.697428117126037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,9.97225652099587e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0001050126666086,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,7.756199920549989e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,0.0001050126738846,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.000498134701047,289.8468933105469,294.1499938964844,266.18634033203125,265.28076171875,266.59869384765625,266.22998046875,287.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625340510159,1.3176523872004964e-08,0.0010625207796692,-0.0335601605474948,0.0,0.0,0.0,-0.0113449767231941,60.0,-15.533706665039062,-0.0,-7.697428117126037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.980119648389518e-05,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0001050954670063,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,7.76231536292471e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,0.0001050954815582,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.0004985274863429,289.8417358398437,294.1499938964844,266.1730041503906,265.2673034667969,266.5946960449219,266.21710205078125,287.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633718920871,1.3274496168946824e-08,0.0010633586207404,-0.033816460520029,0.0,0.0,0.0,-0.0113935451954603,60.0,-15.552854537963867,-0.0,-7.709572003022913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,9.98720934148878e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.0001051701256074,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,7.7678298112005e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244812011719,0.0,0.0,0.0001051701328833,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116882324219,0.0,0.0,0.0004988816217519,289.8365783691406,294.1499938964844,266.159423828125,265.2536926269531,266.5906066894531,266.2039794921875,287.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641273111104,1.3362825512786005e-08,0.0010641139233484,-0.034047532826662,0.0,0.0,0.0,-0.0114373341202735,60.0,-15.570978164672852,-0.0,-7.720528572008335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,9.998813038691878e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,0.0001052923180395,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,7.776854909025133e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,0.0001052923253155,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,0.0004994611954316,289.8262634277344,294.1499938964844,266.13165283203125,265.22613525390625,266.5821838378906,266.1771545410156,287.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653636418282,1.3507396978695851e-08,0.0010653501376509,-0.0344257205724716,0.0,0.0,0.0,-0.0115090049803256,60.0,-15.604010581970217,-0.0,-7.738478302599108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,9.998813038691878e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,0.0001052923180395,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,7.776854909025133e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,0.0001052923253155,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,0.0004994611954316,289.8262634277344,294.1499938964844,266.13165283203125,265.22613525390625,266.5821838378906,266.1771545410156,287.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653636418282,1.3507396978695851e-08,0.0010653501376509,-0.0344257205724716,0.0,0.0,0.0,-0.0115090049803256,60.0,-15.604010581970217,-0.0,-7.738478302599108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001000768024823,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409912109375,0.0,0.0,0.0001053856976795,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.783751789247617e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001053857122315,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0004999042139388,289.81591796875,294.1499938964844,266.10308837890625,265.1982116699219,266.5733337402344,266.1495056152344,287.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663085849955,1.3617881045036029e-08,0.0010662949644029,-0.0347147323191165,0.0,0.0,0.0,-0.0115637760609388,60.0,-15.632675170898438,-0.0,-7.75220954096767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001000768024823,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409912109375,0.0,0.0,0.0001053856976795,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.783751789247617e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001053857122315,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0004999042139388,289.81591796875,294.1499938964844,266.10308837890625,265.1982116699219,266.5733337402344,266.1495056152344,287.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663085849955,1.3617881045036029e-08,0.0010662949644029,-0.0347147323191165,0.0,0.0,0.0,-0.0115637760609388,60.0,-15.632675170898438,-0.0,-7.75220954096767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0001001353011815,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0001054472959367,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,7.788301445543766e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0001054473032127,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0005001963581889,289.8055419921875,294.1499938964844,266.0737609863281,265.16998291015625,266.5641174316406,266.1211242675781,287.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669318726286,1.3690756084372424e-08,0.0010669181356206,-0.0349053554236888,0.0,0.0,0.0,-0.0115999039262533,60.0,-15.65757942199707,-0.0,-7.761273934647761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0001001353011815,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0001054472959367,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,7.788301445543766e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0001054473032127,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0005001963581889,289.8055419921875,294.1499938964844,266.0737609863281,265.16998291015625,266.5641174316406,266.1211242675781,287.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669318726286,1.3690756084372424e-08,0.0010669181356206,-0.0349053554236888,0.0,0.0,0.0,-0.0115999039262533,60.0,-15.65757942199707,-0.0,-7.761273934647761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,0.0001001709388219,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178283691406,0.0,0.0,0.0001054848180501,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,7.791072857799008e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.000105484832602,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0005003744154237,289.795166015625,294.1499938964844,266.0437316894531,265.1415405273437,266.55450439453125,266.0920104980469,287.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735153459037974e-08,0.0010672977659851,-0.0350214876234531,0.0,0.0,0.0,-0.0116219138726592,60.0,-15.67868709564209,-0.0,-7.766798404418297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,0.0001001709388219,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178283691406,0.0,0.0,0.0001054848180501,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,7.791072857799008e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.000105484832602,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0005003744154237,289.795166015625,294.1499938964844,266.0437316894531,265.1415405273437,266.55450439453125,266.0920104980469,287.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735153459037974e-08,0.0010672977659851,-0.0350214876234531,0.0,0.0,0.0,-0.0116219138726592,60.0,-15.67868709564209,-0.0,-7.766798404418297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,0.0001001799173536,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,0.000105494276795,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,7.79177134972997e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.000105494284071,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,0.0005004192353226,289.7899475097656,294.1499938964844,266.0284729003906,265.1272888183594,266.549560546875,266.0772399902344,287.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746338289877258e-08,0.0010673934593796,-0.0350507423281669,0.0,0.0,0.0,-0.0116274589672684,60.0,-15.68804931640625,-0.0,-7.76819035763765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0001001842174446,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001054988097166,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,7.792106043780223e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.0001054988169926,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,0.0005004407139495,289.7847595214844,294.1499938964844,266.0130615234375,265.1130065917969,266.54449462890625,266.0622863769531,287.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751696670283309e-08,0.0010674393270164,-0.03506476059556,0.0,0.0,0.0,-0.0116301150992512,60.0,-15.696739196777344,-0.0,-7.76885755726653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0001001792843453,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,0.0001054936146829,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,7.791721873218194e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001054936219588,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0005004160921089,289.7743225097656,294.1499938964844,265.9818115234375,265.0844421386719,266.5341186523437,266.0320129394531,287.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745543370191626e-08,0.0010673868237063,-0.0350486636161804,0.0,0.0,0.0,-0.0116270650178194,60.0,-15.712271690368652,-0.0,-7.768091592197379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0001001792843453,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,0.0001054936146829,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,7.791721873218194e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001054936219588,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0005004160921089,289.7743225097656,294.1499938964844,265.9818115234375,265.0844421386719,266.5341186523437,266.0320129394531,287.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745543370191626e-08,0.0010673868237063,-0.0350486636161804,0.0,0.0,0.0,-0.0116270650178194,60.0,-15.712271690368652,-0.0,-7.768091592197379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,0.0001001613636617,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001054747408488,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,7.790328527335078e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,0.0001054747554007,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0005003265687264,289.763916015625,294.1499938964844,265.95001220703125,265.0559387207031,266.5233154296875,266.00115966796875,287.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902510643005,0.0,0.0,0.0,-0.0116159953176975,60.0,-15.725520133972168,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,0.0001001613636617,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001054747408488,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,7.790328527335078e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,0.0001054747554007,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0005003265687264,289.763916015625,294.1499938964844,265.95001220703125,265.0559387207031,266.5233154296875,266.00115966796875,287.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902510643005,0.0,0.0,0.0,-0.0116159953176975,60.0,-15.725520133972168,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001001344062387,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0001054463573382,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,7.78823159635067e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,0.0001054463646141,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0005001919344067,289.7534484863281,294.1499938964844,265.917236328125,265.0271911621094,266.5121154785156,265.9696960449219,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-15.737531661987305,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001001344062387,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0001054463573382,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,7.78823159635067e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,0.0001054463646141,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0005001919344067,289.7534484863281,294.1499938964844,265.917236328125,265.0271911621094,266.5121154785156,265.9696960449219,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-15.737531661987305,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.000100104836747,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001054152162396,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,7.785931666148826e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0001054152307915,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247131347656,0.0,0.0,0.000500044261571,289.7430114746094,294.1499938964844,265.8830261230469,264.997802734375,266.50048828125,265.937255859375,287.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-15.74956226348877,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.000100104836747,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001054152162396,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,7.785931666148826e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0001054152307915,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247131347656,0.0,0.0,0.000500044261571,289.7430114746094,294.1499938964844,265.8830261230469,264.997802734375,266.50048828125,265.937255859375,287.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-15.74956226348877,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,0.0001000900301733,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,0.0001053996238624,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,7.784780609654263e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,0.0001053996384143,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0004999702796339,289.7377624511719,294.1499938964844,265.8653564453125,264.9828186035156,266.4945068359375,265.9206237792969,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-15.755806922912598,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,0.0001000758566078,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001053847008734,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,7.783678302075714e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,0.0001053847081493,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0004998994991183,289.7325439453125,294.1499938964844,265.8473205566406,264.9676818847656,266.4884033203125,265.9036865234375,287.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631707012653,60.0,-15.762349128723145,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,0.0001000499323708,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,0.0001053574014804,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.781662134220824e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,0.0001053574087563,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0004997699870727,289.7220764160156,294.1499938964844,265.8101501464844,264.9367370605469,266.4758605957031,265.8689270019531,287.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-15.77640438079834,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,0.0001000499323708,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,0.0001053574014804,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.781662134220824e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,0.0001053574087563,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0004997699870727,289.7220764160156,294.1499938964844,265.8101501464844,264.9367370605469,266.4758605957031,265.8689270019531,287.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-15.77640438079834,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,0.0001000291449599,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.0001053355081239,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,7.78004468884319e-05,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.0001053355226758,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,0.0004996661446057,289.7115783691406,294.1499938964844,265.7714538574219,264.9049072265625,266.4628601074219,265.8326721191406,287.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558446809724956e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-15.792242050170898,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,0.0001000291449599,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.0001053355081239,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,7.78004468884319e-05,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.0001053355226758,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,0.0004996661446057,289.7115783691406,294.1499938964844,265.7714538574219,264.9049072265625,266.4628601074219,265.8326721191406,287.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558446809724956e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-15.792242050170898,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,0.0001000141564873,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,0.0001053197265719,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,7.778879080433398e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.0001053197411238,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0004995912895537,289.7010803222656,294.1499938964844,265.7312316894531,264.8721008300781,266.4493713378906,265.79510498046875,287.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-15.809854507446287,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,0.0001000141564873,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,0.0001053197265719,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,7.778879080433398e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.0001053197411238,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0004995912895537,289.7010803222656,294.1499938964844,265.7312316894531,264.8721008300781,266.4493713378906,265.79510498046875,287.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-15.809854507446287,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.0001000067568384,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0001053119340213,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,7.778303552186117e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,0.0001053119412972,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.0004995543276891,289.6905822753906,294.1499938964844,265.689453125,264.83819580078125,266.4353332519531,265.7558288574219,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-15.829869270324709,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.0001000067568384,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0001053119340213,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,7.778303552186117e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,0.0001053119412972,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.0004995543276891,289.6905822753906,294.1499938964844,265.689453125,264.83819580078125,266.4353332519531,265.7558288574219,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-15.829869270324709,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.014404296875,0.0,0.0,0.0001000053089228,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.0001053104060702,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,7.778190774843097e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.0001053104133461,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,0.0004995470517314,289.6853332519531,294.1499938964844,265.66796875,264.8208312988281,266.4281005859375,265.7357177734375,287.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-15.840572357177734,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,0.0001000063930405,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0001053115483955,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,7.778275175951421e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001053115556715,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0004995524650439,289.6800842285156,294.1499938964844,265.6460876464844,264.8031921386719,266.4207458496094,265.7151184082031,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-15.85198211669922,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
