time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357420,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,0.0001000137926894,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,0.0001053193409461,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,7.778850704198703e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,0.0001053193482221,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0004995894269086,289.6695556640625,294.1499938964844,265.60113525390625,264.7669372558594,266.4056701660156,265.6729431152344,287.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-15.876267433166504,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,0.0001000137926894,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,0.0001053193409461,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,7.778850704198703e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,0.0001053193482221,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0004995894269086,289.6695556640625,294.1499938964844,265.60113525390625,264.7669372558594,266.4056701660156,265.6729431152344,287.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-15.876267433166504,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,0.0001000288175418,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.000105335158878,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,7.780019222991541e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001053351734299,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0004996645147912,289.65899658203125,294.1499938964844,265.5545654296875,264.7293701171875,266.3899841308594,265.6290283203125,287.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-15.903139114379885,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,0.0001000288175418,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.000105335158878,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,7.780019222991541e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001053351734299,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0004996645147912,289.65899658203125,294.1499938964844,265.5545654296875,264.7293701171875,266.3899841308594,265.6290283203125,287.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-15.903139114379885,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,0.0001000521515379,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,0.0001053597370628,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,7.78183457441628e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,0.0001053597443387,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.000499781104736,289.6484375,294.1499938964844,265.50634765625,264.6903991699219,266.3736267089844,265.5832824707031,287.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-15.932625770568848,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,0.0001000521515379,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,0.0001053597370628,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,7.78183457441628e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,0.0001053597443387,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.000499781104736,289.6484375,294.1499938964844,265.50634765625,264.6903991699219,266.3736267089844,265.5832824707031,287.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-15.932625770568848,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001000821939669,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,0.0001053913729265,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,7.784170884406194e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001053913802024,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.826416015625,0.0,0.0,0.0004999311640858,289.63787841796875,294.1499938964844,265.4564819335937,264.64996337890625,266.35675048828125,265.5361022949219,287.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-15.964088439941406,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001000821939669,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,0.0001053913729265,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,7.784170884406194e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001053913802024,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.826416015625,0.0,0.0,0.0004999311640858,289.63787841796875,294.1499938964844,265.4564819335937,264.64996337890625,266.35675048828125,265.5361022949219,287.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-15.964088439941406,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.0001001002892735,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001054104286595,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,7.785578054608777e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,0.0001054104359354,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82147216796875,0.0,0.0,0.0005000215605832,289.6325988769531,294.1499938964844,265.430908203125,264.6291809082031,266.3480224609375,265.51177978515625,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782385692,60.0,-15.980942726135254,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,0.0001001198543235,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,0.0001054310268955,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,7.787100184941664e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,0.0001054310414474,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,0.0005001192912459,289.6272888183594,294.1499938964844,265.4049072265625,264.60797119140625,266.3391418457031,265.487060546875,287.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-15.99828052520752,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0001001649507088,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001054785170708,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,7.790607196511701e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0001054785243468,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065490722656,0.0,0.0,0.0005003445548936,289.61669921875,294.1499938964844,265.3516540527344,264.5643615722656,266.3208312988281,265.4361877441406,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.034896850585938,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0001001649507088,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001054785170708,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,7.790607196511701e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0001054785243468,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065490722656,0.0,0.0,0.0005003445548936,289.61669921875,294.1499938964844,265.3516540527344,264.5643615722656,266.3208312988281,265.4361877441406,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.034896850585938,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0001002161734504,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91033935546875,0.0,0.0,0.0001055324610206,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,7.794591510901228e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0001055324682965,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79656982421875,0.0,0.0,0.000500600435771,289.6060791015625,294.1499938964844,265.2966613769531,264.51904296875,266.30194091796875,265.38385009765625,287.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.073503494262695,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0001002161734504,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91033935546875,0.0,0.0,0.0001055324610206,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,7.794591510901228e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0001055324682965,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79656982421875,0.0,0.0,0.000500600435771,289.6060791015625,294.1499938964844,265.2966613769531,264.51904296875,266.30194091796875,265.38385009765625,287.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.073503494262695,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.000100274613942,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988342285156,0.0,0.0,0.0001055939937941,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,7.799136801622808e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.000105594008346,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0005008922889828,289.595458984375,294.1499938964844,265.2398986816406,264.4718933105469,266.2822570800781,265.3294677734375,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864237757843512e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.011685905046761,60.0,-16.1148681640625,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.000100274613942,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988342285156,0.0,0.0,0.0001055939937941,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,7.799136801622808e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.000105594008346,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0005008922889828,289.595458984375,294.1499938964844,265.2398986816406,264.4718933105469,266.2822570800781,265.3294677734375,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864237757843512e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.011685905046761,60.0,-16.1148681640625,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9030456542969,0.0,0.0,0.0001003394427243,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0001056622641044,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891296386719,0.0,0.0,7.804179040249437e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585205078125,0.0,0.0,0.0001056622713804,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,0.0005012161564081,289.5848083496094,294.1499938964844,265.181396484375,264.42291259765625,266.26190185546875,265.2734680175781,287.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.158370971679688,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9030456542969,0.0,0.0,0.0001003394427243,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0001056622641044,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891296386719,0.0,0.0,7.804179040249437e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585205078125,0.0,0.0,0.0001056622713804,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,0.0005012161564081,289.5848083496094,294.1499938964844,265.181396484375,264.42291259765625,266.26190185546875,265.2734680175781,287.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.158370971679688,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,0.0001003748402581,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,0.0001056995388353,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,7.806932262610644e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,0.0001056995461112,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,0.000501392991282,289.5794982910156,294.1499938964844,265.1514892578125,264.3976745605469,266.2514038085937,265.24462890625,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.18121337890625,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,0.0001004114601528,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,0.0001057381014106,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,7.809780072420835e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,0.0001057381086866,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,0.0005015758797526,289.5741577148437,294.1499938964844,265.12109375,264.3719787597656,266.2407531738281,265.2154541015625,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.204496383666992,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,0.0001004910955089,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001058219640981,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,7.81597409513779e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,0.000105821971374,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0005019737291149,289.5634765625,294.1499938964844,265.0589904785156,264.3190002441406,266.2187805175781,265.1555480957031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.253137588500977,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,0.0001004910955089,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001058219640981,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,7.81597409513779e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,0.000105821971374,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0005019737291149,289.5634765625,294.1499938964844,265.0589904785156,264.3190002441406,266.2187805175781,265.1555480957031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.253137588500977,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001005782978609,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528137207031,0.0,0.0,0.0001059137939591,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,7.822756742825732e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251342773437,0.0,0.0,0.0001059138012351,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0005024092970415,289.5527648925781,294.1499938964844,264.9950256347656,264.2639465332031,266.19610595703125,265.093994140625,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.304092407226562,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001005782978609,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528137207031,0.0,0.0,0.0001059137939591,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85455322265625,0.0,0.0,7.822756742825732e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251342773437,0.0,0.0,0.0001059138012351,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0005024092970415,289.5527648925781,294.1499938964844,264.9950256347656,264.2639465332031,266.19610595703125,265.093994140625,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.304092407226562,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0001006746533676,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.0001060152571881,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429870605469,0.0,0.0,7.83025097916834e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81396484375,0.0,0.0,0.000106015264464,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,0.0005028906161896,289.54205322265625,294.1499938964844,264.9292297363281,264.20672607421875,266.1725769042969,265.0303649902344,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.358083724975586,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0001006746533676,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.0001060152571881,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429870605469,0.0,0.0,7.83025097916834e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81396484375,0.0,0.0,0.000106015264464,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,0.0005028906161896,289.54205322265625,294.1499938964844,264.9292297363281,264.20672607421875,266.1725769042969,265.0303649902344,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.358083724975586,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001007820101222,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0001061283110175,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,7.838600868126377e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,0.0001061283182934,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261657714844,0.0,0.0,0.0005034268833696,289.53131103515625,294.1499938964844,264.8615417480469,264.1472473144531,266.14813232421875,264.9646301269531,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496417399811893e-08,0.0010738066630437,-0.0370125323534011,0.0,0.0,0.0,-0.0119993016123771,60.0,-16.415241241455078,-0.0,-7.861832074240739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001007820101222,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0001061283110175,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,7.838600868126377e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,0.0001061283182934,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261657714844,0.0,0.0,0.0005034268833696,289.53131103515625,294.1499938964844,264.8615417480469,264.1472473144531,266.14813232421875,264.9646301269531,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496417399811893e-08,0.0010738066630437,-0.0370125323534011,0.0,0.0,0.0,-0.0119993016123771,60.0,-16.415241241455078,-0.0,-7.861832074240739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0001008392573567,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.0001061885923263,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,7.843053026590496e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,0.0001061885996023,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0005037128576077,289.52593994140625,294.1499938964844,264.8269958496094,264.1166381835937,266.1356201171875,264.9311218261719,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567741679627488e-08,0.0010744165629148,-0.0371990576386451,0.0,0.0,0.0,-0.012034660205245,60.0,-16.4448299407959,-0.0,-7.87076572805745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83270263671875,0.0,0.0,0.0001009003608487,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,0.0001062529408955,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,7.847805682104081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916259765625,0.0,0.0,0.0001062529481714,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,0.0005040180403739,289.52056884765625,294.1499938964844,264.7919921875,264.08544921875,266.1228332519531,264.8970642089844,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643876333764185e-08,0.0010750674409791,-0.0373981557786464,0.0,0.0,0.0,-0.0120724029839038,60.0,-16.475351333618164,-0.0,-7.880306895913236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.0001010333944577,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,0.0001063930249074,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,7.858152821427211e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804260253906,0.0,0.0,0.0001063930321834,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,0.0005046825972385,289.509765625,294.1499938964844,264.7204895019531,264.0212707519531,266.09674072265625,264.8276062011719,287.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.4809626414091781e-08,0.0010764846811071,-0.0378315933048725,0.0,0.0,0.0,-0.012154571712017,60.0,-16.53891372680664,-0.0,-7.901099507989785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.0001010333944577,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,0.0001063930249074,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,7.858152821427211e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804260253906,0.0,0.0,0.0001063930321834,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,0.0005046825972385,289.509765625,294.1499938964844,264.7204895019531,264.0212707519531,266.09674072265625,264.8276062011719,287.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.4809626414091781e-08,0.0010764846811071,-0.0378315933048725,0.0,0.0,0.0,-0.012154571712017,60.0,-16.53891372680664,-0.0,-7.901099507989785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,0.0001011823842418,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0001065499236574,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,7.869741239119321e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,0.0001065499309333,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69561767578125,0.0,0.0,0.000505426840391,289.4989624023437,294.1499938964844,264.64703369140625,263.95465087890625,266.06964111328125,264.755859375,287.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995261921058045e-08,0.0010780718876048,-0.0383170023560524,0.0,0.0,0.0,-0.0122465984895825,60.0,-16.60683250427246,-0.0,-7.92441952057743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,0.0001011823842418,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0001065499236574,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,7.869741239119321e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,0.0001065499309333,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69561767578125,0.0,0.0,0.000505426840391,289.4989624023437,294.1499938964844,264.64703369140625,263.95465087890625,266.06964111328125,264.755859375,287.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995261921058045e-08,0.0010780718876048,-0.0383170023560524,0.0,0.0,0.0,-0.0122465984895825,60.0,-16.60683250427246,-0.0,-7.92441952057743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0001013506189337,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,0.0001067270859493,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,7.882826321292669e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,0.0001067270932253,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,0.0005062672425992,289.4881286621094,294.1499938964844,264.5716552734375,263.8854675292969,266.0416564941406,264.68212890625,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.520488268624831e-08,0.0010798641014844,-0.0388651005923748,0.0,0.0,0.0,-0.0123505154624581,60.0,-16.678842544555664,-0.0,-7.950793445843375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0001013506189337,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,0.0001067270859493,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,7.882826321292669e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,0.0001067270932253,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,0.0005062672425992,289.4881286621094,294.1499938964844,264.5716552734375,263.8854675292969,266.0416564941406,264.68212890625,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.520488268624831e-08,0.0010798641014844,-0.0388651005923748,0.0,0.0,0.0,-0.0123505154624581,60.0,-16.678842544555664,-0.0,-7.950793445843375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,0.000101541983895,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719421386719,0.0,0.0,0.0001069286008714,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,7.897710020188242e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74676513671875,0.0,0.0,0.0001069286081474,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750793457031,0.0,0.0,0.0005072231288067,289.4772644042969,294.1499938964844,264.4942626953125,263.813720703125,266.0127258300781,264.6062316894531,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819181334227,1.544331418301681e-08,0.0010819027666002,-0.0394884869456291,0.0,0.0,0.0,-0.012468715198338,60.0,-16.756000518798828,-0.0,-7.980845140309611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,0.000101541983895,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719421386719,0.0,0.0,0.0001069286008714,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,7.897710020188242e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74676513671875,0.0,0.0,0.0001069286081474,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750793457031,0.0,0.0,0.0005072231288067,289.4772644042969,294.1499938964844,264.4942626953125,263.813720703125,266.0127258300781,264.6062316894531,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819181334227,1.544331418301681e-08,0.0010819027666002,-0.0394884869456291,0.0,0.0,0.0,-0.012468715198338,60.0,-16.756000518798828,-0.0,-7.980845140309611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0001016462119878,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.000107038358692,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,7.905816892161965e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411193847656,0.0,0.0,0.000107038365968,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,0.0005077437963336,289.4718322753906,294.1499938964844,264.454833984375,263.77685546875,265.9978332519531,264.5673522949219,287.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830286191776,1.5573181855188526e-08,0.0010830131359398,-0.0398280136287212,0.0,0.0,0.0,-0.012533095665276,60.0,-16.7967586517334,-0.0,-7.997237361223598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
