time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359760,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738952636719,0.0,0.0,0.0001017583708744,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603454589844,0.0,0.0,0.000107156469312,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,7.91454003774561e-05,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.0,0.0,0.0001071564765879,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0005083040450699,289.46636962890625,294.1499938964844,264.4148864746094,263.73931884765625,265.982666015625,264.5279235839844,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.571292962410098e-08,0.0010842079063877,-0.0401933528482914,0.0,0.0,0.0,-0.0126023739576339,60.0,-16.839033126831055,-0.0,-8.014895769292708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620544433594,0.0,0.0,0.0001020047420752,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,0.0001074159081326,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.750244140625,0.0,0.0,7.933702727314085e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0001074159154086,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544189453125,0.0,0.0,0.0005095347296446,289.4554443359375,294.1499938964844,264.3334655761719,263.66217041015625,265.9516906738281,264.4475402832031,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868485551327,1.6019903625874576e-08,0.0010868324898183,-0.0409958101809024,0.0,0.0,0.0,-0.0127545529976487,60.0,-16.927812576293945,-0.0,-8.053752509340485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620544433594,0.0,0.0,0.0001020047420752,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,0.0001074159081326,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.750244140625,0.0,0.0,7.933702727314085e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0001074159154086,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544189453125,0.0,0.0,0.0005095347296446,289.4554443359375,294.1499938964844,264.3334655761719,263.66217041015625,265.9516906738281,264.4475402832031,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868485551327,1.6019903625874576e-08,0.0010868324898183,-0.0409958101809024,0.0,0.0,0.0,-0.0127545529976487,60.0,-16.927812576293945,-0.0,-8.053752509340485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502136230469,0.0,0.0,0.0001022854776238,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,0.0001077115375665,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,7.955537148518488e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,0.0001077115448424,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64404296875,0.0,0.0,0.0005109370686113,289.4444885253906,294.1499938964844,264.25,263.582275390625,265.9195861816406,264.3647155761719,287.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898396139964,1.6369698485618756e-08,0.001089823199436,-0.0419101119041442,0.0,0.0,0.0,-0.012927958741784,60.0,-17.023984909057617,-0.0,-8.098143666757096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502136230469,0.0,0.0,0.0001022854776238,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,0.0001077115375665,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,7.955537148518488e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,0.0001077115448424,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64404296875,0.0,0.0,0.0005109370686113,289.4444885253906,294.1499938964844,264.25,263.582275390625,265.9195861816406,264.3647155761719,287.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898396139964,1.6369698485618756e-08,0.001089823199436,-0.0419101119041442,0.0,0.0,0.0,-0.012927958741784,60.0,-17.023984909057617,-0.0,-8.098143666757096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,0.0001026227837428,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.725341796875,0.0,0.0,0.0001080667352653,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268371582031,0.0,0.0,7.981772068887949e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001080667425412,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,0.0005126219475641,289.4335021972656,294.1499938964844,264.1632385253906,263.4986877441406,265.88641357421875,264.279296875,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934332385659,1.6789973855679822e-08,0.0010934164747595,-0.0430085025727748,0.0,0.0,0.0,-0.0131363049149513,60.0,-17.129222869873047,-0.0,-8.15164113987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,0.0001026227837428,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.725341796875,0.0,0.0,0.0001080667352653,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268371582031,0.0,0.0,7.981772068887949e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001080667425412,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,0.0005126219475641,289.4335021972656,294.1499938964844,264.1632385253906,263.4986877441406,265.88641357421875,264.279296875,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934332385659,1.6789973855679822e-08,0.0010934164747595,-0.0430085025727748,0.0,0.0,0.0,-0.0131363049149513,60.0,-17.129222869873047,-0.0,-8.15164113987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,0.0001030321000143,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,0.0001084977629943,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.715087890625,0.0,0.0,8.013608021428809e-05,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,0.0001084977702703,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0005146665498614,289.42242431640625,294.1499938964844,264.0721435546875,263.4107666015625,265.8519287109375,264.18975830078125,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977942729368,1.7299983667840024e-08,0.0010977769270539,-0.0443412102758884,0.0,0.0,0.0,-0.013389135710895,60.0,-17.249479293823242,-0.0,-8.21679648765894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,0.0001030321000143,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,0.0001084977629943,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.715087890625,0.0,0.0,8.013608021428809e-05,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,0.0001084977702703,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0005146665498614,289.42242431640625,294.1499938964844,264.0721435546875,263.4107666015625,265.8519287109375,264.18975830078125,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977942729368,1.7299983667840024e-08,0.0010977769270539,-0.0443412102758884,0.0,0.0,0.0,-0.013389135710895,60.0,-17.249479293823242,-0.0,-8.21679648765894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,0.0001032617001328,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077331542969,0.0,0.0,0.0001087395430658,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,8.031465404201299e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,0.0001087395503418,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,0.000515813473612,289.4169006347656,294.1499938964844,264.02508544921875,263.36529541015625,265.8342590332031,264.1435546875,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002403916791,1.7586065936825438e-08,0.0011002228129655,-0.045088667422533,0.0,0.0,0.0,-0.0135309575125575,60.0,-17.314666748046875,-0.0,-8.253458361195953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144775390625,0.0,0.0,0.0001035139575833,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018127441406,0.0,0.0,0.0001090051810024,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,8.051085751503706e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,0.0001090051882783,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,0.0005170735530555,289.41131591796875,294.1499938964844,263.9770202636719,263.31884765625,265.8161926269531,264.0960693359375,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029280722141,1.7900383397773112e-08,0.0011029102606698,-0.0459098108112812,0.0,0.0,0.0,-0.0136867761611938,60.0,-17.384557723999023,-0.0,-8.293832109984579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,0.0001040717761497,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0001095925981644,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,8.09447155916132e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,0.0001095926054404,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,0.0005198599537834,289.400146484375,294.1499938964844,263.878173828125,263.2231750488281,265.7790222167969,263.9978332519531,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088714236393,1.859543985460732e-08,0.0011088527971878,-0.0477253012359142,0.0,0.0,0.0,-0.0140313412994146,60.0,-17.535747528076172,-0.0,-8.383460681216094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,0.0001040717761497,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0001095925981644,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,8.09447155916132e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,0.0001095926054404,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,0.0005198599537834,289.400146484375,294.1499938964844,263.878173828125,263.2231750488281,265.7790222167969,263.9978332519531,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088714236393,1.859543985460732e-08,0.0011088527971878,-0.0477253012359142,0.0,0.0,0.0,-0.0140313412994146,60.0,-17.535747528076172,-0.0,-8.383460681216094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903991699219,0.0,0.0,0.0001047004989231,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,0.0001102546739275,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,8.143372542690486e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554870605469,0.0,0.0,0.0001102546812035,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,0.0005230006063356,289.3888854980469,294.1499938964844,263.7758483886719,263.1240539550781,265.7405090332031,263.8956298828125,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155700776726,1.9378848747919626e-08,0.0011155506363138,-0.0497710108757019,0.0,0.0,0.0,-0.0144197065383195,60.0,-17.701597213745117,-0.0,-8.485059055374222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903991699219,0.0,0.0,0.0001047004989231,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,0.0001102546739275,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,8.143372542690486e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554870605469,0.0,0.0,0.0001102546812035,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,0.0005230006063356,289.3888854980469,294.1499938964844,263.7758483886719,263.1240539550781,265.7405090332031,263.8956298828125,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155700776726,1.9378848747919626e-08,0.0011155506363138,-0.0497710108757019,0.0,0.0,0.0,-0.0144197065383195,60.0,-17.701597213745117,-0.0,-8.485059055374222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0001054058157023,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661071777344,0.0,0.0,0.0001109974036808,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,8.198230352718383e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,0.0001109974109567,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0005265237996354,289.3775634765625,294.1499938964844,263.6703491210937,263.02178955078125,265.700439453125,263.7891845703125,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-17.88439178466797,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0001054058157023,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661071777344,0.0,0.0,0.0001109974036808,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,8.198230352718383e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,0.0001109974109567,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0005265237996354,289.3775634765625,294.1499938964844,263.6703491210937,263.02178955078125,265.700439453125,263.7891845703125,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-17.88439178466797,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0001061836228473,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,0.0001118164727813,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,8.258726302301511e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.632080078125,0.0,0.0,0.0001118164800573,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0005304091027937,289.3661499023437,294.1499938964844,263.5619812011719,262.9166564941406,265.6587219238281,263.67889404296875,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.083127975463867,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0001061836228473,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,0.0001118164727813,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,8.258726302301511e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.632080078125,0.0,0.0,0.0001118164800573,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0005304091027937,289.3661499023437,294.1499938964844,263.5619812011719,262.9166564941406,265.6587219238281,263.67889404296875,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.083127975463867,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598815917969,0.0,0.0,0.000106600120489,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,0.0001122550602303,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,8.291120320791379e-05,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261901855469,0.0,0.0,0.0001122550675063,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,0.0005324895610101,289.36041259765625,294.1499938964844,263.5068359375,262.86309814453125,265.63720703125,263.6224365234375,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.18854713439941,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.0001070308353519,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64190673828125,0.0,0.0,0.0001127086216001,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,8.324620284838602e-05,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,0.0001127086288761,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586853027344,0.0,0.0,0.0005346410907804,289.3546447753906,294.1499938964844,263.4510498046875,262.8089294433594,265.6153259277344,263.5653381347656,287.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.22825775608726e-08,0.0011403763201087,-0.0573479458689689,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.296995162963867,-0.0,-8.866966538789711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,0.0001079419453162,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,0.0001136680657509,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,8.395484474021941e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,0.0001136680730269,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0005391922313719,289.343017578125,294.1499938964844,263.3378295898437,262.6989440917969,265.5700988769531,263.4488830566406,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-18.52558326721192,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,0.0001079419453162,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,0.0001136680657509,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,8.395484474021941e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,0.0001136680730269,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0005391922313719,289.343017578125,294.1499938964844,263.3378295898437,262.6989440917969,265.5700988769531,263.4488830566406,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-18.52558326721192,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287536621094,0.0,0.0,0.0001089096622308,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173095703125,0.0,0.0,0.0001146871218224,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,8.470751345157623e-05,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001146871290984,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53643798828125,0.0,0.0,0.0005440262029878,289.331298828125,294.1499938964844,263.2226257324219,262.58697509765625,265.5231018066406,263.3301086425781,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462377324263798e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-18.7673397064209,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287536621094,0.0,0.0,0.0001089096622308,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173095703125,0.0,0.0,0.0001146871218224,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,8.470751345157623e-05,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001146871290984,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53643798828125,0.0,0.0,0.0005440262029878,289.331298828125,294.1499938964844,263.2226257324219,262.58697509765625,265.5231018066406,263.3301086425781,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462377324263798e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-18.7673397064209,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,0.0001099236687878,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048278808594,0.0,0.0,0.000115754919534,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,8.549619087716565e-05,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841064453125,0.0,0.0,0.00011575492681,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,0.0005490913754329,289.3194580078125,294.1499938964844,263.105712890625,262.4732971191406,265.47430419921875,263.2093505859375,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.020824432373047,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,0.0001099236687878,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048278808594,0.0,0.0,0.000115754919534,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,8.549619087716565e-05,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841064453125,0.0,0.0,0.00011575492681,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,0.0005490913754329,289.3194580078125,294.1499938964844,263.105712890625,262.4732971191406,265.47430419921875,263.2093505859375,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.020824432373047,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0001109710137825,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,0.0001168578237411,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,8.63107925397344e-05,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,0.0001168578310171,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51373291015625,0.0,0.0,0.0005543230799958,289.3074951171875,294.1499938964844,262.9873962402344,262.35821533203125,265.42364501953125,263.0870666503906,287.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.284109115600582,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0001109710137825,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,0.0001168578237411,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,8.63107925397344e-05,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,0.0001168578310171,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51373291015625,0.0,0.0,0.0005543230799958,289.3074951171875,294.1499938964844,262.9873962402344,262.35821533203125,265.42364501953125,263.0870666503906,287.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.284109115600582,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59698486328125,0.0,0.0,0.0001115026025217,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859375,0.0,0.0,0.0001174176140921,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,8.672424883116037e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,0.000117417621368,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50799560546875,0.0,0.0,0.0005569785134866,289.30145263671875,294.1499938964844,262.92779541015625,262.3002624511719,265.3975524902344,263.02545166015625,287.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-19.41877555847168,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,0.0001120359229389,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,0.0001179792234324,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,8.713905117474496e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,0.0001179792307084,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.502197265625,0.0,0.0,0.0005596425617113,289.2953796386719,294.1499938964844,262.8679504394531,262.2420349121094,265.3709411621094,262.963623046875,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-19.554819107055664,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0001131005701608,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667724609375,0.0,0.0,0.0001191003466374,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,8.796711335889995e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,0.0001191003539133,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.000564960646443,289.2831726074219,294.1499938964844,262.7476806640625,262.125,265.3164367675781,262.8394775390625,287.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-19.82923698425293,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0001131005701608,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667724609375,0.0,0.0,0.0001191003466374,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,8.796711335889995e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,0.0001191003539133,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.000564960646443,289.2831726074219,294.1499938964844,262.7476806640625,262.125,265.3164367675781,262.8394775390625,287.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-19.82923698425293,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,0.0001141457978519,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,0.0001202010244014,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,8.87800706550479e-05,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001202010316774,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478759765625,0.0,0.0,0.0005701818154193,289.2708435058594,294.1499938964844,262.6268920898437,262.0074462890625,265.260009765625,262.7149353027344,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.10439109802246,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,0.0001141457978519,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,0.0001202010244014,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,8.87800706550479e-05,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001202010316774,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478759765625,0.0,0.0,0.0005701818154193,289.2708435058594,294.1499938964844,262.6268920898437,262.0074462890625,265.260009765625,262.7149353027344,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.10439109802246,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,0.0001151516262325,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0001212602073792,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,8.95623816177249e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,0.0001212602146551,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0005752061260864,289.2583923339844,294.1499938964844,262.505859375,261.8896484375,265.2016906738281,262.5903625488281,286.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-20.376405715942383,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,0.0001151516262325,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0001212602073792,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,8.95623816177249e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,0.0001212602146551,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0005752061260864,289.2583923339844,294.1499938964844,262.505859375,261.8896484375,265.2016906738281,262.5903625488281,286.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-20.376405715942383,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,0.0001159152743639,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,0.0001220643680426,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,9.01563253137283e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,0.0001220643753185,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.457275390625,0.0,0.0,0.0005790207069367,289.24835205078125,294.1499938964844,262.4090576171875,261.7954406738281,265.1536560058594,262.49090576171875,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-20.589187622070312,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.0001160992032964,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52764892578125,0.0,0.0,0.0001222580467583,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5288391113281,0.0,0.0,9.029938519233838e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,0.0001222580613102,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,0.0005799394566565,289.245849609375,294.1499938964844,262.3848876953125,261.7718811035156,265.1414794921875,262.4660949707031,286.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-20.64150047302246,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
