time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362100,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312805175781,0.0,0.0,0.0001165447902167,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210266113281,0.0,0.0,0.0001227272732648,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.522216796875,0.0,0.0,9.064594632945956e-05,290.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0001227272878168,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.0005821652594022,289.2395324707031,294.1499938964844,262.32452392578125,261.713134765625,265.1106872558594,262.4041748046875,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-20.770082473754883,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,0.0001169720708276,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.514404296875,0.0,0.0,0.0001231772330356,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155639648437,0.0,0.0,9.097827569348738e-05,290.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957580566406,0.0,0.0,0.0001231772330356,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427185058594,0.0,0.0,0.0005842996179126,289.233154296875,294.1499938964844,262.2642517089844,261.65447998046875,265.0794372558594,262.3424377441406,286.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-20.89592361450196,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0001177590966108,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,0.0001240060082636,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.159040928352624e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0001240060082636,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.0005882309633307,289.22039794921875,294.1499938964844,262.1442565917969,261.53765869140625,265.01580810546875,262.2196044921875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.137800216674805,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0001177590966108,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,0.0001240060082636,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.159040928352624e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0001240060082636,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.0005882309633307,289.22039794921875,294.1499938964844,262.1442565917969,261.53765869140625,265.01580810546875,262.2196044921875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.137800216674805,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,0.000118463889521,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0001247481850441,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888000488281,0.0,0.0,9.213857993017882e-05,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,0.0001247481850441,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0005917515372857,289.2075500488281,294.1499938964844,262.02520751953125,261.4217834472656,264.9505310058594,262.09796142578125,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-21.364240646362305,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,0.000118463889521,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0001247481850441,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888000488281,0.0,0.0,9.213857993017882e-05,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,0.0001247481850441,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0005917515372857,289.2075500488281,294.1499938964844,262.02520751953125,261.4217834472656,264.9505310058594,262.09796142578125,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-21.364240646362305,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48388671875,0.0,0.0,0.0001191009141621,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,0.0001254189992323,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47528076171875,0.0,0.0,9.263404353987426e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,0.0001254189992323,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,0.0005949336336925,289.1946105957031,294.1499938964844,261.9073486328125,261.3070983886719,264.88360595703125,261.97772216796875,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-21.5770263671875,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48388671875,0.0,0.0,0.0001191009141621,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,0.0001254189992323,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47528076171875,0.0,0.0,9.263404353987426e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,0.0001254189992323,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,0.0005949336336925,289.1946105957031,294.1499938964844,261.9073486328125,261.3070983886719,264.88360595703125,261.97772216796875,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-21.5770263671875,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,0.0001196558441733,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46063232421875,0.0,0.0,0.000126003375044,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,9.306566062150524e-05,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.000126003375044,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3933410644531,0.0,0.0,0.0005977056571282,289.1816101074219,294.1499938964844,261.791015625,261.19390869140625,264.815185546875,261.8591613769531,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801579850915005e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586723476648,60.0,-21.775835037231445,-0.0,-1.1082155282338137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,0.0001196558441733,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46063232421875,0.0,0.0,0.000126003375044,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,9.306566062150524e-05,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.000126003375044,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3933410644531,0.0,0.0,0.0005977056571282,289.1816101074219,294.1499938964844,261.791015625,261.19390869140625,264.815185546875,261.8591613769531,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801579850915005e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586723476648,60.0,-21.775835037231445,-0.0,-1.1082155282338137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,0.0001199024482048,290.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,0.0001262630539713,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.325746214017272e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001262630539713,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0005989374476484,289.1750793457031,294.1499938964844,261.7335205078125,261.1379699707031,264.78045654296875,261.800537109375,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.8323136664075725e-08,0.001277505652979,-0.0989966094493866,0.0,0.0,0.0,-0.0238110292702913,60.0,-21.869644165039062,-0.0,-1.1127879417927037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,0.000120126431284,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,0.0001264989259652,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,9.343167039332911e-05,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,0.0001264989259652,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0006000563153065,289.1685485839844,294.1499938964844,261.676513671875,261.0824890136719,264.74542236328125,261.742431640625,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799307005479,3.8602294694101154e-08,0.0012798920506611,-0.0997176095843315,0.0,0.0,0.0,-0.0239494163542985,60.0,-21.959199905395508,-0.0,-1.116949306378956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.0001205154912895,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333801269531,0.0,0.0,0.0001269086205866,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,9.37342701945454e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0001269086205866,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681945800781,0.0,0.0,0.0006019997526891,289.1554260253906,294.1499938964844,261.5640869140625,260.97314453125,264.6744384765625,261.6279296875,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897888481616,60.0,-22.12613868713379,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.0001205154912895,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333801269531,0.0,0.0,0.0001269086205866,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,9.37342701945454e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0001269086205866,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681945800781,0.0,0.0,0.0006019997526891,289.1554260253906,294.1499938964844,261.5640869140625,260.97314453125,264.6744384765625,261.6279296875,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897888481616,60.0,-22.12613868713379,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001208342946483,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0001272443332709,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207458496094,0.0,0.0,9.398222755407916e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0001272443332709,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555603027344,0.0,0.0,0.0006035921978764,289.14227294921875,294.1499938964844,261.4540710449219,260.8661804199219,264.60235595703125,261.515869140625,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.0012874335516244,-0.1019951775670051,0.0,0.0,0.0,-0.0243867561221122,60.0,-22.277740478515625,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001208342946483,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0001272443332709,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207458496094,0.0,0.0,9.398222755407916e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0001272443332709,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555603027344,0.0,0.0,0.0006035921978764,289.14227294921875,294.1499938964844,261.4540710449219,260.8661804199219,264.60235595703125,261.515869140625,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.0012874335516244,-0.1019951775670051,0.0,0.0,0.0,-0.0243867561221122,60.0,-22.277740478515625,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0001210920017911,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.000127515711938,290.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.418266563443468e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,0.000127515711938,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0006048795185051,289.1290588378906,294.1499938964844,261.3467102050781,260.7618408203125,264.5292663574219,261.406494140625,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-22.4153060913086,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0001210920017911,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.000127515711938,290.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.418266563443468e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,0.000127515711938,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0006048795185051,289.1290588378906,294.1499938964844,261.3467102050781,260.7618408203125,264.5292663574219,261.406494140625,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-22.4153060913086,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,0.0001212945571751,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001277290139114,290.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.434021194465458e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,0.0001277290139114,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,0.0006058913422748,289.1158447265625,294.1499938964844,261.2423400878906,260.66046142578125,264.455322265625,261.3000793457031,286.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.001292337081395,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-22.53975486755371,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,0.0001212945571751,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001277290139114,290.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.434021194465458e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,0.0001277290139114,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,0.0006058913422748,289.1158447265625,294.1499938964844,261.2423400878906,260.66046142578125,264.455322265625,261.3000793457031,286.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.001292337081395,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-22.53975486755371,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39410400390625,0.0,0.0,0.0001213780706166,290.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853759765625,0.0,0.0,0.0001278169511351,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863830566406,0.0,0.0,9.44051644182764e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.000127816965687,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,0.0006063085165806,289.1092224121094,294.1499938964844,261.1913452148437,260.6109313964844,264.4180908203125,261.2480163574219,286.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-22.59752655029297,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001214477670146,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,0.0001278903509955,290.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794860839844,0.0,0.0,9.445937030250208e-05,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,0.0001278903509955,291.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,0.0006066566566005,289.1025695800781,294.1499938964844,261.1412353515625,260.5622863769531,264.38067626953125,261.1968688964844,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,-0.0247657783329486,60.0,-22.65198135375977,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0001215533920913,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,0.0001280015712836,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36572265625,0.0,0.0,9.454153041588144e-05,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,0.0001280015858355,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,0.0006071843090467,289.0892944335937,294.1499938964844,261.043701171875,260.4676208496094,264.305419921875,261.09698486328125,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-22.752628326416016,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0001215533920913,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,0.0001280015712836,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36572265625,0.0,0.0,9.454153041588144e-05,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,0.0001280015858355,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,0.0006071843090467,289.0892944335937,294.1499938964844,261.043701171875,260.4676208496094,264.305419921875,261.09698486328125,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-22.752628326416016,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.359375,0.0,0.0,0.0001216104137711,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.0001280616270378,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,9.458587737753989e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,0.0001280616270378,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,0.0006074691191315,289.0760192871094,294.1499938964844,260.95001220703125,260.37677001953125,264.2296142578125,261.0012512207031,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-22.839799880981445,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.359375,0.0,0.0,0.0001216104137711,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.0001280616270378,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,9.458587737753989e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,0.0001280616270378,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,0.0006074691191315,289.0760192871094,294.1499938964844,260.95001220703125,260.37677001953125,264.2296142578125,261.0012512207031,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-22.839799880981445,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,0.000121633092931,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0001280855067307,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,9.460352157475428e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,0.0001280855212826,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,0.0006075823912397,289.0627136230469,294.1499938964844,260.8588562011719,260.2884826660156,264.1534423828125,260.90850830078125,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-22.91727638244629,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,0.000121633092931,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0001280855067307,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,9.460352157475428e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,0.0001280855212826,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,0.0006075823912397,289.0627136230469,294.1499938964844,260.8588562011719,260.2884826660156,264.1534423828125,260.90850830078125,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-22.91727638244629,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,0.0001216326782014,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,0.0001280850701732,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,9.460319415666164e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,0.0001280850701732,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,0.0006075802957639,289.0494079589844,294.1499938964844,260.768798828125,260.2012939453125,264.0769348144531,260.8177185058594,286.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800013214349,60.0,-22.986961364746094,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,0.0001216326782014,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,0.0001280850701732,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,9.460319415666164e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,0.0001280850701732,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,0.0006075802957639,289.0494079589844,294.1499938964844,260.768798828125,260.2012939453125,264.0769348144531,260.8177185058594,286.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800013214349,60.0,-22.986961364746094,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246459960937,0.0,0.0,0.0001216248274431,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0001280768046854,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,9.459708962822332e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017883300781,0.0,0.0,0.0001280768046854,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,0.0006075411220081,289.0427551269531,294.1499938964844,260.7241516113281,260.1581115722656,264.03857421875,260.7727966308594,286.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469700479661697e-08,0.0012958556180819,-0.1045367941260337,0.0,0.0,0.0,-0.0248751491308212,60.0,-23.01986694335937,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,0.000121611796203,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,0.0001280630822293,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.458695421926676e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,0.0001280630822293,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,0.0006074760458432,289.0361022949219,294.1499938964844,260.6797790527344,260.1152038574219,264.0001220703125,260.7281494140625,286.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345036729486e-08,0.0012957168510183,-0.1044948920607566,0.0,0.0,0.0,-0.0248670950531959,60.0,-23.051477432250977,-0.0,-1.144740053860005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,0.0001215719166793,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,0.0001280210854019,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968444824219,0.0,0.0,9.455593681195752e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,0.0001280210854019,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,0.0006072768010199,289.02276611328125,294.1499938964844,260.5918884277344,260.0302429199219,263.923095703125,260.6396789550781,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.111284255981445,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,0.0001215719166793,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,0.0001280210854019,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968444824219,0.0,0.0,9.455593681195752e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,0.0001280210854019,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,0.0006072768010199,289.02276611328125,294.1499938964844,260.5918884277344,260.0302429199219,263.923095703125,260.6396789550781,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.111284255981445,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0001215133306686,290.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,0.0001279593852814,290.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830810546875,0.0,0.0,9.451036748941988e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,0.0001279593998333,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0006069841911084,289.00946044921875,294.1499938964844,260.505126953125,259.9464416503906,263.8458557128906,260.55242919921875,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.16596984863281,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0001215133306686,290.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,0.0001279593852814,290.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830810546875,0.0,0.0,9.451036748941988e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,0.0001279593998333,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0006069841911084,289.00946044921875,294.1499938964844,260.505126953125,259.9464416503906,263.8458557128906,260.55242919921875,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.16596984863281,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,0.0001214394142152,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0001278815470868,290.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,9.44528801483102e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,0.0001278815616387,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,0.0006066149217076,288.9961242675781,294.1499938964844,260.41949462890625,259.86376953125,263.7684631347656,260.4661865234375,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.21681404113769,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,0.0001214394142152,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0001278815470868,290.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,9.44528801483102e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,0.0001278815616387,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,0.0006066149217076,288.9961242675781,294.1499938964844,260.41949462890625,259.86376953125,263.7684631347656,260.4661865234375,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.21681404113769,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001213492723763,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,0.0001277866249438,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,9.438276902073994e-05,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0001277866394957,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,0.0006061646854504,288.9828186035156,294.1499938964844,260.3349914550781,259.78228759765625,263.6909484863281,260.3812866210937,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619925219951e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,-0.0247048679739236,60.0,-23.262752532958984,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
