time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364440,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001213492723763,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,0.0001277866249438,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,9.438276902073994e-05,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0001277866394957,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,0.0006061646854504,288.9828186035156,294.1499938964844,260.3349914550781,259.78228759765625,263.6909484863281,260.3812866210937,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619925219951e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,-0.0247048679739236,60.0,-23.262752532958984,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,0.0001213001087307,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,0.0001277348637813,290.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,9.43445338634774e-05,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,0.0001277348637813,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,0.0006059191073291,288.97613525390625,294.1499938964844,260.2931823730469,259.7419738769531,263.65216064453125,260.3392028808594,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927666187286,0.0,0.0,0.0,-0.0246744900941848,60.0,-23.28456115722656,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,0.0001212466377182,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,0.0001276785478694,290.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418518066406,0.0,0.0,9.430293721379712e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,0.0001276785478694,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,0.0006056519923731,288.969482421875,294.1499938964844,260.2516784667969,259.7019348144531,263.61334228515625,260.2974548339844,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826247991224e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,-0.0246414467692375,60.0,-23.305234909057617,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.0001211316921398,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,0.0001275575050385,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,9.421353752259164e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,0.0001275575050385,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0006050777737982,288.9561767578125,294.1499938964844,260.1695556640625,259.6227722167969,263.53570556640625,260.2147521972656,286.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-23.34405517578125,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.0001211316921398,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,0.0001275575050385,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,9.421353752259164e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,0.0001275575050385,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0006050777737982,288.9561767578125,294.1499938964844,260.1695556640625,259.6227722167969,263.53570556640625,260.2147521972656,286.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-23.34405517578125,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.000121005316032,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0001274244277738,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.411524661118165e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,0.0001274244277738,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0006044465117156,288.94287109375,294.1499938964844,260.088623046875,259.5448303222656,263.45806884765625,260.1334228515625,286.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-23.379011154174805,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.000121005316032,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0001274244277738,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.411524661118165e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,0.0001274244277738,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0006044465117156,288.94287109375,294.1499938964844,260.088623046875,259.5448303222656,263.45806884765625,260.1334228515625,286.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-23.379011154174805,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,0.0001208702960866,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001272822410101,290.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.401023271493614e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,0.000127282255562,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0006037721177563,288.9295349121094,294.1499938964844,260.0089111328125,259.4680480957031,263.38043212890625,260.0531311035156,286.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089066982269,60.0,-23.411211013793945,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,0.0001208702960866,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001272822410101,290.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.401023271493614e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,0.000127282255562,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0006037721177563,288.9295349121094,294.1499938964844,260.0089111328125,259.4680480957031,263.38043212890625,260.0531311035156,286.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089066982269,60.0,-23.411211013793945,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,0.0001207271707244,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.000127131526824,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,9.389891056343912e-05,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.000127131526824,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0006030571530573,288.9162292480469,294.1499938964844,259.9304504394531,259.3925170898437,263.3028869628906,259.9742126464844,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-23.440126419067383,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,0.0001207271707244,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.000127131526824,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,9.389891056343912e-05,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.000127131526824,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0006030571530573,288.9162292480469,294.1499938964844,259.9304504394531,259.3925170898437,263.3028869628906,259.9742126464844,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-23.440126419067383,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,0.0001206529341288,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,0.0001270533539354,290.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,9.384116856381296e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.0001270533539354,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0006026863120496,288.9095764160156,294.1499938964844,259.8916931152344,259.3551940917969,263.2641296386719,259.9352722167969,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.101411186158657,0.0,0.0,0.0,-0.0242745969444513,60.0,-23.4534969329834,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,0.0001205774970003,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0001269739150302,290.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.37824952416122e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,0.0001269739150302,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0006023094756528,288.9029541015625,294.1499938964844,259.8532409667969,259.3182067871094,263.22540283203125,259.89654541015625,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-23.466323852539062,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,0.0001204226573463,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0001268108608201,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.366207086713985e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0001268108608201,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0006015360122546,288.8896484375,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.8201599121094,286.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-23.49009895324707,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,0.0001204226573463,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0001268108608201,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.366207086713985e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0001268108608201,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0006015360122546,288.8896484375,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.8201599121094,286.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-23.49009895324707,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0001202644125442,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0001266442122869,290.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.353899076813832e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001266442268388,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0006007455522194,288.8763427734375,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7449645996094,286.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-23.51186180114746,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0001202644125442,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0001266442122869,290.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.353899076813832e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001266442268388,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0006007455522194,288.8763427734375,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7449645996094,286.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-23.51186180114746,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001201038103317,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,0.0001264750899281,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.341407712781802e-05,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.00012647510448,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0005999433342367,288.8630676269531,294.1499938964844,259.6293334960937,259.10272216796875,262.9938659667969,259.6711730957031,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-23.53149604797364,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001201038103317,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,0.0001264750899281,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.341407712781802e-05,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.00012647510448,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0005999433342367,288.8630676269531,294.1499938964844,259.6293334960937,259.10272216796875,262.9938659667969,259.6711730957031,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-23.53149604797364,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0001199424805236,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,0.0001263052108697,290.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,9.32885959628038e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,0.0001263052108697,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,0.0005991374491713,288.84979248046875,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986633300781,286.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-23.549564361572266,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0001199424805236,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,0.0001263052108697,290.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,9.32885959628038e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,0.0001263052108697,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,0.0005991374491713,288.84979248046875,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986633300781,286.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-23.549564361572266,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.0001198618629132,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0001262203149963,290.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,9.322589176008478e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0001262203149963,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,0.0005987347685731,288.8431396484375,294.1499938964844,259.5218505859375,258.9992370605469,262.8787536621094,259.5628356933594,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.827224759334058e-08,0.0012770727043971,-0.0988651514053344,0.0,0.0,0.0,-0.0237858109176158,60.0,-23.55810737609864,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0001197816818603,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0001261358847841,290.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,9.31635295273736e-05,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0001261358847841,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,0.0005983342416584,288.8365173339844,294.1499938964844,259.4866943359375,258.96539306640625,262.84051513671875,259.5274353027344,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-23.56628799438477,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0001196229277411,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,0.0001259686978301,289.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.30400492507033e-05,290.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0001259686978301,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0005975412204861,288.8232421875,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-23.58188819885254,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0001196229277411,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,0.0001259686978301,289.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.30400492507033e-05,290.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0001259686978301,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0005975412204861,288.8232421875,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-23.58188819885254,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,0.0001194676078739,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0001258051488548,289.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.291925380239265e-05,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0001258051488548,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0005967653705738,288.8099670410156,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-23.59662818908692,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,0.0001194676078739,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0001258051488548,289.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.291925380239265e-05,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0001258051488548,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0005967653705738,288.8099670410156,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-23.59662818908692,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,0.0001193170974147,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,0.0001256466493941,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.280219092033803e-05,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,0.0001256466493941,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0005960135604254,288.79669189453125,294.1499938964844,259.282958984375,258.7691955566406,262.61236572265625,259.3218994140625,286.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326006047559e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-23.61079406738281,-0.0,-1.1019444912108157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,0.0001193170974147,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,0.0001256466493941,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.280219092033803e-05,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,0.0001256466493941,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0005960135604254,288.79669189453125,294.1499938964844,259.282958984375,258.7691955566406,262.61236572265625,259.3218994140625,286.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326006047559e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-23.61079406738281,-0.0,-1.1019444912108157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0001191727787954,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.0001254946691915,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.26899374462664e-05,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.0001254946837434,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.000595292658545,288.7834167480469,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458618640899,0.0,0.0,0.0,-0.0233600456267595,60.0,-23.624650955200195,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0001191727787954,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.0001254946691915,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.26899374462664e-05,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.0001254946837434,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.000595292658545,288.7834167480469,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458618640899,0.0,0.0,0.0,-0.0233600456267595,60.0,-23.624650955200195,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.0001191032570204,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0001254214730579,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,9.263586980523542e-05,290.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0001254214730579,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,0.00059494539164,288.7767944335937,294.1499938964844,259.1858215332031,258.6755676269531,262.4993591308594,259.22381591796875,286.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673192757829e-08,0.0012689903378486,-0.0964218899607658,0.0,0.0,0.0,-0.0233170930296182,60.0,-23.631542205810547,-0.0,-1.0979979947478569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,0.0001190358161693,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0001253504451597,289.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.258341742679475e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0001253504597116,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0005946084856987,288.7701416015625,294.1499938964844,259.1541748046875,258.6450500488281,262.4618530273437,259.1918334960937,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754237949848,60.0,-23.638458251953125,-0.0,-1.096754829177371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0001189079412142,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0001252157962881,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.248395508620888e-05,290.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0001252157962881,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0005939697730354,288.7568664550781,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.12896728515625,286.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.095792569220066,0.0,0.0,0.0,-0.0231964159756898,60.0,-23.65250396728516,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0001189079412142,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0001252157962881,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.248395508620888e-05,290.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0001252157962881,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0005939697730354,288.7568664550781,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.12896728515625,286.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.095792569220066,0.0,0.0,0.0,-0.0231964159756898,60.0,-23.65250396728516,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,0.0001187900779768,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0001250916684512,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.239228529622778e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,0.0001250916684512,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0005933809443376,288.7435913085937,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,286.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-23.667036056518555,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,0.0001187900779768,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0001250916684512,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.239228529622778e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,0.0001250916684512,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0005933809443376,288.7435913085937,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,286.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-23.667036056518555,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001186839144793,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,0.0001249798806384,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.230971772922204e-05,290.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0001249798806384,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.0005928506725467,288.7303161621094,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,286.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-23.682353973388672,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001186839144793,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,0.0001249798806384,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.230971772922204e-05,290.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0001249798806384,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.0005928506725467,288.7303161621094,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,286.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-23.682353973388672,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
