time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366780,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0001185908768093,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001248819025931,289.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.223735105479136e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0001248819025931,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,0.000592385942582,288.7170104980469,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-23.69874382019043,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0001185908768093,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001248819025931,289.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.223735105479136e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0001248819025931,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,0.000592385942582,288.7170104980469,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-23.69874382019043,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,0.0001185496221296,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,0.0001248384651262,289.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.22052568057552e-05,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,0.0001248384651262,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.0005921798292547,288.7103576660156,294.1499938964844,258.88580322265625,258.3857421875,262.12872314453125,258.92022705078125,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668834974487e-08,0.001263091689907,-0.0946377143263816,0.0,0.0,0.0,-0.0229750163853168,60.0,-23.70742988586425,-0.0,-1.0878132883362924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,0.0001185125656775,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0001247994368895,289.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.217643673764542e-05,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,0.0001247994368895,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,0.000591994728893,288.7037048339844,294.1499938964844,258.8578796386719,258.3586730957031,262.0922546386719,258.89190673828125,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-23.716527938842773,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,0.000118450501759,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,0.0001247340842382,289.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.212816803483292e-05,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,0.0001247340842382,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,0.000591684714891,288.6903686523437,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,286.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513142731564585e-08,0.001262035453692,-0.094318188726902,0.0,0.0,0.0,-0.0229137726128101,60.0,-23.735984802246094,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,0.000118450501759,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,0.0001247340842382,289.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.212816803483292e-05,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,0.0001247340842382,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,0.000591684714891,288.6903686523437,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,286.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513142731564585e-08,0.001262035453692,-0.094318188726902,0.0,0.0,0.0,-0.0229137726128101,60.0,-23.735984802246094,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.050000000745058,0.000118406045658,290.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.050000000745058,0.000124687270727,289.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.0,0.050000000745058,9.209359268425032e-05,290.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.050000000745058,0.000124687270727,291.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.050000000745058,0.0005914626526646,288.67706298828125,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,286.3264465332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615981977432,3.6457731056316334e-08,0.0012615617597475,-0.0941748619079589,0.0,0.0,0.0,-0.0228863023221492,60.0,-23.75741004943848,-0.0,-1.0851798037947449e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.050000000745058,0.000118406045658,290.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.050000000745058,0.000124687270727,289.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.0,0.050000000745058,9.209359268425032e-05,290.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.050000000745058,0.000124687270727,291.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.050000000745058,0.0005914626526646,288.67706298828125,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,286.3264465332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615981977432,3.6457731056316334e-08,0.0012615617597475,-0.0941748619079589,0.0,0.0,0.0,-0.0228863023221492,60.0,-23.75741004943848,-0.0,-1.0851798037947449e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.6318869590759277,0.050000000745058,0.040846973657608,290.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.6318869590759277,0.050000000745058,0.0430138297379016,290.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.6318869590759277,0.050000000745058,0.0317698679864406,290.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.6318869590759277,0.050000000745058,0.0430138297379016,291.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.6318869590759277,0.050000000745058,0.2040390819311142,287.6133117675781,291.1499938964844,258.7240600585937,258.2286682128906,276.6737060546875,281.6504821777344,285.9785461425781,1.0,0.1097088158130645,0.0,0.0,1.0,1.0,-0.4350197613239288,2.385810091709573e-07,0.4350195229053497,-0.15027517080307,0.0,0.0,0.0,10.183950424194336,60.0,-1208.9691162109375,-0.0,12.279620170593262,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.6301284432411194,0.050000000745058,0.0452406778931617,290.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.6301284432411194,0.050000000745058,0.0476406142115592,290.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.6301284432411194,0.050000000745058,0.0351871959865093,290.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.6301284432411194,0.050000000745058,0.0476406142115592,291.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.6301284432411194,0.050000000745058,0.2259865552186966,286.4908447265625,291.1499938964844,258.6986694335937,258.2035522460937,280.6168212890625,290.6459045410156,285.02447509765625,1.0,0.1210856363177299,0.3164546489715576,0.3164546489715576,0.9891977310180664,1.0,-0.4820456802845001,0.0568801276385784,0.4251655340194702,-0.0988344848155975,0.0,0.0,0.0,12.516566276550291,60.0,-1495.337158203125,-0.0,16.680744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0456853955984115,290.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0481089204549789,290.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0355330854654312,290.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0481089204549789,291.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.2282080203294754,285.3046875,291.1499938964844,258.6494140625,258.1540832519531,280.75128173828125,291.2027893066406,284.1076354980469,1.0,0.1405765861272812,0.4879898726940155,0.4879898726940155,0.9783954620361328,1.0,-0.4867865443229675,0.1411014646291732,0.3456850945949554,-0.0153249539434909,0.0,0.0,0.0,20.051881790161133,60.0,-1235.8284912109375,-0.0,23.18435859680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0456853955984115,290.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0481089204549789,290.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0355330854654312,290.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.0481089204549789,291.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.5701614022254944,0.050000000745058,0.2282080203294754,285.3046875,291.1499938964844,258.6494140625,258.1540832519531,280.75128173828125,291.2027893066406,284.1076354980469,1.0,0.1405765861272812,0.4879898726940155,0.4879898726940155,0.9783954620361328,1.0,-0.4867865443229675,0.1411014646291732,0.3456850945949554,-0.0153249539434909,0.0,0.0,0.0,20.051881790161133,60.0,-1235.8284912109375,-0.0,23.18435859680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4767761230469,297.1499938964844,293.1499938964844,0.0005418952205218,-51.92047119140625,284.4573059082031,0.5485915541648865,0.050000000745058,0.0458225645124912,290.401123046875,297.1499938964844,293.1499938964844,0.0005891808541491,-59.6542854309082,284.5323486328125,0.5485915541648865,0.050000000745058,0.0482533648610115,290.0914001464844,297.1499938964844,293.1499938964844,0.0005595203838311,-41.84041976928711,284.2068176269531,0.5485915541648865,0.050000000745058,0.0356397703289985,290.3285522460937,297.1499938964844,293.1499938964844,0.0005918779061175,-59.927364349365234,284.5264587402344,0.5485915541648865,0.050000000745058,0.0482533648610115,291.1959533691406,297.1499938964844,293.1499938964844,0.0005691284313797,-273.3433837890625,284.615234375,0.5485915541648865,0.050000000745058,0.2288931906223297,284.98980712890625,291.1499938964844,258.6255798339844,258.1297607421875,280.44891357421875,291.1974792480469,284.0857238769531,1.0,0.1489742696285247,0.5335445404052734,0.5335445404052734,0.972994327545166,1.0,-0.4882480800151825,0.162946730852127,0.325301319360733,0.0063136811368167,0.0,0.0,1.0,23.72161293029785,60.0,804.5337524414062,-6820.734375,26.334327697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1495056152344,308.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,3025.78125,18000.0,0.0,0.0,0.0081922188401222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490603506565094,0.4490622878074646,-1.91724143405736e-06,0.0,8.314061233249959e-06,0.0,0.0,11.246829986572266,0.0,0.0,0.0,0.2930608689785003,4.0,0.0,1.0
367560,290.4828186035156,297.1499938964844,293.1499938964844,0.0012430741917341,-115.4871063232422,286.45123291015625,0.5319681763648987,0.050000000745058,0.0459535457193851,290.4051818847656,297.1499938964844,293.1499938964844,0.0013134266482666,-128.4962615966797,286.5583190917969,0.5319681763648987,0.050000000745058,0.0483912974596023,290.0977783203125,297.1499938964844,293.1499938964844,0.0012208751868456,-88.21923065185547,286.365478515625,0.5319681763648987,0.050000000745058,0.0357416458427906,290.3330383300781,297.1499938964844,293.1499938964844,0.0013304187450557,-130.1586456298828,286.57958984375,0.5319681763648987,0.050000000745058,0.0483912974596023,291.1983337402344,297.1499938964844,293.1499938964844,0.0011320636840537,-525.3646240234375,286.3370666503906,0.5319681763648987,0.050000000745058,0.2295474857091903,285.8145446777344,291.1499938964844,258.60223388671875,258.105712890625,280.0486755371094,291.1969299316406,285.5688171386719,1.0,0.15653657913208,0.5477970838546753,0.5477970838546753,0.9783954620361328,1.0,-0.4896438121795654,0.1687715351581573,0.3208722770214081,0.0119740208610892,0.0,0.0,1.0,27.22665786743164,60.0,2632.464111328125,-7455.24951171875,29.364835739135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67791748046875,308.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,7506.154296875,18000.0,0.0,0.0,0.0264417435973882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768280744552612,0.8768344521522522,-6.3662109823781066e-06,0.0,2.6835008611669764e-05,0.0,0.0,75.12110137939453,0.0,0.0,0.0,0.4995892345905304,4.0,0.0,1.0
367620,290.52685546875,297.1499938964844,293.1499938964844,0.0022166010458022,-191.6167755126953,290.38238525390625,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4371337890625,297.1499938964844,293.1499938964844,0.0023390594869852,-212.9146728515625,290.5599060058594,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1355285644531,297.1499938964844,293.1499938964844,0.0023591329809278,-158.6053466796875,290.5634155273437,0.5093176960945129,0.050000000745058,0.035927377641201,290.3661804199219,297.1499938964844,293.1499938964844,0.002379598794505,-216.5983428955078,290.617431640625,0.5093176960945129,0.050000000745058,0.0486427620053291,291.22802734375,297.1499938964844,293.1499938964844,0.0018765549175441,-810.395263671875,289.9078674316406,0.5093176960945129,0.050000000745058,0.2307403087615966,288.2455749511719,291.1499938964844,258.55718994140625,258.0584716796875,279.59234619140625,291.2218933105469,287.6440734863281,1.0,0.1693703830242157,0.566353440284729,0.566353440284729,0.9891977310180664,1.0,-0.4921883940696716,0.175984114408493,0.3162042796611786,0.0188985727727413,0.0,0.0,1.0,33.61636734008789,60.0,2564.88818359375,-7331.91259765625,34.93415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4140319824219,306.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,14479.4345703125,18000.0,0.0,0.0,0.0637661069631576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238761186599731,1.2238883972167969,-1.2370334843581077e-05,0.0,6.471449160017073e-05,0.0,0.0,203.82989501953125,0.0,0.0,0.0,0.6741964221000671,4.0,0.0,1.0
367680,290.52685546875,297.1499938964844,293.1499938964844,0.0022166010458022,-191.6167755126953,290.38238525390625,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4371337890625,297.1499938964844,293.1499938964844,0.0023390594869852,-212.9146728515625,290.5599060058594,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1355285644531,297.1499938964844,293.1499938964844,0.0023591329809278,-158.6053466796875,290.5634155273437,0.5093176960945129,0.050000000745058,0.035927377641201,290.3661804199219,297.1499938964844,293.1499938964844,0.002379598794505,-216.5983428955078,290.617431640625,0.5093176960945129,0.050000000745058,0.0486427620053291,291.22802734375,297.1499938964844,293.1499938964844,0.0018765549175441,-810.395263671875,289.9078674316406,0.5093176960945129,0.050000000745058,0.2307403087615966,288.2455749511719,291.1499938964844,258.55718994140625,258.0584716796875,279.59234619140625,291.2218933105469,287.6440734863281,1.0,0.1693703830242157,0.566353440284729,0.566353440284729,0.9891977310180664,1.0,-0.4921883940696716,0.175984114408493,0.3162042796611786,0.0188985727727413,0.0,0.0,1.0,33.61636734008789,60.0,2564.88818359375,-7331.91259765625,34.93415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4140319824219,306.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,14479.4345703125,18000.0,0.0,0.0,0.0637661069631576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238761186599731,1.2238883972167969,-1.2370334843581077e-05,0.0,6.471449160017073e-05,0.0,0.0,203.82989501953125,0.0,0.0,0.0,0.6741964221000671,4.0,0.0,1.0
367740,290.5844116210937,297.1499938964844,293.1499938964844,0.0030659704934805,-253.83106994628903,292.8712463378906,0.495270162820816,0.050000000745058,0.0463962368667125,290.48162841796875,297.1499938964844,293.1499938964844,0.0032434118911623,-282.5478515625,293.1187438964844,0.495270162820816,0.050000000745058,0.0488574691116809,290.1847229003906,297.1499938964844,293.1499938964844,0.0033666000235825,-216.4701690673828,293.2750244140625,0.495270162820816,0.050000000745058,0.0360859595239162,290.4125061035156,297.1499938964844,293.1499938964844,0.0033047993201762,-287.8037109375,293.20391845703125,0.495270162820816,0.050000000745058,0.0488574691116809,291.2709655761719,297.1499938964844,293.1499938964844,0.0025170827284455,-1042.2633056640625,292.107666015625,0.495270162820816,0.050000000745058,0.2317588031291961,289.5652160644531,291.1499938964844,258.5142517089844,258.0124816894531,279.37567138671875,291.2635192871094,288.83447265625,1.0,0.1795393377542495,0.5767796635627747,0.5767796635627747,1.0,1.0,-0.4943610429763794,0.1799449771642685,0.3144160807132721,0.0226250607520341,0.0,0.0,1.0,39.071903228759766,60.0,1885.72265625,-7095.576171875,39.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9530029296875,305.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,16961.068359375,19080.0,0.0,0.0,0.1005039662122726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246153593063354,1.3246299028396606,-1.4490564353764055e-05,0.0,0.0001019987539621,0.0,0.0,258.4192199707031,0.0,0.0,0.0,0.7398579716682434,4.0,0.0,1.0
367800,290.5844116210937,297.1499938964844,293.1499938964844,0.0030659704934805,-253.83106994628903,292.8712463378906,0.495270162820816,0.050000000745058,0.0463962368667125,290.48162841796875,297.1499938964844,293.1499938964844,0.0032434118911623,-282.5478515625,293.1187438964844,0.495270162820816,0.050000000745058,0.0488574691116809,290.1847229003906,297.1499938964844,293.1499938964844,0.0033666000235825,-216.4701690673828,293.2750244140625,0.495270162820816,0.050000000745058,0.0360859595239162,290.4125061035156,297.1499938964844,293.1499938964844,0.0033047993201762,-287.8037109375,293.20391845703125,0.495270162820816,0.050000000745058,0.0488574691116809,291.2709655761719,297.1499938964844,293.1499938964844,0.0025170827284455,-1042.2633056640625,292.107666015625,0.495270162820816,0.050000000745058,0.2317588031291961,289.5652160644531,291.1499938964844,258.5142517089844,258.0124816894531,279.37567138671875,291.2635192871094,288.83447265625,1.0,0.1795393377542495,0.5767796635627747,0.5767796635627747,1.0,1.0,-0.4943610429763794,0.1799449771642685,0.3144160807132721,0.0226250607520341,0.0,0.0,1.0,39.071903228759766,60.0,1885.72265625,-7095.576171875,39.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9530029296875,305.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,16961.068359375,19080.0,0.0,0.0,0.1005039662122726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246153593063354,1.3246299028396606,-1.4490564353764055e-05,0.0,0.0001019987539621,0.0,0.0,258.4192199707031,0.0,0.0,0.0,0.7398579716682434,4.0,0.0,1.0
367860,290.6436462402344,297.1499938964844,293.1499938964844,0.0037945727817714,-302.634521484375,294.7444152832031,0.485611081123352,0.050000000745058,0.0465650409460067,290.52880859375,297.1499938964844,293.1499938964844,0.0040301652625203,-337.62078857421875,295.0541687011719,0.485611081123352,0.050000000745058,0.0490352287888526,290.2354736328125,297.1499938964844,293.1499938964844,0.004252843093127,-262.3836364746094,295.3335266113281,0.485611081123352,0.050000000745058,0.0362172536551952,290.462158203125,297.1499938964844,293.1499938964844,0.0041104103438556,-344.0041809082031,295.1591796875,0.485611081123352,0.050000000745058,0.0490352287888526,291.3168334960937,297.1499938964844,293.1499938964844,0.003053764346987,-1222.3984375,293.7491149902344,0.485611081123352,0.050000000745058,0.2326020151376724,290.53863525390625,291.1499938964844,258.4734191894531,257.9678039550781,279.26776123046875,291.3092346191406,289.749755859375,1.0,0.1875077784061432,0.5825361013412476,0.5825361013412476,1.0,1.0,-0.4961598515510559,0.1823217421770095,0.3138380944728851,0.0248172432184219,0.0,0.0,1.0,43.58856201171875,48.0,1369.6708984375,-6985.42236328125,43.74028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2172241210937,305.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18601.359375,19080.0,0.0,0.0,0.1343453228473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871886730194092,1.3872045278549194,-1.5891935618128628e-05,0.0,0.0001363434275845,0.0,0.0,296.79901123046875,0.0,0.0,0.0,0.7580648064613342,4.0,0.0,1.0
367920,290.6436462402344,297.1499938964844,293.1499938964844,0.0037945727817714,-302.634521484375,294.7444152832031,0.485611081123352,0.050000000745058,0.0465650409460067,290.52880859375,297.1499938964844,293.1499938964844,0.0040301652625203,-337.62078857421875,295.0541687011719,0.485611081123352,0.050000000745058,0.0490352287888526,290.2354736328125,297.1499938964844,293.1499938964844,0.004252843093127,-262.3836364746094,295.3335266113281,0.485611081123352,0.050000000745058,0.0362172536551952,290.462158203125,297.1499938964844,293.1499938964844,0.0041104103438556,-344.0041809082031,295.1591796875,0.485611081123352,0.050000000745058,0.0490352287888526,291.3168334960937,297.1499938964844,293.1499938964844,0.003053764346987,-1222.3984375,293.7491149902344,0.485611081123352,0.050000000745058,0.2326020151376724,290.53863525390625,291.1499938964844,258.4734191894531,257.9678039550781,279.26776123046875,291.3092346191406,289.749755859375,1.0,0.1875077784061432,0.5825361013412476,0.5825361013412476,1.0,1.0,-0.4961598515510559,0.1823217421770095,0.3138380944728851,0.0248172432184219,0.0,0.0,1.0,43.58856201171875,48.0,1369.6708984375,-6985.42236328125,43.74028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2172241210937,305.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18601.359375,19080.0,0.0,0.0,0.1343453228473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871886730194092,1.3872045278549194,-1.5891935618128628e-05,0.0,0.0001363434275845,0.0,0.0,296.79901123046875,0.0,0.0,0.0,0.7580648064613342,4.0,0.0,1.0
367980,290.701416015625,297.1499938964844,293.1499938964844,0.0044304076582193,-341.2384033203125,296.2297058105469,0.4833246767520904,0.050000000745058,0.0466072186827659,290.5749816894531,297.1499938964844,293.1499938964844,0.0047308360226452,-381.70416259765625,296.5975952148437,0.4833246767520904,0.050000000745058,0.0490796454250812,290.2842102050781,297.1499938964844,293.1499938964844,0.0050567355938255,-299.3346862792969,296.9794921875,0.4833246767520904,0.050000000745058,0.0362500585615634,290.51141357421875,297.1499938964844,293.1499938964844,0.0048284702934324,-388.8433837890625,296.7161865234375,0.4833246767520904,0.050000000745058,0.0490796454250812,291.36163330078125,297.1499938964844,293.1499938964844,0.0035068094730377,-1363.3907470703125,295.0456848144531,0.4833246767520904,0.050000000745058,0.2328127026557922,291.31182861328125,291.1499938964844,258.4347229003906,257.924560546875,279.2132263183594,291.3543701171875,290.4817810058594,1.0,0.1889569461345672,0.5858332514762878,0.5858332514762878,1.0,1.0,-0.4966095983982086,0.1834613382816314,0.3131482601165771,0.0259529389441013,0.0,0.0,0.9614452719688416,44.7176399230957,36.0,1024.025634765625,-6974.91748046875,44.74584579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0899353027344,304.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19158.615234375,19080.0,0.0,0.0,0.1637841165065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393145203590393,1.3931612968444824,-1.6118527128128335e-05,0.0,0.0001662200520513,0.0,0.0,301.7730407714844,0.0,0.0,0.0,0.7604302167892456,4.0,0.0,1.0
368040,290.701416015625,297.1499938964844,293.1499938964844,0.0044304076582193,-341.2384033203125,296.2297058105469,0.4833246767520904,0.050000000745058,0.0466072186827659,290.5749816894531,297.1499938964844,293.1499938964844,0.0047308360226452,-381.70416259765625,296.5975952148437,0.4833246767520904,0.050000000745058,0.0490796454250812,290.2842102050781,297.1499938964844,293.1499938964844,0.0050567355938255,-299.3346862792969,296.9794921875,0.4833246767520904,0.050000000745058,0.0362500585615634,290.51141357421875,297.1499938964844,293.1499938964844,0.0048284702934324,-388.8433837890625,296.7161865234375,0.4833246767520904,0.050000000745058,0.0490796454250812,291.36163330078125,297.1499938964844,293.1499938964844,0.0035068094730377,-1363.3907470703125,295.0456848144531,0.4833246767520904,0.050000000745058,0.2328127026557922,291.31182861328125,291.1499938964844,258.4347229003906,257.924560546875,279.2132263183594,291.3543701171875,290.4817810058594,1.0,0.1889569461345672,0.5858332514762878,0.5858332514762878,1.0,1.0,-0.4966095983982086,0.1834613382816314,0.3131482601165771,0.0259529389441013,0.0,0.0,0.9614452719688416,44.7176399230957,36.0,1024.025634765625,-6974.91748046875,44.74584579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0899353027344,304.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19158.615234375,19080.0,0.0,0.0,0.1637841165065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393145203590393,1.3931612968444824,-1.6118527128128335e-05,0.0,0.0001662200520513,0.0,0.0,301.7730407714844,0.0,0.0,0.0,0.7604302167892456,4.0,0.0,1.0
368100,290.72869873046875,297.1499938964844,293.1499938964844,0.0047230059280991,-357.7003479003906,296.8677062988281,0.4845344126224518,0.050000000745058,0.0465848445892334,290.5970764160156,297.1499938964844,293.1499938964844,0.0050571816973388,-400.56939697265625,297.2622985839844,0.4845344126224518,0.050000000745058,0.0490560829639434,290.3072814941406,297.1499938964844,293.1499938964844,0.0054374262690544,-315.22119140625,297.6899719238281,0.4845344126224518,0.050000000745058,0.0362326577305793,290.5355224609375,297.1499938964844,293.1499938964844,0.0051624183543026,-407.9307861328125,297.38525390625,0.4845344126224518,0.050000000745058,0.0490560829639434,291.3830871582031,297.1499938964844,293.1499938964844,0.0037085912190377,-1422.7427978515625,295.6000366210937,0.4845344126224518,0.050000000745058,0.2327009439468383,291.6427917480469,291.1499938964844,258.4161682128906,257.90350341796875,279.19683837890625,291.37603759765625,290.7975769042969,1.0,0.187766894698143,0.5869224071502686,0.5869224071502686,1.0,1.0,-0.4963712692260742,0.1837028414011001,0.3126684427261352,0.0262515023350715,0.0,0.0,0.8953067660331726,44.119415283203125,36.0,901.9290771484376,-6990.021484375,44.212547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2142333984375,304.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,19890.81640625,20160.0,0.0,0.0,0.1765552759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354841232299805,1.3548569679260254,-1.564493140904233e-05,0.0,0.0001791811664588,0.0,0.0,282.47900390625,0.0,0.0,0.0,0.7564475536346436,4.0,0.0,1.0
368160,290.7544860839844,297.1499938964844,293.1499938964844,0.0050032502040266,-372.7059326171875,297.4518127441406,0.4870299398899078,0.050000000745058,0.0465391464531421,290.6184387207031,297.1499938964844,293.1499938964844,0.0053716748952865,-417.75830078125,297.8708801269531,0.4870299398899078,0.050000000745058,0.0490079596638679,290.3293762207031,297.1499938964844,293.1499938964844,0.0058086696080863,-329.73974609375,298.3414611816406,0.4870299398899078,0.050000000745058,0.0361971110105514,290.55908203125,297.1499938964844,293.1499938964844,0.0054843658581376,-425.29241943359375,297.9970092773437,0.4870299398899078,0.050000000745058,0.0490079596638679,291.4037170410156,297.1499938964844,293.1499938964844,0.0038972089532762,-1476.2821044921875,296.1053161621094,0.4870299398899078,0.050000000745058,0.2324726581573486,291.9444274902344,291.1499938964844,258.3981628417969,257.8828430175781,279.1849060058594,291.3969421386719,291.0861511230469,1.0,0.1854902356863021,0.5877590775489807,0.5877590775489807,1.0,1.0,-0.4958844184875488,0.1837842464447021,0.3121001720428467,0.0264218244701623,0.0,0.0,0.8120323419570923,42.89719009399414,25.0,804.6378173828125,-7013.49560546875,43.124656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4429931640625,305.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21753.650390625,20160.0,0.0,0.0,0.187926635146141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918429374694824,1.2918579578399658,-1.5053702554723714e-05,0.0,0.0001907216501422,0.0,0.0,254.5958251953125,0.0,0.0,0.0,0.713161826133728,4.0,0.0,1.0
368220,290.8014831542969,297.1499938964844,293.1499938964844,0.0055394819937646,-399.7044067382813,298.48468017578125,0.495134174823761,0.050000000745058,0.0463984608650207,290.6587829589844,297.1499938964844,293.1499938964844,0.0059785987250506,-448.6202087402344,298.9471130371094,0.495134174823761,0.050000000745058,0.0488598123192787,290.37060546875,297.1499938964844,293.1499938964844,0.0065387664362788,-355.9050598144531,299.4973449707031,0.495134174823761,0.050000000745058,0.036087691783905,290.6028747558594,297.1499938964844,293.1499938964844,0.0061088725924491,-456.5628967285156,299.0802001953125,0.495134174823761,0.050000000745058,0.0488598123192787,291.4422912597656,297.1499938964844,293.1499938964844,0.0042447391897439,-1571.2386474609375,296.99029541015625,0.495134174823761,0.050000000745058,0.2317699193954467,292.463134765625,291.1499938964844,258.3637390136719,257.8427124023437,279.1697692871094,291.43609619140625,291.5713806152344,1.0,0.1785309761762619,0.5889037847518921,0.5889037847518921,1.0,1.0,-0.4943854510784149,0.1836120635271072,0.3107733726501465,0.026493526995182,0.0,0.0,0.6009377241134644,39.13417816162109,25.0,599.19287109375,-6879.77734375,39.7883415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17706298828125,305.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,24846.572265625,20160.0,0.0,0.0,0.2060640156269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917248249053955,0.891735315322876,-1.0447723070683423e-05,0.0,0.0002091287751682,0.0,0.0,110.20767211914062,0.0,0.0,0.0,0.5360058546066284,4.0,0.0,1.0
368280,290.8014831542969,297.1499938964844,293.1499938964844,0.0055394819937646,-399.7044067382813,298.48468017578125,0.495134174823761,0.050000000745058,0.0463984608650207,290.6587829589844,297.1499938964844,293.1499938964844,0.0059785987250506,-448.6202087402344,298.9471130371094,0.495134174823761,0.050000000745058,0.0488598123192787,290.37060546875,297.1499938964844,293.1499938964844,0.0065387664362788,-355.9050598144531,299.4973449707031,0.495134174823761,0.050000000745058,0.036087691783905,290.6028747558594,297.1499938964844,293.1499938964844,0.0061088725924491,-456.5628967285156,299.0802001953125,0.495134174823761,0.050000000745058,0.0488598123192787,291.4422912597656,297.1499938964844,293.1499938964844,0.0042447391897439,-1571.2386474609375,296.99029541015625,0.495134174823761,0.050000000745058,0.2317699193954467,292.463134765625,291.1499938964844,258.3637390136719,257.8427124023437,279.1697692871094,291.43609619140625,291.5713806152344,1.0,0.1785309761762619,0.5889037847518921,0.5889037847518921,1.0,1.0,-0.4943854510784149,0.1836120635271072,0.3107733726501465,0.026493526995182,0.0,0.0,0.6009377241134644,39.13417816162109,25.0,599.19287109375,-6879.77734375,39.7883415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17706298828125,305.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,24846.572265625,20160.0,0.0,0.0,0.2060640156269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917248249053955,0.891735315322876,-1.0447723070683423e-05,0.0,0.0002091287751682,0.0,0.0,110.20767211914062,0.0,0.0,0.0,0.5360058546066284,4.0,0.0,1.0
368340,290.842529296875,297.1499938964844,293.1499938964844,0.0061066020280122,-428.8545837402344,299.3329467773437,0.502410352230072,0.050000000745058,0.0462861098349094,290.6958312988281,297.1499938964844,293.1499938964844,0.0066279554739594,-481.7800598144531,299.83746337890625,0.502410352230072,0.050000000745058,0.0487415045499801,290.4079284667969,297.1499938964844,293.1499938964844,0.0073399008251726,-383.906494140625,300.468017578125,0.502410352230072,0.050000000745058,0.036000307649374,290.6415100097656,297.1499938964844,293.1499938964844,0.0067841736599802,-490.4306335449219,299.9818115234375,0.502410352230072,0.050000000745058,0.0487415045499801,291.4769287109375,297.1499938964844,293.1499938964844,0.0045927250757813,-1672.9996337890625,297.6830139160156,0.502410352230072,0.050000000745058,0.2312087118625641,292.7758483886719,291.1499938964844,258.3314514160156,257.8042297363281,279.161865234375,291.4714050292969,291.800537109375,1.0,0.1731492578983307,0.5896531343460083,0.5896531343460083,1.0,1.0,-0.4931881427764892,0.1834217011928558,0.3097664415836334,0.0264999512583017,0.0,0.0,0.35982346534729,36.12903594970703,25.0,169.843505859375,-6107.76318359375,37.13802719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2797546386719,304.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,23816.3359375,19080.0,0.0,0.0,0.2168533653020858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389396071434021,0.3894023895263672,-6.32887713436503e-06,0.0,0.0002200785966124,0.0,0.0,24.48357963562012,0.0,0.0,0.0,0.3439225256443023,4.0,0.0,1.0
368400,290.842529296875,297.1499938964844,293.1499938964844,0.0061066020280122,-428.8545837402344,299.3329467773437,0.502410352230072,0.050000000745058,0.0462861098349094,290.6958312988281,297.1499938964844,293.1499938964844,0.0066279554739594,-481.7800598144531,299.83746337890625,0.502410352230072,0.050000000745058,0.0487415045499801,290.4079284667969,297.1499938964844,293.1499938964844,0.0073399008251726,-383.906494140625,300.468017578125,0.502410352230072,0.050000000745058,0.036000307649374,290.6415100097656,297.1499938964844,293.1499938964844,0.0067841736599802,-490.4306335449219,299.9818115234375,0.502410352230072,0.050000000745058,0.0487415045499801,291.4769287109375,297.1499938964844,293.1499938964844,0.0045927250757813,-1672.9996337890625,297.6830139160156,0.502410352230072,0.050000000745058,0.2312087118625641,292.7758483886719,291.1499938964844,258.3314514160156,257.8042297363281,279.161865234375,291.4714050292969,291.800537109375,1.0,0.1731492578983307,0.5896531343460083,0.5896531343460083,1.0,1.0,-0.4931881427764892,0.1834217011928558,0.3097664415836334,0.0264999512583017,0.0,0.0,0.35982346534729,36.12903594970703,25.0,169.843505859375,-6107.76318359375,37.13802719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2797546386719,304.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,23816.3359375,19080.0,0.0,0.0,0.2168533653020858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389396071434021,0.3894023895263672,-6.32887713436503e-06,0.0,0.0002200785966124,0.0,0.0,24.48357963562012,0.0,0.0,0.0,0.3439225256443023,4.0,0.0,1.0
368460,290.8772888183594,297.1499938964844,293.1499938964844,0.0068561127409338,-473.4677429199219,299.9520874023437,0.5086184740066528,0.050000000745058,0.0462012961506843,290.7294616699219,297.1499938964844,293.1499938964844,0.0074983765371143,-532.2448120117188,300.512939453125,0.5086184740066528,0.050000000745058,0.0486521907150745,290.4411926269531,297.1499938964844,293.1499938964844,0.0084437755867838,-425.9413757324219,301.2481689453125,0.5086184740066528,0.050000000745058,0.0359343402087688,290.6746520996094,297.1499938964844,293.1499938964844,0.0077005620114505,-542.2442626953125,300.678466796875,0.5086184740066528,0.050000000745058,0.0486521907150745,291.5066833496094,297.1499938964844,293.1499938964844,0.0050272815860807,-1831.25244140625,298.08319091796875,0.5086184740066528,0.050000000745058,0.2307850420475006,292.61358642578125,291.1499938964844,258.3013610839844,257.7675170898437,279.1573791503906,291.5020446777344,291.4875793457031,1.0,0.168850302696228,0.5901466608047485,0.5901466608047485,0.9995602369308472,1.0,-0.49228435754776,0.1832599639892578,0.3090243935585022,0.0264944564551115,0.0,0.0,0.1686480045318603,33.860469818115234,25.0,-588.5787353515625,-4786.83740234375,35.145591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.780517578125,302.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,20257.654296875,19080.0,0.0,0.0,0.2184566110372543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598799079656601,0.1598847359418869,-4.82377981825266e-06,0.0,0.0002217056899098,0.0,0.0,7.139622211456299,0.0,0.0,0.0,0.2926860749721527,4.0,0.0,1.0
368520,290.8772888183594,297.1499938964844,293.1499938964844,0.0068561127409338,-473.4677429199219,299.9520874023437,0.5086184740066528,0.050000000745058,0.0462012961506843,290.7294616699219,297.1499938964844,293.1499938964844,0.0074983765371143,-532.2448120117188,300.512939453125,0.5086184740066528,0.050000000745058,0.0486521907150745,290.4411926269531,297.1499938964844,293.1499938964844,0.0084437755867838,-425.9413757324219,301.2481689453125,0.5086184740066528,0.050000000745058,0.0359343402087688,290.6746520996094,297.1499938964844,293.1499938964844,0.0077005620114505,-542.2442626953125,300.678466796875,0.5086184740066528,0.050000000745058,0.0486521907150745,291.5066833496094,297.1499938964844,293.1499938964844,0.0050272815860807,-1831.25244140625,298.08319091796875,0.5086184740066528,0.050000000745058,0.2307850420475006,292.61358642578125,291.1499938964844,258.3013610839844,257.7675170898437,279.1573791503906,291.5020446777344,291.4875793457031,1.0,0.168850302696228,0.5901466608047485,0.5901466608047485,0.9995602369308472,1.0,-0.49228435754776,0.1832599639892578,0.3090243935585022,0.0264944564551115,0.0,0.0,0.1686480045318603,33.860469818115234,25.0,-588.5787353515625,-4786.83740234375,35.145591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.780517578125,302.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,20257.654296875,19080.0,0.0,0.0,0.2184566110372543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598799079656601,0.1598847359418869,-4.82377981825266e-06,0.0,0.0002217056899098,0.0,0.0,7.139622211456299,0.0,0.0,0.0,0.2926860749721527,4.0,0.0,1.0
368580,290.9057312011719,297.1499938964844,293.1499938964844,0.0078910421580076,-536.8485717773438,300.4282531738281,0.514011561870575,0.050000000745058,0.0461350791156291,290.7582092285156,297.1499938964844,293.1499938964844,0.0087270373478531,-603.7515258789062,301.0685729980469,0.514011561870575,0.050000000745058,0.0485824607312679,290.4701538085937,297.1499938964844,293.1499938964844,0.0100583117455244,-484.89251708984375,301.9427185058594,0.514011561870575,0.050000000745058,0.0358828417956829,290.7023010253906,297.1499938964844,293.1499938964844,0.0090056546032428,-615.6006469726562,301.2649841308594,0.514011561870575,0.050000000745058,0.0485824607312679,291.5309143066406,297.1499938964844,293.1499938964844,0.0055940463207662,-2060.2392578125,298.2514343261719,0.514011561870575,0.050000000745058,0.2304542809724807,291.9652709960937,291.1499938964844,258.2734069824219,257.73260498046875,279.1545104980469,291.52716064453125,290.78839111328125,1.0,0.1654095649719238,0.5904455780982971,0.5904455780982971,0.9991204738616944,1.0,-0.4915787577629089,0.1831086128950119,0.3084701299667358,0.0264693200588226,0.0,0.0,0.1004545018076896,32.089447021484375,25.0,-978.564697265625,-4311.9453125,33.595088958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6087951660156,302.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19343.765625,19080.0,0.0,0.0,0.2100797146558761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057925820350647,0.1057971119880676,-4.523319603322307e-06,0.0,0.0002132041990989,0.0,0.0,4.383646011352539,0.0,0.0,0.0,0.2794201970100403,4.0,0.0,1.0
368640,290.9057312011719,297.1499938964844,293.1499938964844,0.0078910421580076,-536.8485717773438,300.4282531738281,0.514011561870575,0.050000000745058,0.0461350791156291,290.7582092285156,297.1499938964844,293.1499938964844,0.0087270373478531,-603.7515258789062,301.0685729980469,0.514011561870575,0.050000000745058,0.0485824607312679,290.4701538085937,297.1499938964844,293.1499938964844,0.0100583117455244,-484.89251708984375,301.9427185058594,0.514011561870575,0.050000000745058,0.0358828417956829,290.7023010253906,297.1499938964844,293.1499938964844,0.0090056546032428,-615.6006469726562,301.2649841308594,0.514011561870575,0.050000000745058,0.0485824607312679,291.5309143066406,297.1499938964844,293.1499938964844,0.0055940463207662,-2060.2392578125,298.2514343261719,0.514011561870575,0.050000000745058,0.2304542809724807,291.9652709960937,291.1499938964844,258.2734069824219,257.73260498046875,279.1545104980469,291.52716064453125,290.78839111328125,1.0,0.1654095649719238,0.5904455780982971,0.5904455780982971,0.9991204738616944,1.0,-0.4915787577629089,0.1831086128950119,0.3084701299667358,0.0264693200588226,0.0,0.0,0.1004545018076896,32.089447021484375,25.0,-978.564697265625,-4311.9453125,33.595088958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6087951660156,302.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19343.765625,19080.0,0.0,0.0,0.2100797146558761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057925820350647,0.1057971119880676,-4.523319603322307e-06,0.0,0.0002132041990989,0.0,0.0,4.383646011352539,0.0,0.0,0.0,0.2794201970100403,4.0,0.0,1.0
