time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.918212890625,297.1499938964844,293.1499938964844,0.008476517163217,-569.5200805664062,300.68511962890625,0.5164222717285156,0.050000000745058,0.0461074858903884,290.7708435058594,297.1499938964844,293.1499938964844,0.0094373151659965,-640.5850219726562,301.3675231933594,0.5164222717285156,0.050000000745058,0.0485533997416496,290.4830017089844,297.1499938964844,293.1499938964844,0.011028385721147,-515.2297973632812,302.3148498535156,0.5164222717285156,0.050000000745058,0.0358613766729831,290.71453857421875,297.1499938964844,293.1499938964844,0.0097659677267074,-653.3701171875,301.5801086425781,0.5164222717285156,0.050000000745058,0.0485533997416496,291.5413818359375,297.1499938964844,293.1499938964844,0.0058975745923817,-2178.90771484375,298.34576416015625,0.5164222717285156,0.050000000745058,0.2303164303302765,291.6289978027344,291.1499938964844,258.26025390625,257.71588134765625,279.15350341796875,291.53790283203125,290.4774169921875,1.0,0.1639523357152938,0.5905430316925049,0.5905430316925049,0.998900592327118,1.0,-0.4912846982479095,0.1830377280712127,0.3082469701766968,0.0264521464705467,0.0,0.0,0.1024193093180656,31.35137176513672,25.0,-931.2615356445312,-4381.09033203125,32.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5872497558594,302.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19182.609375,18000.0,0.0,0.0,0.2023992240428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020312532782554,0.1020357310771942,-4.480964889808092e-06,0.0,0.0002054094948107,0.0,0.0,4.185974597930908,0.0,0.0,0.0,0.26302170753479,4.0,0.0,1.0
368760,290.9300231933594,297.1499938964844,293.1499938964844,0.0090867234393954,-600.3865966796875,300.971435546875,0.5186532139778137,0.050000000745058,0.0460829511284828,290.7826843261719,297.1499938964844,293.1499938964844,0.0101905846968293,-675.401611328125,301.6942138671875,0.5186532139778137,0.050000000745058,0.04852756857872,290.4950866699219,297.1499938964844,293.1499938964844,0.0120896138250827,-543.9393310546875,302.712158203125,0.5186532139778137,0.050000000745058,0.0358422957360744,290.7260131835937,297.1499938964844,293.1499938964844,0.0105772195383906,-689.0712280273438,301.9223022460937,0.5186532139778137,0.050000000745058,0.04852756857872,291.5511474609375,297.1499938964844,293.1499938964844,0.006200096104294,-2290.927001953125,298.4765625,0.5186532139778137,0.050000000745058,0.2301938831806183,291.35076904296875,291.1499938964844,258.24761962890625,257.6996459960937,279.1527099609375,291.5478820800781,290.2304382324219,1.0,0.1626448929309845,0.5906193256378174,0.5906193256378174,0.9986507892608644,1.0,-0.4910232722759247,0.1829721629619598,0.3080511093139648,0.0264348164200782,0.0,0.0,0.1172162592411041,30.69524002075196,25.0,-806.429443359375,-4509.85009765625,32.377532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,303.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.8203125,18000.0,0.0,0.0,0.1931041330099105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10257288813591,0.1025771349668502,-4.246664047968807e-06,0.0,0.0001959761430043,0.0,0.0,3.990714073181152,0.0,0.0,0.0,0.2710384428501129,4.0,0.0,1.0
368820,290.95281982421875,297.1499938964844,293.1499938964844,0.0103643275797367,-654.7845458984375,301.6167297363281,0.5226102471351624,0.050000000745058,0.0460416302084922,290.8048095703125,297.1499938964844,293.1499938964844,0.0118139209225773,-736.8787841796875,302.4134826660156,0.5226102471351624,0.050000000745058,0.0484840534627437,290.5178527832031,297.1499938964844,293.1499938964844,0.0144948596134781,-594.7572631835938,303.5604858398437,0.5226102471351624,0.050000000745058,0.0358101576566696,290.74774169921875,297.1499938964844,293.1499938964844,0.0123426252976059,-752.1134643554688,302.66925048828125,0.5226102471351624,0.050000000745058,0.0484840534627437,291.56964111328125,297.1499938964844,293.1499938964844,0.0067902491427958,-2487.7880859375,298.8422546386719,0.5226102471351624,0.050000000745058,0.2299874722957611,290.9913330078125,291.1499938964844,258.2240295410156,257.66864013671875,279.1517944335937,291.56658935546875,289.94219970703125,1.0,0.1604162007570266,0.5907465219497681,0.5907465219497681,0.9981512427330016,1.0,-0.4905829429626465,0.1828618645668029,0.3077210783958435,0.0264062751084566,0.0,0.0,0.1654914617538452,29.590049743652344,25.0,-408.8314514160156,-5013.544921875,31.414287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1641845703125,305.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.5,18000.0,0.0,0.0,0.1718329191207885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208157315850257,0.1208199635148048,-4.232095761835808e-06,0.0,0.0001743885659379,0.0,0.0,4.700995922088623,0.0,0.0,0.0,0.2728330492973327,4.0,0.0,1.0
368880,290.95281982421875,297.1499938964844,293.1499938964844,0.0103643275797367,-654.7845458984375,301.6167297363281,0.5226102471351624,0.050000000745058,0.0460416302084922,290.8048095703125,297.1499938964844,293.1499938964844,0.0118139209225773,-736.8787841796875,302.4134826660156,0.5226102471351624,0.050000000745058,0.0484840534627437,290.5178527832031,297.1499938964844,293.1499938964844,0.0144948596134781,-594.7572631835938,303.5604858398437,0.5226102471351624,0.050000000745058,0.0358101576566696,290.74774169921875,297.1499938964844,293.1499938964844,0.0123426252976059,-752.1134643554688,302.66925048828125,0.5226102471351624,0.050000000745058,0.0484840534627437,291.56964111328125,297.1499938964844,293.1499938964844,0.0067902491427958,-2487.7880859375,298.8422546386719,0.5226102471351624,0.050000000745058,0.2299874722957611,290.9913330078125,291.1499938964844,258.2240295410156,257.66864013671875,279.1517944335937,291.56658935546875,289.94219970703125,1.0,0.1604162007570266,0.5907465219497681,0.5907465219497681,0.9981512427330016,1.0,-0.4905829429626465,0.1828618645668029,0.3077210783958435,0.0264062751084566,0.0,0.0,0.1654914617538452,29.590049743652344,25.0,-408.8314514160156,-5013.544921875,31.414287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1641845703125,305.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.5,18000.0,0.0,0.0,0.1718329191207885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208157315850257,0.1208199635148048,-4.232095761835808e-06,0.0,0.0001743885659379,0.0,0.0,4.700995922088623,0.0,0.0,0.0,0.2728330492973327,4.0,0.0,1.0
368940,290.9756774902344,297.1499938964844,293.1499938964844,0.0116669610142707,-696.6621704101562,302.32470703125,0.5273491740226746,0.050000000745058,0.0459954515099525,290.82598876953125,297.1499938964844,293.1499938964844,0.013538222759962,-784.4271850585938,303.18316650390625,0.5273491740226746,0.050000000745058,0.0484354272484779,290.54180908203125,297.1499938964844,293.1499938964844,0.0225949045270681,-733.1321411132812,304.1010131835937,0.5656524896621704,0.0729569196701049,0.0424053110182285,290.7688293457031,297.1499938964844,293.1499938964844,0.0142426900565624,-800.8856811523438,303.4610595703125,0.5273491740226746,0.050000000745058,0.0484354272484779,291.5880126953125,297.1499938964844,293.1499938964844,0.0073356120847165,-2637.986083984375,299.3262939453125,0.5273491740226746,0.050000000745058,0.2297568023204803,290.9118347167969,291.1499938964844,258.20263671875,257.63970947265625,279.15692138671875,291.5849304199219,289.92364501953125,1.0,0.1587027162313461,0.5914804935455322,0.5914804935455322,0.9976516366004944,1.0,-0.4980418384075165,0.1855663955211639,0.3124754428863525,0.0280238725244998,0.0,0.0,0.2053334265947342,28.420530319213867,28.0,-21.61309814453125,-5541.73486328125,31.110145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1640014648437,306.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.595703125,18000.0,0.0,0.0,0.151552528142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434875428676605,0.1434918045997619,-4.264452854840783e-06,0.0,0.0001538065553177,0.0,0.0,5.654875755310059,0.0,0.0,0.0,0.2763475477695465,4.0,0.0,1.0
369000,290.9756774902344,297.1499938964844,293.1499938964844,0.0116669610142707,-696.6621704101562,302.32470703125,0.5273491740226746,0.050000000745058,0.0459954515099525,290.82598876953125,297.1499938964844,293.1499938964844,0.013538222759962,-784.4271850585938,303.18316650390625,0.5273491740226746,0.050000000745058,0.0484354272484779,290.54180908203125,297.1499938964844,293.1499938964844,0.0225949045270681,-733.1321411132812,304.1010131835937,0.5656524896621704,0.0729569196701049,0.0424053110182285,290.7688293457031,297.1499938964844,293.1499938964844,0.0142426900565624,-800.8856811523438,303.4610595703125,0.5273491740226746,0.050000000745058,0.0484354272484779,291.5880126953125,297.1499938964844,293.1499938964844,0.0073356120847165,-2637.986083984375,299.3262939453125,0.5273491740226746,0.050000000745058,0.2297568023204803,290.9118347167969,291.1499938964844,258.20263671875,257.63970947265625,279.15692138671875,291.5849304199219,289.92364501953125,1.0,0.1587027162313461,0.5914804935455322,0.5914804935455322,0.9976516366004944,1.0,-0.4980418384075165,0.1855663955211639,0.3124754428863525,0.0280238725244998,0.0,0.0,0.2053334265947342,28.420530319213867,28.0,-21.61309814453125,-5541.73486328125,31.110145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1640014648437,306.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.595703125,18000.0,0.0,0.0,0.151552528142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434875428676605,0.1434918045997619,-4.264452854840783e-06,0.0,0.0001538065553177,0.0,0.0,5.654875755310059,0.0,0.0,0.0,0.2763475477695465,4.0,0.0,1.0
369060,290.9992370605469,297.1499938964844,293.1499938964844,0.0130476215854287,-731.1275024414062,303.03936767578125,0.5357058048248291,0.050000000745058,0.0459214113652706,290.8473815917969,297.1499938964844,293.1499938964844,0.0154451383277773,-823.78759765625,303.9516906738281,0.5357058048248291,0.050000000745058,0.0483574569225311,290.62921142578125,297.1499938964844,293.1499938964844,0.0664344877004623,-1321.3941650390625,304.04510498046875,0.7105087041854858,0.1214610412716865,0.0777508541941642,290.79034423828125,297.1499938964844,293.1499938964844,0.016246473416686,-845.615478515625,304.1239929199219,0.5412665605545044,0.0589517839252948,0.0495842434465885,291.6096496582031,297.1499938964844,293.1499938964844,0.0078446697443723,-2757.220458984375,299.8460693359375,0.5357058048248291,0.050000000745058,0.229386955499649,290.9811096191406,291.1499938964844,258.1834411621094,257.6129455566406,279.1795959472656,291.6060485839844,289.9923400878906,1.0,0.1593182682991027,0.5957683324813843,0.5957683324813843,0.9971802830696106,1.0,-0.5412081480026245,0.201408714056015,0.3397994637489319,0.0380682498216629,0.0,0.0,0.2233362197875976,26.81712913513184,31.0,83.87492370605469,-6001.8037109375,33.70878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5355529785156,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.341796875,18000.0,0.0,0.0,0.134850412607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566068828105926,0.1566111743450164,-4.295546659704996e-06,0.0,0.0001368560333503,0.0,0.0,6.237804889678955,0.0,0.0,0.0,0.2787039875984192,4.0,0.0,1.0
369120,290.9992370605469,297.1499938964844,293.1499938964844,0.0130476215854287,-731.1275024414062,303.03936767578125,0.5357058048248291,0.050000000745058,0.0459214113652706,290.8473815917969,297.1499938964844,293.1499938964844,0.0154451383277773,-823.78759765625,303.9516906738281,0.5357058048248291,0.050000000745058,0.0483574569225311,290.62921142578125,297.1499938964844,293.1499938964844,0.0664344877004623,-1321.3941650390625,304.04510498046875,0.7105087041854858,0.1214610412716865,0.0777508541941642,290.79034423828125,297.1499938964844,293.1499938964844,0.016246473416686,-845.615478515625,304.1239929199219,0.5412665605545044,0.0589517839252948,0.0495842434465885,291.6096496582031,297.1499938964844,293.1499938964844,0.0078446697443723,-2757.220458984375,299.8460693359375,0.5357058048248291,0.050000000745058,0.229386955499649,290.9811096191406,291.1499938964844,258.1834411621094,257.6129455566406,279.1795959472656,291.6060485839844,289.9923400878906,1.0,0.1593182682991027,0.5957683324813843,0.5957683324813843,0.9971802830696106,1.0,-0.5412081480026245,0.201408714056015,0.3397994637489319,0.0380682498216629,0.0,0.0,0.2233362197875976,26.81712913513184,31.0,83.87492370605469,-6001.8037109375,33.70878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5355529785156,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.341796875,18000.0,0.0,0.0,0.134850412607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566068828105926,0.1566111743450164,-4.295546659704996e-06,0.0,0.0001368560333503,0.0,0.0,6.237804889678955,0.0,0.0,0.0,0.2787039875984192,4.0,0.0,1.0
369180,291.025390625,297.1499938964844,293.1499938964844,0.0147189265117049,-768.4867553710938,303.725341796875,0.559031069278717,0.050000000745058,0.0457519367337226,290.8849182128906,297.1499938964844,293.1499938964844,0.0351778045296669,-1239.94775390625,304.0980529785156,0.6495761275291443,0.0883462950587272,0.0732250064611435,290.75701904296875,297.1499938964844,293.1499938964844,0.0993938818573951,-1799.4825439453125,304.0257263183594,0.8135166168212891,0.1594724506139755,0.1056895330548286,290.8527526855469,297.1499938964844,293.1499938964844,0.0612290203571319,-1628.3138427734375,304.0546264648437,0.7011222243309021,0.1062456294894218,0.0911093577742576,291.6391296386719,297.1499938964844,293.1499938964844,0.0083650108426809,-2880.24853515625,300.30230712890625,0.559031069278717,0.050000000745058,0.2285404056310653,290.9583740234375,291.1499938964844,258.1664428710937,257.58837890625,279.2084655761719,291.6350402832031,289.9240417480469,1.0,0.1629686206579208,0.6031585931777954,0.6031585931777954,0.9967089295387268,1.0,-0.6531774997711182,0.2427756786346435,0.410401850938797,0.0636907070875167,0.0,0.0,0.248048722743988,23.313833236694336,34.0,-120.0023422241211,-6669.83154296875,41.748817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4051513671875,306.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.828125,18000.0,0.0,0.0,0.1227083057165145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687999665737152,0.1688042879104614,-4.316697413742077e-06,0.0,0.0001245333260158,0.0,0.0,6.77978515625,0.0,0.0,0.0,0.2808751463890075,4.0,0.0,1.0
369240,291.025390625,297.1499938964844,293.1499938964844,0.0147189265117049,-768.4867553710938,303.725341796875,0.559031069278717,0.050000000745058,0.0457519367337226,290.8849182128906,297.1499938964844,293.1499938964844,0.0351778045296669,-1239.94775390625,304.0980529785156,0.6495761275291443,0.0883462950587272,0.0732250064611435,290.75701904296875,297.1499938964844,293.1499938964844,0.0993938818573951,-1799.4825439453125,304.0257263183594,0.8135166168212891,0.1594724506139755,0.1056895330548286,290.8527526855469,297.1499938964844,293.1499938964844,0.0612290203571319,-1628.3138427734375,304.0546264648437,0.7011222243309021,0.1062456294894218,0.0911093577742576,291.6391296386719,297.1499938964844,293.1499938964844,0.0083650108426809,-2880.24853515625,300.30230712890625,0.559031069278717,0.050000000745058,0.2285404056310653,290.9583740234375,291.1499938964844,258.1664428710937,257.58837890625,279.2084655761719,291.6350402832031,289.9240417480469,1.0,0.1629686206579208,0.6031585931777954,0.6031585931777954,0.9967089295387268,1.0,-0.6531774997711182,0.2427756786346435,0.410401850938797,0.0636907070875167,0.0,0.0,0.248048722743988,23.313833236694336,34.0,-120.0023422241211,-6669.83154296875,41.748817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4051513671875,306.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.828125,18000.0,0.0,0.0,0.1227083057165145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687999665737152,0.1688042879104614,-4.316697413742077e-06,0.0,0.0001245333260158,0.0,0.0,6.77978515625,0.0,0.0,0.0,0.2808751463890075,4.0,0.0,1.0
369300,291.0400390625,297.1499938964844,293.1499938964844,0.0158321540802717,-793.072021484375,304.0597229003906,0.5729997754096985,0.050000000745058,0.0456686653196811,290.9289855957031,297.1499938964844,293.1499938964844,0.0570721179246902,-1616.58642578125,304.0680847167969,0.722775399684906,0.1084028854966163,0.0937739908695221,290.8280944824219,297.1499938964844,293.1499938964844,0.1147314459085464,-2021.061279296875,304.0204467773437,0.858148992061615,0.1758292913436889,0.117604024708271,290.90533447265625,297.1499938964844,293.1499938964844,0.0719364508986473,-1895.2823486328125,304.0513000488281,0.760178804397583,0.125031903386116,0.1100578978657722,291.6582946777344,297.1499938964844,293.1499938964844,0.0086683649569749,-2959.83642578125,300.4826354980469,0.5729997754096985,0.050000000745058,0.2281244397163391,290.8316955566406,291.1499938964844,258.1587829589844,257.57696533203125,279.20733642578125,291.6539306640625,289.77850341796875,1.0,0.1659987419843673,0.605984628200531,0.605984628200531,0.99647319316864,1.0,-0.7142808437347412,0.265743225812912,0.4485376179218292,0.077797919511795,0.0,0.0,0.2815408408641815,21.688322067260746,34.0,-256.356201171875,-7163.03759765625,47.06565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14208984375,306.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.845703125,18000.0,0.0,0.0,0.119068793952465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851161420345306,0.185120478272438,-4.334812274464639e-06,0.0,0.0001208396934089,0.0,0.0,7.504150867462158,0.0,0.0,0.0,0.2836722433567047,4.0,0.0,1.0
369360,291.0583190917969,297.1499938964844,293.1499938964844,0.0210022944957017,-917.2352294921876,304.1263427734375,0.619194507598877,0.067913219332695,0.0524976588785648,290.9832763671875,297.1499938964844,293.1499938964844,0.0740279704332351,-1937.2689208984373,304.05230712890625,0.7811316847801208,0.1258813738822937,0.1114120557904243,290.9007263183594,297.1499938964844,293.1499938964844,0.1296130120754242,-2230.009765625,304.0169982910156,0.9053155779838562,0.1909826248884201,0.1285507977008819,290.9631042480469,297.1499938964844,293.1499938964844,0.0876220986247062,-2205.308349609375,304.04083251953125,0.8163182139396667,0.1421198397874832,0.1269227266311645,291.6806335449219,297.1499938964844,293.1499938964844,0.0089784655719995,-3038.62451171875,300.64990234375,0.5884360074996948,0.050000000745058,0.2277197390794754,290.68731689453125,291.1499938964844,258.15167236328125,257.5661315917969,279.1990966796875,291.6760559082031,289.65234375,1.0,0.1697295159101486,0.6078414916992188,0.6078414916992188,0.996707558631897,1.0,-0.7765281796455383,0.2893714904785156,0.4871566593647003,0.0917949229478836,0.0,0.0,0.3270571827888489,20.16098403930664,37.0,-260.8743896484375,-7859.0146484375,53.23908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.724365234375,306.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17754.884765625,18000.0,0.0,0.0,0.1176535487174987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154170870780944,0.2154214680194854,-4.376080141810235e-06,0.0,0.000119403397548,0.0,0.0,8.908001899719238,0.0,0.0,0.0,0.2891387641429901,4.0,0.0,1.0
369420,291.1551818847656,297.1499938964844,293.1499938964844,0.0543338470160961,-1490.4417724609375,304.0794982910156,0.7633771300315857,0.1014120802283287,0.0848852843046188,291.1042785644531,297.1499938964844,293.1499938964844,0.1011559218168258,-2474.70166015625,304.04010009765625,0.8879131078720093,0.1562631130218505,0.1413046717643737,291.0548400878906,297.1499938964844,293.1499938964844,0.1465487480163574,-2440.90869140625,304.0358581542969,0.9817294478416444,0.2167403697967529,0.1383391618728637,291.08306884765625,297.1499938964844,293.1499938964844,0.1152977496385574,-2749.281005859375,304.0313415527344,0.922282874584198,0.1732138246297836,0.1570775061845779,291.73492431640625,297.1499938964844,293.1499938964844,0.0095096519216895,-3154.954833984375,300.99420166015625,0.6207298040390015,0.050000000745058,0.2269987314939499,290.55914306640625,291.1499938964844,258.1391296386719,257.5462341308594,279.17218017578125,291.73004150390625,289.5531921386719,1.0,0.1793496310710907,0.608693540096283,0.608693540096283,0.9971762895584106,1.0,-0.9004473686218262,0.3370197415351867,0.5634276270866394,0.1181759014725685,0.0,0.0,0.4163895547389984,17.659181594848633,25.0,-128.92027282714844,-9351.576171875,68.36058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3923034667969,306.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17512.169921875,18000.0,0.0,0.0,0.1231420338153839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014949560165405,0.3014995157718658,-4.563695256365463e-06,0.0,0.0001249735068995,0.0,0.0,13.467535972595217,0.0,0.0,0.0,0.3078110814094543,4.0,0.0,1.0
369480,291.1551818847656,297.1499938964844,293.1499938964844,0.0543338470160961,-1490.4417724609375,304.0794982910156,0.7633771300315857,0.1014120802283287,0.0848852843046188,291.1042785644531,297.1499938964844,293.1499938964844,0.1011559218168258,-2474.70166015625,304.04010009765625,0.8879131078720093,0.1562631130218505,0.1413046717643737,291.0548400878906,297.1499938964844,293.1499938964844,0.1465487480163574,-2440.90869140625,304.0358581542969,0.9817294478416444,0.2167403697967529,0.1383391618728637,291.08306884765625,297.1499938964844,293.1499938964844,0.1152977496385574,-2749.281005859375,304.0313415527344,0.922282874584198,0.1732138246297836,0.1570775061845779,291.73492431640625,297.1499938964844,293.1499938964844,0.0095096519216895,-3154.954833984375,300.99420166015625,0.6207298040390015,0.050000000745058,0.2269987314939499,290.55914306640625,291.1499938964844,258.1391296386719,257.5462341308594,279.17218017578125,291.73004150390625,289.5531921386719,1.0,0.1793496310710907,0.608693540096283,0.608693540096283,0.9971762895584106,1.0,-0.9004473686218262,0.3370197415351867,0.5634276270866394,0.1181759014725685,0.0,0.0,0.4163895547389984,17.659181594848633,25.0,-128.92027282714844,-9351.576171875,68.36058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3923034667969,306.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17512.169921875,18000.0,0.0,0.0,0.1231420338153839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014949560165405,0.3014995157718658,-4.563695256365463e-06,0.0,0.0001249735068995,0.0,0.0,13.467535972595217,0.0,0.0,0.0,0.3078110814094543,4.0,0.0,1.0
369540,291.2801208496094,297.1499938964844,293.1499938964844,0.0772496461868286,-1898.19873046875,304.0653686523437,0.8476071357727051,0.126631423830986,0.1086643412709236,291.2258605957031,297.1499938964844,293.1499938964844,0.1245313957333564,-2921.542724609375,304.0379638671875,0.969703495502472,0.183440551161766,0.1675600260496139,291.1281433105469,297.1499938964844,293.1499938964844,0.1196940019726753,-2081.222900390625,304.11505126953125,0.95607328414917,0.254791647195816,0.1187427714467048,291.19903564453125,297.1499938964844,293.1499938964844,0.1276070773601532,-2974.3154296875,304.0540466308594,0.9747018218040466,0.2020358741283416,0.1702795326709747,291.7964782714844,297.1499938964844,293.1499938964844,0.0099519528448581,-3229.512939453125,301.3411560058594,0.6346015930175781,0.050000000745058,0.2267278879880905,290.6123046875,291.1499938964844,258.1287841796875,257.52880859375,279.162109375,291.7917175292969,289.62518310546875,1.0,0.1833623945713043,0.6091991662979126,0.6091991662979126,0.9976449608802797,1.0,-0.9504582285881042,0.3569786548614502,0.593479573726654,0.1281683146953582,0.0,0.0,0.4864216148853302,16.783599853515625,45.0,65.00531005859375,-10195.630859375,75.89764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71026611328125,306.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17351.013671875,18000.0,0.0,0.0,0.138323038816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982619941234588,0.3982669115066528,-4.9067170948546845e-06,0.0,0.0001403803034918,0.0,0.0,20.007997512817383,0.0,0.0,0.0,0.3346431851387024,4.0,0.0,1.0
369600,291.2801208496094,297.1499938964844,293.1499938964844,0.0772496461868286,-1898.19873046875,304.0653686523437,0.8476071357727051,0.126631423830986,0.1086643412709236,291.2258605957031,297.1499938964844,293.1499938964844,0.1245313957333564,-2921.542724609375,304.0379638671875,0.969703495502472,0.183440551161766,0.1675600260496139,291.1281433105469,297.1499938964844,293.1499938964844,0.1196940019726753,-2081.222900390625,304.11505126953125,0.95607328414917,0.254791647195816,0.1187427714467048,291.19903564453125,297.1499938964844,293.1499938964844,0.1276070773601532,-2974.3154296875,304.0540466308594,0.9747018218040466,0.2020358741283416,0.1702795326709747,291.7964782714844,297.1499938964844,293.1499938964844,0.0099519528448581,-3229.512939453125,301.3411560058594,0.6346015930175781,0.050000000745058,0.2267278879880905,290.6123046875,291.1499938964844,258.1287841796875,257.52880859375,279.162109375,291.7917175292969,289.62518310546875,1.0,0.1833623945713043,0.6091991662979126,0.6091991662979126,0.9976449608802797,1.0,-0.9504582285881042,0.3569786548614502,0.593479573726654,0.1281683146953582,0.0,0.0,0.4864216148853302,16.783599853515625,45.0,65.00531005859375,-10195.630859375,75.89764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71026611328125,306.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17351.013671875,18000.0,0.0,0.0,0.138323038816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982619941234588,0.3982669115066528,-4.9067170948546845e-06,0.0,0.0001403803034918,0.0,0.0,20.007997512817383,0.0,0.0,0.0,0.3346431851387024,4.0,0.0,1.0
369660,291.4023132324219,297.1499938964844,293.1499938964844,0.0961058065295219,-2250.8193359375,304.062255859375,0.8847649693489075,0.1492234617471695,0.1294788718223571,291.3419494628906,297.1499938964844,293.1499938964844,0.1467440128326416,-3328.889404296875,304.03826904296875,0.9949339032173156,0.2086451202630996,0.1918346732854843,291.2065124511719,297.1499938964844,293.1499938964844,0.1310982704162597,-2238.065185546875,304.1073303222656,0.9665809869766236,0.2902545928955078,0.1283495128154754,291.2613830566406,297.1499938964844,293.1499938964844,0.1304858028888702,-3024.12060546875,304.078125,0.9665809869766236,0.2388146519660949,0.173774853348732,291.8565368652344,297.1499938964844,293.1499938964844,0.0104079265147447,-3301.85400390625,301.6709289550781,0.6256289482116699,0.050000000745058,0.2268959283828735,290.6865539550781,291.1499938964844,258.1206970214844,257.5138854980469,279.1439819335937,291.8522033691406,289.68377685546875,1.0,0.1963499635457992,0.6078470349311829,0.6078470349311829,0.998543620109558,1.0,-1.0204070806503296,0.3849021196365356,0.635504961013794,0.1401801854372024,0.0,0.0,0.5418781042098999,18.48810768127441,65.0,40.504825592041016,-10810.8310546875,92.43370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0987243652344,305.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17307.0390625,18000.0,0.0,0.0,0.1594694107770919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855754673480987,0.4855808019638061,-5.349208095140057e-06,0.0,0.0001618411770323,0.0,0.0,27.703351974487305,0.0,0.0,0.0,0.3627703189849853,4.0,0.0,1.0
369720,291.4023132324219,297.1499938964844,293.1499938964844,0.0961058065295219,-2250.8193359375,304.062255859375,0.8847649693489075,0.1492234617471695,0.1294788718223571,291.3419494628906,297.1499938964844,293.1499938964844,0.1467440128326416,-3328.889404296875,304.03826904296875,0.9949339032173156,0.2086451202630996,0.1918346732854843,291.2065124511719,297.1499938964844,293.1499938964844,0.1310982704162597,-2238.065185546875,304.1073303222656,0.9665809869766236,0.2902545928955078,0.1283495128154754,291.2613830566406,297.1499938964844,293.1499938964844,0.1304858028888702,-3024.12060546875,304.078125,0.9665809869766236,0.2388146519660949,0.173774853348732,291.8565368652344,297.1499938964844,293.1499938964844,0.0104079265147447,-3301.85400390625,301.6709289550781,0.6256289482116699,0.050000000745058,0.2268959283828735,290.6865539550781,291.1499938964844,258.1206970214844,257.5138854980469,279.1439819335937,291.8522033691406,289.68377685546875,1.0,0.1963499635457992,0.6078470349311829,0.6078470349311829,0.998543620109558,1.0,-1.0204070806503296,0.3849021196365356,0.635504961013794,0.1401801854372024,0.0,0.0,0.5418781042098999,18.48810768127441,65.0,40.504825592041016,-10810.8310546875,92.43370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0987243652344,305.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17307.0390625,18000.0,0.0,0.0,0.1594694107770919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855754673480987,0.4855808019638061,-5.349208095140057e-06,0.0,0.0001618411770323,0.0,0.0,27.703351974487305,0.0,0.0,0.0,0.3627703189849853,4.0,0.0,1.0
369780,291.5180358886719,297.1499938964844,293.1499938964844,0.1149703115224838,-2599.815185546875,304.0600891113281,0.8956834673881531,0.1700323522090912,0.148650661110878,291.4459533691406,297.1499938964844,293.1499938964844,0.1682411432266235,-3711.612060546875,304.0384521484375,0.994951605796814,0.2333520799875259,0.2125152647495269,291.3635559082031,297.1499938964844,293.1499938964844,0.1608738154172897,-2640.732421875,304.0717468261719,0.9845111966133118,0.3078494369983673,0.1508828699588775,291.3441467285156,297.1499938964844,293.1499938964844,0.1603589057922363,-3570.533935546875,304.052001953125,0.9845111966133118,0.2699547708034515,0.204283207654953,291.9177551269531,297.1499938964844,293.1499938964844,0.010974726639688,-3406.2919921875,301.94635009765625,0.604885458946228,0.050000000745058,0.227329283952713,290.6019287109375,291.1499938964844,258.1148681640625,257.5015869140625,279.1158447265625,291.91357421875,289.589111328125,1.0,0.2173105925321579,0.6031008958816528,0.6031008958816528,0.999442219734192,1.0,-1.132535457611084,0.429352194070816,0.7031832337379456,0.1569729596376419,0.0,0.0,0.6195717453956604,22.168092727661133,85.0,-95.30066680908205,-11757.0791015625,125.18792724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6138916015625,304.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,16846.3515625,18000.0,0.0,0.0,0.1855250149965286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082038879394531,0.6082099676132202,-6.056081929273205e-06,0.0,0.0001882843062048,0.0,0.0,41.560150146484375,0.0,0.0,0.0,0.4061762988567352,4.0,0.0,1.0
369840,291.5180358886719,297.1499938964844,293.1499938964844,0.1149703115224838,-2599.815185546875,304.0600891113281,0.8956834673881531,0.1700323522090912,0.148650661110878,291.4459533691406,297.1499938964844,293.1499938964844,0.1682411432266235,-3711.612060546875,304.0384521484375,0.994951605796814,0.2333520799875259,0.2125152647495269,291.3635559082031,297.1499938964844,293.1499938964844,0.1608738154172897,-2640.732421875,304.0717468261719,0.9845111966133118,0.3078494369983673,0.1508828699588775,291.3441467285156,297.1499938964844,293.1499938964844,0.1603589057922363,-3570.533935546875,304.052001953125,0.9845111966133118,0.2699547708034515,0.204283207654953,291.9177551269531,297.1499938964844,293.1499938964844,0.010974726639688,-3406.2919921875,301.94635009765625,0.604885458946228,0.050000000745058,0.227329283952713,290.6019287109375,291.1499938964844,258.1148681640625,257.5015869140625,279.1158447265625,291.91357421875,289.589111328125,1.0,0.2173105925321579,0.6031008958816528,0.6031008958816528,0.999442219734192,1.0,-1.132535457611084,0.429352194070816,0.7031832337379456,0.1569729596376419,0.0,0.0,0.6195717453956604,22.168092727661133,85.0,-95.30066680908205,-11757.0791015625,125.18792724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6138916015625,304.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,16846.3515625,18000.0,0.0,0.0,0.1855250149965286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082038879394531,0.6082099676132202,-6.056081929273205e-06,0.0,0.0001882843062048,0.0,0.0,41.560150146484375,0.0,0.0,0.0,0.4061762988567352,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1244122311472892,-2770.1181640625,304.05926513671875,0.8939321637153625,0.1797298491001129,0.1576362252235412,291.5005187988281,297.1499938964844,293.1499938964844,0.1834257692098617,-3973.9892578125,304.03131103515625,0.994598150253296,0.2442248910665512,0.2263280302286148,291.4554443359375,297.1499938964844,293.1499938964844,0.1811156421899795,-2905.955322265625,304.0490417480469,0.992065966129303,0.3124267160892486,0.1655061393976211,291.3974304199219,297.1499938964844,293.1499938964844,0.1806353628635406,-3930.0908203125,304.0328063964844,0.992065966129303,0.2823795974254608,0.2240819185972213,291.9505310058594,297.1499938964844,293.1499938964844,0.0112761547788977,-3462.443115234375,302.0668029785156,0.5907947421073914,0.050000000745058,0.227651372551918,290.5332946777344,291.1499938964844,258.11279296875,257.4964294433594,279.10113525390625,291.9464111328125,289.51812744140625,1.0,0.2304759621620178,0.5995421409606934,0.5995421409606934,0.9998915195465088,1.0,-1.202077865600586,0.4569277763366699,0.745150089263916,0.1665709465742111,0.0,0.0,0.6674639582633972,24.787633895874023,85.0,-147.0517120361328,-12359.216796875,149.2526397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89752197265625,304.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,16498.947265625,18000.0,0.0,0.0,0.2004805952310562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917114853858948,0.6917181015014648,-6.63670198264299e-06,0.0,0.0002034623175859,0.0,0.0,53.63467025756836,0.0,0.0,0.0,0.4385469257831573,4.0,0.0,1.0
369960,291.6286315917969,297.1499938964844,293.1499938964844,0.1338163167238235,-2937.103271484375,304.05865478515625,0.8856146931648254,0.1889488101005554,0.166218101978302,291.5535583496094,297.1499938964844,293.1499938964844,0.1946815252304077,-4170.94384765625,304.0323486328125,0.9849700927734376,0.2547001242637634,0.2364693880081176,291.5426330566406,297.1499938964844,293.1499938964844,0.2067655622959137,-3233.457763671875,304.0207824707031,0.9977548122406006,0.3167747557163238,0.1834871619939804,291.46051025390625,297.1499938964844,293.1499938964844,0.2063113301992416,-4373.884765625,304.0074462890625,0.9977548122406006,0.2922019958496094,0.2484267652034759,291.9845886230469,297.1499938964844,293.1499938964844,0.0115943737328052,-3521.510986328125,302.1772766113281,0.5727779269218445,0.050000000745058,0.2281161844730377,290.45263671875,291.1499938964844,258.1112976074219,257.4919738769531,279.09014892578125,291.9805603027344,289.4367980957031,1.0,0.2451193928718567,0.5957123637199402,0.5957123637199402,0.999913215637207,1.0,-1.2753403186798096,0.4859378933906555,0.7894023656845093,0.1768823266029358,0.0,0.0,0.7219833135604858,28.27915382385254,105.0,-185.9120483398437,-12993.0625,179.1444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1966247558594,304.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16103.7158203125,18000.0,0.0,0.0,0.2166990786790847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905375361442566,0.7905449867248535,-7.436848591169109e-06,0.0,0.0002199220180045,0.0,0.0,71.2380599975586,0.0,0.0,0.0,0.4793978333473205,4.0,0.0,1.0
370020,291.7344055175781,297.1499938964844,293.1499938964844,0.1524789780378341,-3261.39013671875,304.0580139160156,0.8519412875175476,0.2060403078794479,0.1822682917118072,291.65380859375,297.1499938964844,293.1499938964844,0.2185845524072647,-4573.408203125,304.0317077636719,0.9434834122657776,0.2748081088066101,0.256048172712326,291.7217712402344,297.1499938964844,293.1499938964844,0.2696677148342132,-3997.92822265625,303.9585266113281,0.9963234663009644,0.3212224543094635,0.2246267050504684,291.6056213378906,297.1499938964844,293.1499938964844,0.2510533630847931,-5110.80810546875,303.9832458496094,0.9806187748908995,0.3055960536003113,0.2867783010005951,292.0556335449219,297.1499938964844,293.1499938964844,0.0123003516346216,-3650.48095703125,302.3717956542969,0.5272619128227234,0.050000000745058,0.2297372967004776,290.2675170898437,291.1499938964844,258.1099548339844,257.485107421875,279.0875244140625,292.0518493652344,289.2518310546875,1.0,0.2775796949863434,0.5890107154846191,0.5890107154846191,0.9999566078186036,1.0,-1.4168987274169922,0.5417002439498901,0.8751985430717468,0.2004582285881042,0.0,0.0,0.8517071008682251,39.14759063720703,123.0,-236.9441680908203,-14168.0283203125,255.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8771057128906,303.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,15469.9912109375,18000.0,0.0,0.0,0.2523992657661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208762884140017,1.0208860635757446,-9.827210305957124e-06,0.0,0.0002561531728133,0.0,0.0,129.58824157714844,0.0,0.0,0.0,0.5819787979125977,4.0,0.0,1.0
370080,291.7344055175781,297.1499938964844,293.1499938964844,0.1524789780378341,-3261.39013671875,304.0580139160156,0.8519412875175476,0.2060403078794479,0.1822682917118072,291.65380859375,297.1499938964844,293.1499938964844,0.2185845524072647,-4573.408203125,304.0317077636719,0.9434834122657776,0.2748081088066101,0.256048172712326,291.7217712402344,297.1499938964844,293.1499938964844,0.2696677148342132,-3997.92822265625,303.9585266113281,0.9963234663009644,0.3212224543094635,0.2246267050504684,291.6056213378906,297.1499938964844,293.1499938964844,0.2510533630847931,-5110.80810546875,303.9832458496094,0.9806187748908995,0.3055960536003113,0.2867783010005951,292.0556335449219,297.1499938964844,293.1499938964844,0.0123003516346216,-3650.48095703125,302.3717956542969,0.5272619128227234,0.050000000745058,0.2297372967004776,290.2675170898437,291.1499938964844,258.1099548339844,257.485107421875,279.0875244140625,292.0518493652344,289.2518310546875,1.0,0.2775796949863434,0.5890107154846191,0.5890107154846191,0.9999566078186036,1.0,-1.4168987274169922,0.5417002439498901,0.8751985430717468,0.2004582285881042,0.0,0.0,0.8517071008682251,39.14759063720703,123.0,-236.9441680908203,-14168.0283203125,255.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8771057128906,303.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,15469.9912109375,18000.0,0.0,0.0,0.2523992657661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208762884140017,1.0208860635757446,-9.827210305957124e-06,0.0,0.0002561531728133,0.0,0.0,129.58824157714844,0.0,0.0,0.0,0.5819787979125977,4.0,0.0,1.0
370140,291.8348083496094,297.1499938964844,293.1499938964844,0.1701048612594604,-3558.337890625,304.05938720703125,0.8005661368370056,0.2215462774038314,0.1972264796495437,291.7478332519531,297.1499938964844,293.1499938964844,0.2416238933801651,-4950.220703125,304.0328063964844,0.8765531778335571,0.2936505675315857,0.2748636305332184,291.85870361328125,297.1499938964844,293.1499938964844,0.2806135416030884,-4119.44189453125,304.0028991699219,0.914396345615387,0.329486221075058,0.2291853129863739,291.7189025878906,297.1499938964844,293.1499938964844,0.2707542777061462,-5422.42431640625,304.00537109375,0.904922902584076,0.3216984272003174,0.3016325235366821,292.1269836425781,297.1499938964844,293.1499938964844,0.0131402537226676,-3790.01904296875,302.5511779785156,0.4787898659706116,0.050000000745058,0.2332065999507904,290.1429443359375,291.1499938964844,258.11090087890625,257.4810791015625,279.1103515625,292.1234741210937,289.1340637207031,1.0,0.308866798877716,0.5863757133483887,0.5863757133483887,1.0,1.0,-1.483516812324524,0.568152904510498,0.9153639674186708,0.2131128758192062,0.0,0.0,0.995235025882721,58.83260345458984,141.0,-177.46160888671875,-14732.50390625,333.9115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8779296875,303.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,15715.34765625,19080.0,0.0,0.0,0.2896303832530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354243993759155,1.2354371547698977,-1.2822299140680116e-05,0.0,0.0002939380065072,0.0,0.0,212.0891265869141,0.0,0.0,0.0,0.6976377964019775,4.0,0.0,1.0
370200,291.8348083496094,297.1499938964844,293.1499938964844,0.1701048612594604,-3558.337890625,304.05938720703125,0.8005661368370056,0.2215462774038314,0.1972264796495437,291.7478332519531,297.1499938964844,293.1499938964844,0.2416238933801651,-4950.220703125,304.0328063964844,0.8765531778335571,0.2936505675315857,0.2748636305332184,291.85870361328125,297.1499938964844,293.1499938964844,0.2806135416030884,-4119.44189453125,304.0028991699219,0.914396345615387,0.329486221075058,0.2291853129863739,291.7189025878906,297.1499938964844,293.1499938964844,0.2707542777061462,-5422.42431640625,304.00537109375,0.904922902584076,0.3216984272003174,0.3016325235366821,292.1269836425781,297.1499938964844,293.1499938964844,0.0131402537226676,-3790.01904296875,302.5511779785156,0.4787898659706116,0.050000000745058,0.2332065999507904,290.1429443359375,291.1499938964844,258.11090087890625,257.4810791015625,279.1103515625,292.1234741210937,289.1340637207031,1.0,0.308866798877716,0.5863757133483887,0.5863757133483887,1.0,1.0,-1.483516812324524,0.568152904510498,0.9153639674186708,0.2131128758192062,0.0,0.0,0.995235025882721,58.83260345458984,141.0,-177.46160888671875,-14732.50390625,333.9115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8779296875,303.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,15715.34765625,19080.0,0.0,0.0,0.2896303832530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354243993759155,1.2354371547698977,-1.2822299140680116e-05,0.0,0.0002939380065072,0.0,0.0,212.0891265869141,0.0,0.0,0.0,0.6976377964019775,4.0,0.0,1.0
370260,291.9295349121094,297.1499938964844,293.1499938964844,0.1869193762540817,-3834.949462890625,304.0615234375,0.770405650138855,0.235650897026062,0.2108630239963531,291.8366394042969,297.1499938964844,293.1499938964844,0.2640270292758941,-5308.30908203125,304.0344543457031,0.8433436155319214,0.3111596405506134,0.2924016118049621,291.9525146484375,297.1499938964844,293.1499938964844,0.2994411885738373,-4330.75341796875,304.02008056640625,0.8715123534202576,0.343148797750473,0.2387789040803909,291.812255859375,297.1499938964844,293.1499938964844,0.2936507761478424,-5776.537109375,304.0151672363281,0.8672544956207275,0.3390090763568878,0.3186001479625702,292.1949768066406,297.1499938964844,293.1499938964844,0.0140295224264264,-3928.39794921875,302.7179870605469,0.4392626881599426,0.050000000745058,0.2367615103721618,290.02691650390625,291.1499938964844,258.1141357421875,257.4799499511719,279.1204528808594,292.1918640136719,289.0140991210937,1.0,0.3390678465366363,0.5839842557907104,0.5839842557907104,1.0,1.0,-1.5570948123931885,0.5978526473045349,0.9592421650886536,0.2276073396205902,0.0,0.0,1.0,79.17028045654297,144.0,-184.7299041748047,-15220.9287109375,424.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3145751953125,302.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.578125,19080.0,0.0,0.0,0.3256349265575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660787343978882,1.3660941123962402,-1.541239907965064e-05,0.0,0.0003304780693724,0.0,0.0,283.4599304199219,0.0,0.0,0.0,0.7474811673164368,4.0,0.0,1.0
370320,291.9295349121094,297.1499938964844,293.1499938964844,0.1869193762540817,-3834.949462890625,304.0615234375,0.770405650138855,0.235650897026062,0.2108630239963531,291.8366394042969,297.1499938964844,293.1499938964844,0.2640270292758941,-5308.30908203125,304.0344543457031,0.8433436155319214,0.3111596405506134,0.2924016118049621,291.9525146484375,297.1499938964844,293.1499938964844,0.2994411885738373,-4330.75341796875,304.02008056640625,0.8715123534202576,0.343148797750473,0.2387789040803909,291.812255859375,297.1499938964844,293.1499938964844,0.2936507761478424,-5776.537109375,304.0151672363281,0.8672544956207275,0.3390090763568878,0.3186001479625702,292.1949768066406,297.1499938964844,293.1499938964844,0.0140295224264264,-3928.39794921875,302.7179870605469,0.4392626881599426,0.050000000745058,0.2367615103721618,290.02691650390625,291.1499938964844,258.1141357421875,257.4799499511719,279.1204528808594,292.1918640136719,289.0140991210937,1.0,0.3390678465366363,0.5839842557907104,0.5839842557907104,1.0,1.0,-1.5570948123931885,0.5978526473045349,0.9592421650886536,0.2276073396205902,0.0,0.0,1.0,79.17028045654297,144.0,-184.7299041748047,-15220.9287109375,424.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3145751953125,302.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.578125,19080.0,0.0,0.0,0.3256349265575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660787343978882,1.3660941123962402,-1.541239907965064e-05,0.0,0.0003304780693724,0.0,0.0,283.4599304199219,0.0,0.0,0.0,0.7474811673164368,4.0,0.0,1.0
370380,292.0177001953125,297.1499938964844,293.1499938964844,0.2037198096513748,-4106.37158203125,304.06304931640625,0.7578357458114624,0.2486895471811294,0.2233362644910812,291.91961669921875,297.1499938964844,293.1499938964844,0.2868073582649231,-5665.87158203125,304.0350646972656,0.8295316100120544,0.3276041150093078,0.3087228834629059,292.03369140625,297.1499938964844,293.1499938964844,0.320495456457138,-4566.02490234375,304.0282287597656,0.8528395295143127,0.3570113778114319,0.2489037811756134,291.8963317871094,297.1499938964844,293.1499938964844,0.3178383111953735,-6145.48046875,304.019775390625,0.8513591289520264,0.3558398485183716,0.3351916372776031,292.2596130371094,297.1499938964844,293.1499938964844,0.0149407209828495,-4065.281982421875,302.8679504394531,0.4188806414604187,0.050000000745058,0.2395761013031005,289.86260986328125,291.1499938964844,258.1196594238281,257.4818420410156,279.12677001953125,292.2567443847656,288.85186767578125,1.0,0.3625053763389587,0.5819955468177795,0.5819955468177795,1.0,1.0,-1.627119779586792,0.6264366507530212,1.000683069229126,0.2417218834161758,0.0,0.0,1.0,95.56559753417967,147.0,-206.3065795898437,-15653.2744140625,509.2722778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.202392578125,302.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18789.580078125,19080.0,0.0,0.0,0.3584598004817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941891193389893,1.3942052125930786,-1.6052739738370292e-05,0.0,0.0003637911286205,0.0,0.0,301.3151550292969,0.0,0.0,0.0,0.7615771889686584,4.0,0.0,1.0
