time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0177001953125,297.1499938964844,293.1499938964844,0.2037198096513748,-4106.37158203125,304.06304931640625,0.7578357458114624,0.2486895471811294,0.2233362644910812,291.91961669921875,297.1499938964844,293.1499938964844,0.2868073582649231,-5665.87158203125,304.0350646972656,0.8295316100120544,0.3276041150093078,0.3087228834629059,292.03369140625,297.1499938964844,293.1499938964844,0.320495456457138,-4566.02490234375,304.0282287597656,0.8528395295143127,0.3570113778114319,0.2489037811756134,291.8963317871094,297.1499938964844,293.1499938964844,0.3178383111953735,-6145.48046875,304.019775390625,0.8513591289520264,0.3558398485183716,0.3351916372776031,292.2596130371094,297.1499938964844,293.1499938964844,0.0149407209828495,-4065.281982421875,302.8679504394531,0.4188806414604187,0.050000000745058,0.2395761013031005,289.86260986328125,291.1499938964844,258.1196594238281,257.4818420410156,279.12677001953125,292.2567443847656,288.85186767578125,1.0,0.3625053763389587,0.5819955468177795,0.5819955468177795,1.0,1.0,-1.627119779586792,0.6264366507530212,1.000683069229126,0.2417218834161758,0.0,0.0,1.0,95.56559753417967,147.0,-206.3065795898437,-15653.2744140625,509.2722778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.202392578125,302.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18789.580078125,19080.0,0.0,0.0,0.3584598004817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941891193389893,1.3942052125930786,-1.6052739738370292e-05,0.0,0.0003637911286205,0.0,0.0,301.3151550292969,0.0,0.0,0.0,0.7615771889686584,4.0,0.0,1.0
370500,292.0594177246094,297.1499938964844,293.1499938964844,0.211636871099472,-4232.03759765625,304.064453125,0.7549136877059937,0.2548368871212005,0.2291841059923172,291.958984375,297.1499938964844,293.1499938964844,0.2976527214050293,-5833.07080078125,304.0362548828125,0.8262127637863159,0.3354534208774566,0.3164728581905365,292.0717163085937,297.1499938964844,293.1499938964844,0.3305261135101318,-4676.47216796875,304.0321350097656,0.8478323817253113,0.3636837303638458,0.2537881433963775,291.9359741210937,297.1499938964844,293.1499938964844,0.3294230997562408,-6319.22021484375,304.0223999023437,0.8474770188331604,0.3639372587203979,0.3431592881679535,292.291259765625,297.1499938964844,293.1499938964844,0.0153575297445058,-4123.61328125,302.9386901855469,0.4127004444599151,0.050000000745058,0.2407198250293731,289.7973937988281,291.1499938964844,258.1232604980469,257.4839172363281,279.1293334960937,292.2884826660156,288.789306640625,1.0,0.3723691403865814,0.5811560153961182,0.5811560153961182,1.0,1.0,-1.6602492332458496,0.640078604221344,1.0201706886291504,0.2484940290451049,0.0,0.0,1.0,102.34473419189452,147.0,-186.48887634277344,-15915.1162109375,549.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28533935546875,302.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18927.32421875,20160.0,0.0,0.0,0.373454213142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992902040481567,1.3993064165115356,-1.6170421076822095e-05,0.0,0.000379008532036,0.0,0.0,304.6346740722656,0.0,0.0,0.0,0.7791361808776855,4.0,0.0,1.0
370560,292.0997314453125,297.1499938964844,293.1499938964844,0.2188607305288314,-4344.98828125,304.06689453125,0.7532656192779541,0.2607352435588836,0.2347797006368637,291.99713134765625,297.1499938964844,293.1499938964844,0.3076165616512298,-5984.357421875,304.0388488769531,0.824289858341217,0.3430522382259369,0.3239569067955017,292.1084289550781,297.1499938964844,293.1499938964844,0.3395895957946777,-4774.77001953125,304.037109375,0.8444680571556091,0.3701332509517669,0.2585047781467438,291.9742736816406,297.1499938964844,293.1499938964844,0.3400598168373108,-6476.3388671875,304.0262756347656,0.8451451659202576,0.3717930614948272,0.3508770763874054,292.3222351074219,297.1499938964844,293.1499938964844,0.015724116936326,-4170.34814453125,303.00848388671875,0.4079128801822662,0.050000000745058,0.2417225390672683,289.763427734375,291.1499938964844,258.1274719238281,257.4867858886719,279.1316223144531,292.319580078125,288.7608947753906,1.0,0.3812282085418701,0.5804094076156616,0.5804094076156616,1.0,1.0,-1.692086935043335,0.6532612442970276,1.0388256311416626,0.2550580203533172,0.0,0.0,1.0,108.36035919189452,135.0,-129.0087890625,-16274.6025390625,587.2055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4305114746094,302.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,19741.751953125,20160.0,0.0,0.0,0.3875957131385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290783405303955,1.4290952682495115,-1.686622272245586e-05,0.0,0.00039336035843,0.0,0.0,324.5071105957031,0.0,0.0,0.0,0.7808220982551575,4.0,0.0,1.0
370620,292.1759033203125,297.1499938964844,293.1499938964844,0.2317214012145996,-4542.69580078125,304.0732116699219,0.7587044835090637,0.2718896269798279,0.245095208287239,292.0695495605469,297.1499938964844,293.1499938964844,0.325622409582138,-6253.10595703125,304.0459289550781,0.8298079967498779,0.3575710356235504,0.3379799127578735,292.1780090332031,297.1499938964844,293.1499938964844,0.3556225895881653,-4945.859375,304.04803466796875,0.8478452563285828,0.3824099004268646,0.2672854363918304,292.0470275878906,297.1499938964844,293.1499938964844,0.3592711687088012,-6755.37646484375,304.0355529785156,0.8504669666290283,0.3868244290351867,0.3653750419616699,292.3811950683594,297.1499938964844,293.1499938964844,0.0162423644214868,-4227.048828125,303.1442565917969,0.4047524034976959,0.050000000745058,0.2424358874559402,289.7452087402344,291.1499938964844,258.1375732421875,257.4949035644531,279.13592529296875,292.3788146972656,288.74627685546875,1.0,0.3914476037025451,0.5792247653007507,0.5792247653007507,1.0,1.0,-1.7501187324523926,0.6774895191192627,1.07262921333313,0.2671904265880584,0.0,0.0,1.0,113.416259765625,123.0,-41.37778854370117,-16929.5078125,642.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8753662109375,303.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,20046.384765625,20160.0,0.0,0.0,0.4131960570812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440062165260315,1.4400793313980105,-1.71264837263152e-05,0.0,0.0004193414642941,0.0,0.0,332.0472412109375,0.0,0.0,0.0,0.786325991153717,4.0,0.0,1.0
370680,292.1759033203125,297.1499938964844,293.1499938964844,0.2317214012145996,-4542.69580078125,304.0732116699219,0.7587044835090637,0.2718896269798279,0.245095208287239,292.0695495605469,297.1499938964844,293.1499938964844,0.325622409582138,-6253.10595703125,304.0459289550781,0.8298079967498779,0.3575710356235504,0.3379799127578735,292.1780090332031,297.1499938964844,293.1499938964844,0.3556225895881653,-4945.859375,304.04803466796875,0.8478452563285828,0.3824099004268646,0.2672854363918304,292.0470275878906,297.1499938964844,293.1499938964844,0.3592711687088012,-6755.37646484375,304.0355529785156,0.8504669666290283,0.3868244290351867,0.3653750419616699,292.3811950683594,297.1499938964844,293.1499938964844,0.0162423644214868,-4227.048828125,303.1442565917969,0.4047524034976959,0.050000000745058,0.2424358874559402,289.7452087402344,291.1499938964844,258.1375732421875,257.4949035644531,279.13592529296875,292.3788146972656,288.74627685546875,1.0,0.3914476037025451,0.5792247653007507,0.5792247653007507,1.0,1.0,-1.7501187324523926,0.6774895191192627,1.07262921333313,0.2671904265880584,0.0,0.0,1.0,113.416259765625,123.0,-41.37778854370117,-16929.5078125,642.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8753662109375,303.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,20046.384765625,20160.0,0.0,0.0,0.4131960570812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440062165260315,1.4400793313980105,-1.71264837263152e-05,0.0,0.0004193414642941,0.0,0.0,332.0472412109375,0.0,0.0,0.0,0.786325991153717,4.0,0.0,1.0
370740,292.2462158203125,297.1499938964844,293.1499938964844,0.242618978023529,-4706.603515625,304.0806579589844,0.7708618640899658,0.2823030650615692,0.254508227109909,292.1368713378906,297.1499938964844,293.1499938964844,0.3411530554294586,-6479.91259765625,304.0547790527344,0.8423489332199097,0.3712851405143738,0.3509939014911651,292.24249267578125,297.1499938964844,293.1499938964844,0.3689880967140198,-5085.45654296875,304.05975341796875,0.8589061498641968,0.3939490914344787,0.2753703892230987,292.1147155761719,297.1499938964844,293.1499938964844,0.3757974505424499,-6990.2939453125,304.0461730957031,0.8634639382362366,0.4010351002216339,0.3788522481918335,292.4355773925781,297.1499938964844,293.1499938964844,0.0165382120758295,-4246.9150390625,303.2753601074219,0.4062767028808594,0.050000000745058,0.2420827448368072,289.7852783203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1393737792969,292.4334716796875,288.7900695800781,1.0,0.3962891101837158,0.5783408880233765,0.5783408880233765,1.0,1.0,-1.802514910697937,0.6995932459831238,1.102921724319458,0.2782999873161316,0.0,0.0,1.0,112.70059967041016,111.0,40.73405838012695,-17624.796875,678.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4606628417969,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,20129.521484375,21240.0,0.0,0.0,0.4353010952472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443045139312744,1.443062424659729,-1.719751162454486e-05,0.0,0.0004417752788867,0.0,0.0,334.114990234375,0.0,0.0,0.0,0.8028202652931213,4.0,0.0,1.0
370800,292.2462158203125,297.1499938964844,293.1499938964844,0.242618978023529,-4706.603515625,304.0806579589844,0.7708618640899658,0.2823030650615692,0.254508227109909,292.1368713378906,297.1499938964844,293.1499938964844,0.3411530554294586,-6479.91259765625,304.0547790527344,0.8423489332199097,0.3712851405143738,0.3509939014911651,292.24249267578125,297.1499938964844,293.1499938964844,0.3689880967140198,-5085.45654296875,304.05975341796875,0.8589061498641968,0.3939490914344787,0.2753703892230987,292.1147155761719,297.1499938964844,293.1499938964844,0.3757974505424499,-6990.2939453125,304.0461730957031,0.8634639382362366,0.4010351002216339,0.3788522481918335,292.4355773925781,297.1499938964844,293.1499938964844,0.0165382120758295,-4246.9150390625,303.2753601074219,0.4062767028808594,0.050000000745058,0.2420827448368072,289.7852783203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1393737792969,292.4334716796875,288.7900695800781,1.0,0.3962891101837158,0.5783408880233765,0.5783408880233765,1.0,1.0,-1.802514910697937,0.6995932459831238,1.102921724319458,0.2782999873161316,0.0,0.0,1.0,112.70059967041016,111.0,40.73405838012695,-17624.796875,678.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4606628417969,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,20129.521484375,21240.0,0.0,0.0,0.4353010952472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443045139312744,1.443062424659729,-1.719751162454486e-05,0.0,0.0004417752788867,0.0,0.0,334.114990234375,0.0,0.0,0.0,0.8028202652931213,4.0,0.0,1.0
370860,292.3111267089844,297.1499938964844,293.1499938964844,0.2512241899967193,-4832.6083984375,304.08941650390625,0.7880850434303284,0.2920332252979278,0.2631559073925018,292.199462890625,297.1499938964844,293.1499938964844,0.3536897301673889,-6658.36767578125,304.06561279296875,0.8603785037994385,0.3842577636241913,0.3631458580493927,292.3022766113281,297.1499938964844,293.1499938964844,0.3791866898536682,-5188.90283203125,304.07281494140625,0.8758158683776855,0.4048166275024414,0.2828667461872101,292.1777038574219,297.1499938964844,293.1499938964844,0.3890652954578399,-7174.078125,304.05865478515625,0.8823543787002563,0.4144887924194336,0.391451895236969,292.484375,297.1499938964844,293.1499938964844,0.0166307222098112,-4232.978515625,303.40606689453125,0.4111029803752899,0.050000000745058,0.2410335838794708,289.8990478515625,291.1499938964844,258.1656188964844,257.5220947265625,279.1419677734375,292.4825439453125,288.9072265625,1.0,0.3975299000740051,0.577671468257904,0.577671468257904,1.0,1.0,-1.8503625392913816,0.719954788684845,1.130407691001892,0.2885582447052002,0.0,0.0,1.0,108.2034149169922,99.0,131.0655059814453,-18422.099609375,700.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0874938964844,304.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.5703125,21240.0,0.0,0.0,0.4545424878597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476075530052185,1.4760934114456177,-1.7993797882809304e-05,0.0,0.0004613028431776,0.0,0.0,357.5872802734375,0.0,0.0,0.0,0.8060861825942993,4.0,0.0,1.0
370920,292.3111267089844,297.1499938964844,293.1499938964844,0.2512241899967193,-4832.6083984375,304.08941650390625,0.7880850434303284,0.2920332252979278,0.2631559073925018,292.199462890625,297.1499938964844,293.1499938964844,0.3536897301673889,-6658.36767578125,304.06561279296875,0.8603785037994385,0.3842577636241913,0.3631458580493927,292.3022766113281,297.1499938964844,293.1499938964844,0.3791866898536682,-5188.90283203125,304.07281494140625,0.8758158683776855,0.4048166275024414,0.2828667461872101,292.1777038574219,297.1499938964844,293.1499938964844,0.3890652954578399,-7174.078125,304.05865478515625,0.8823543787002563,0.4144887924194336,0.391451895236969,292.484375,297.1499938964844,293.1499938964844,0.0166307222098112,-4232.978515625,303.40606689453125,0.4111029803752899,0.050000000745058,0.2410335838794708,289.8990478515625,291.1499938964844,258.1656188964844,257.5220947265625,279.1419677734375,292.4825439453125,288.9072265625,1.0,0.3975299000740051,0.577671468257904,0.577671468257904,1.0,1.0,-1.8503625392913816,0.719954788684845,1.130407691001892,0.2885582447052002,0.0,0.0,1.0,108.2034149169922,99.0,131.0655059814453,-18422.099609375,700.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0874938964844,304.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.5703125,21240.0,0.0,0.0,0.4545424878597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476075530052185,1.4760934114456177,-1.7993797882809304e-05,0.0,0.0004613028431776,0.0,0.0,357.5872802734375,0.0,0.0,0.0,0.8060861825942993,4.0,0.0,1.0
370980,292.3710327148437,297.1499938964844,293.1499938964844,0.2586816549301147,-4940.451171875,304.09716796875,0.8095899224281311,0.3011318147182464,0.2711345851421356,292.257568359375,297.1499938964844,293.1499938964844,0.3647982180118561,-6814.78076171875,304.0751953125,0.8838034272193909,0.3965510725975036,0.3745449781417846,292.3575134277344,297.1499938964844,293.1499938964844,0.3879565894603729,-5277.05224609375,304.0838623046875,0.8980701565742493,0.4150866866111755,0.2898628115653991,292.2361755371094,297.1499938964844,293.1499938964844,0.4008013904094696,-7335.02587890625,304.0694885253906,0.9066059589385986,0.4272566735744476,0.4032903611660003,292.52752685546875,297.1499938964844,293.1499938964844,0.0166366323828697,-4207.07421875,303.5337829589844,0.4190644323825836,0.050000000745058,0.2395306378602981,290.0245056152344,291.1499938964844,258.1850891113281,257.54351806640625,279.1439208984375,292.52593994140625,289.0331115722656,1.0,0.3963624238967895,0.577168345451355,0.577168345451355,1.0,1.0,-1.8944443464279173,0.7388629913330078,1.1555814743041992,0.2980965673923492,0.0,0.0,1.0,101.2266845703125,87.0,164.4104461669922,-19128.103515625,712.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7237243652344,304.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8359375,21240.0,0.0,0.0,0.4711531698703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806681871414185,1.4806863069534302,-1.810594585549552e-05,0.0,0.0004781605675816,0.0,0.0,360.9355163574219,0.0,0.0,0.0,0.8083831071853638,4.0,0.0,1.0
371040,292.3710327148437,297.1499938964844,293.1499938964844,0.2586816549301147,-4940.451171875,304.09716796875,0.8095899224281311,0.3011318147182464,0.2711345851421356,292.257568359375,297.1499938964844,293.1499938964844,0.3647982180118561,-6814.78076171875,304.0751953125,0.8838034272193909,0.3965510725975036,0.3745449781417846,292.3575134277344,297.1499938964844,293.1499938964844,0.3879565894603729,-5277.05224609375,304.0838623046875,0.8980701565742493,0.4150866866111755,0.2898628115653991,292.2361755371094,297.1499938964844,293.1499938964844,0.4008013904094696,-7335.02587890625,304.0694885253906,0.9066059589385986,0.4272566735744476,0.4032903611660003,292.52752685546875,297.1499938964844,293.1499938964844,0.0166366323828697,-4207.07421875,303.5337829589844,0.4190644323825836,0.050000000745058,0.2395306378602981,290.0245056152344,291.1499938964844,258.1850891113281,257.54351806640625,279.1439208984375,292.52593994140625,289.0331115722656,1.0,0.3963624238967895,0.577168345451355,0.577168345451355,1.0,1.0,-1.8944443464279173,0.7388629913330078,1.1555814743041992,0.2980965673923492,0.0,0.0,1.0,101.2266845703125,87.0,164.4104461669922,-19128.103515625,712.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7237243652344,304.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8359375,21240.0,0.0,0.0,0.4711531698703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806681871414185,1.4806863069534302,-1.810594585549552e-05,0.0,0.0004781605675816,0.0,0.0,360.9355163574219,0.0,0.0,0.0,0.8083831071853638,4.0,0.0,1.0
371100,292.3992919921875,297.1499938964844,293.1499938964844,0.2620238959789276,-4988.359375,304.1006774902344,0.8211674094200134,0.3054524660110473,0.2748938798904419,292.2850646972656,297.1499938964844,293.1499938964844,0.369874894618988,-6885.74267578125,304.0795593261719,0.8975722789764404,0.4024555087089538,0.3799883425235748,292.383544921875,297.1499938964844,293.1499938964844,0.391876757144928,-5316.21533203125,304.0887451171875,0.9115537405014038,0.4200113713741302,0.2931939959526062,292.26385498046875,297.1499938964844,293.1499938964844,0.4061615765094757,-7408.05126953125,304.0743713378906,0.9219824075698853,0.4333983659744262,0.4089528620243072,292.5471496582031,297.1499938964844,293.1499938964844,0.0166160799562931,-4190.9892578125,303.5965576171875,0.4244545102119446,0.050000000745058,0.2386619448661804,290.0899658203125,291.1499938964844,258.1962280273437,257.5561828613281,279.1447448730469,292.5456848144531,289.0985717773437,1.0,0.395128458738327,0.5769686698913574,0.5769686698913574,1.0,1.0,-1.915252447128296,0.7478378415107727,1.167414665222168,0.3026284277439117,0.0,0.0,1.0,97.09324645996094,87.0,173.0243377685547,-19468.376953125,715.5997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0363464355469,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.771484375,22320.0,0.0,0.0,0.4785634875297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814691543579102,1.481487274169922,-1.812554000935052e-05,0.0,0.0004856811137869,0.0,0.0,361.5216064453125,0.0,0.0,0.0,0.823783814907074,4.0,0.0,1.0
371160,292.4264831542969,297.1499938964844,293.1499938964844,0.2647912204265594,-5027.14404296875,304.1046142578125,0.8335089683532715,0.309620201587677,0.2785060405731201,292.31158447265625,297.1499938964844,293.1499938964844,0.374187022447586,-6944.89697265625,304.08453369140625,0.9132662415504456,0.4081992208957672,0.3852691054344177,292.4086303710937,297.1499938964844,293.1499938964844,0.3950205445289612,-5346.755859375,304.0941772460937,0.9277700781822203,0.4247958362102508,0.2964198887348175,292.29052734375,297.1499938964844,293.1499938964844,0.4106967747211456,-7468.6513671875,304.07989501953125,0.9394091367721558,0.4393799304962158,0.4144532680511474,292.5655822753906,297.1499938964844,293.1499938964844,0.0165589582175016,-4168.748046875,303.6591796875,0.4310316145420074,0.050000000745058,0.2377359420061111,290.1723327636719,291.1499938964844,258.2082214355469,257.5700988769531,279.1455078125,292.5642395019531,289.1831359863281,1.0,0.3935579359531402,0.5768008232116699,0.5768008232116699,1.0,1.0,-1.9352991580963133,0.7565156817436218,1.1787834167480469,0.3070145547389984,0.0,0.0,1.0,92.64139556884766,75.0,203.51931762695312,-19878.603515625,716.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.329345703125,305.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6171875,22320.0,0.0,0.0,0.4855642318725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080740451812744,1.508092761039734,-1.8782398910843767e-05,0.0,0.000492785940878,0.0,0.0,381.3506774902344,0.0,0.0,0.0,0.8237965703010559,4.0,0.0,1.0
371220,292.4779968261719,297.1499938964844,293.1499938964844,0.270095020532608,-5101.837890625,304.1108703613281,0.8628861308097839,0.3174980878829956,0.2852915823459625,292.3620300292969,297.1499938964844,293.1499938964844,0.3826077580451965,-7061.0654296875,304.0922546386719,0.9524125456809998,0.4192091226577759,0.3953480422496795,292.4560852050781,297.1499938964844,293.1499938964844,0.401190310716629,-5407.54052734375,304.1024169921875,0.9643979668617249,0.433950811624527,0.3025589287281036,292.3412170410156,297.1499938964844,293.1499938964844,0.4195800125598907,-7588.2216796875,304.08837890625,0.975961685180664,0.4508706927299499,0.4249748289585113,292.5992431640625,297.1499938964844,293.1499938964844,0.016449574381113,-4127.31591796875,303.7808532714844,0.4488330483436584,0.050000000745058,0.2357572466135025,290.318115234375,291.1499938964844,258.23468017578125,257.6015014648437,279.1468811035156,292.5980529785156,289.3265686035156,1.0,0.3896099030971527,0.5765589475631714,0.5765589475631714,1.0,1.0,-1.9731833934783936,0.7730081677436829,1.2001752853393557,0.315368115901947,0.0,0.0,1.0,83.02352905273438,93.0,196.9776153564453,-20518.02734375,715.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8749389648437,305.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.0390625,22320.0,0.0,0.0,0.4982814192771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165704488754272,1.5165895223617554,-1.899463495647069e-05,0.0,0.0005056923255324,0.0,0.0,387.8327026367188,0.0,0.0,0.0,0.8280426263809204,4.0,0.0,1.0
371280,292.4779968261719,297.1499938964844,293.1499938964844,0.270095020532608,-5101.837890625,304.1108703613281,0.8628861308097839,0.3174980878829956,0.2852915823459625,292.3620300292969,297.1499938964844,293.1499938964844,0.3826077580451965,-7061.0654296875,304.0922546386719,0.9524125456809998,0.4192091226577759,0.3953480422496795,292.4560852050781,297.1499938964844,293.1499938964844,0.401190310716629,-5407.54052734375,304.1024169921875,0.9643979668617249,0.433950811624527,0.3025589287281036,292.3412170410156,297.1499938964844,293.1499938964844,0.4195800125598907,-7588.2216796875,304.08837890625,0.975961685180664,0.4508706927299499,0.4249748289585113,292.5992431640625,297.1499938964844,293.1499938964844,0.016449574381113,-4127.31591796875,303.7808532714844,0.4488330483436584,0.050000000745058,0.2357572466135025,290.318115234375,291.1499938964844,258.23468017578125,257.6015014648437,279.1468811035156,292.5980529785156,289.3265686035156,1.0,0.3896099030971527,0.5765589475631714,0.5765589475631714,1.0,1.0,-1.9731833934783936,0.7730081677436829,1.2001752853393557,0.315368115901947,0.0,0.0,1.0,83.02352905273438,93.0,196.9776153564453,-20518.02734375,715.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8749389648437,305.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.0390625,22320.0,0.0,0.0,0.4982814192771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165704488754272,1.5165895223617554,-1.899463495647069e-05,0.0,0.0005056923255324,0.0,0.0,387.8327026367188,0.0,0.0,0.0,0.8280426263809204,4.0,0.0,1.0
371340,292.5265197753906,297.1499938964844,293.1499938964844,0.2754491567611694,-5177.9326171875,304.11492919921875,0.8726410865783691,0.3246840834617615,0.2918403446674347,292.4095458984375,297.1499938964844,293.1499938964844,0.3911603987216949,-7180.0341796875,304.09716796875,0.964385986328125,0.4295369982719421,0.4051739573478699,292.5005798339844,297.1499938964844,293.1499938964844,0.4076077044010162,-5471.9833984375,304.1075134277344,0.9740919470787048,0.4425053000450134,0.308569997549057,292.3888854980469,297.1499938964844,293.1499938964844,0.4286328256130218,-7711.3125,304.09375,0.9860161542892456,0.4616951942443847,0.4352560043334961,292.6295166015625,297.1499938964844,293.1499938964844,0.0165945664048194,-4121.60302734375,303.89666748046875,0.4513463973999023,0.050000000745058,0.2355213165283203,290.43914794921875,291.1499938964844,258.2642822265625,257.6373596191406,279.147216796875,292.6284484863281,289.4458923339844,1.0,0.3949991762638092,0.5762994289398193,0.5762994289398193,1.0,1.0,-2.012127637863159,0.7899936437606812,1.2221338748931885,0.3239182233810425,0.0,0.0,1.0,82.75701904296875,111.0,171.21705627441406,-21114.7890625,746.2251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3695068359375,306.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.359375,23400.0,0.0,0.0,0.5094274282455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762707710266,1.518781661987305,-1.904958662635181e-05,0.0,0.0005170040531083,0.0,0.0,389.5169372558594,0.0,0.0,0.0,0.8441378474235535,4.0,0.0,1.0
371400,292.5265197753906,297.1499938964844,293.1499938964844,0.2754491567611694,-5177.9326171875,304.11492919921875,0.8726410865783691,0.3246840834617615,0.2918403446674347,292.4095458984375,297.1499938964844,293.1499938964844,0.3911603987216949,-7180.0341796875,304.09716796875,0.964385986328125,0.4295369982719421,0.4051739573478699,292.5005798339844,297.1499938964844,293.1499938964844,0.4076077044010162,-5471.9833984375,304.1075134277344,0.9740919470787048,0.4425053000450134,0.308569997549057,292.3888854980469,297.1499938964844,293.1499938964844,0.4286328256130218,-7711.3125,304.09375,0.9860161542892456,0.4616951942443847,0.4352560043334961,292.6295166015625,297.1499938964844,293.1499938964844,0.0165945664048194,-4121.60302734375,303.89666748046875,0.4513463973999023,0.050000000745058,0.2355213165283203,290.43914794921875,291.1499938964844,258.2642822265625,257.6373596191406,279.147216796875,292.6284484863281,289.4458923339844,1.0,0.3949991762638092,0.5762994289398193,0.5762994289398193,1.0,1.0,-2.012127637863159,0.7899936437606812,1.2221338748931885,0.3239182233810425,0.0,0.0,1.0,82.75701904296875,111.0,171.21705627441406,-21114.7890625,746.2251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3695068359375,306.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.359375,23400.0,0.0,0.0,0.5094274282455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762707710266,1.518781661987305,-1.904958662635181e-05,0.0,0.0005170040531083,0.0,0.0,389.5169372558594,0.0,0.0,0.0,0.8441378474235535,4.0,0.0,1.0
371460,292.5729064941406,297.1499938964844,293.1499938964844,0.2800469100475311,-5242.4951171875,304.118896484375,0.8648495674133301,0.3310732841491699,0.2979427278041839,292.45489501953125,297.1499938964844,293.1499938964844,0.3988402485847473,-7285.97412109375,304.1018981933594,0.95617014169693,0.4391022324562073,0.4145627915859222,292.5429077148437,297.1499938964844,293.1499938964844,0.4132271111011505,-5527.96044921875,304.1122131347656,0.9649081230163574,0.4503722786903381,0.3143109977245331,292.43426513671875,297.1499938964844,293.1499938964844,0.4367869794368744,-7821.357421875,304.09881591796875,0.9788738489151,0.4717791676521301,0.4451198577880859,292.6575927734375,297.1499938964844,293.1499938964844,0.0168923158198595,-4135.14013671875,304.0057983398437,0.4407350122928619,0.050000000745058,0.2365735471248626,290.564697265625,291.1499938964844,258.29669189453125,257.6773376464844,279.1476745605469,292.6566162109375,289.5708312988281,1.0,0.4057638347148895,0.5760866403579712,0.5760866403579712,1.0,1.0,-2.050735712051392,0.8068913221359253,1.243844509124756,0.3324638307094574,0.0,0.0,1.0,89.38304901123047,129.0,165.60861206054688,-21759.01953125,801.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7760925292969,306.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5196444988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005273731076158,0.0,0.0,414.3200378417969,0.0,0.0,0.0,0.846596360206604,4.0,0.0,1.0
371520,292.5729064941406,297.1499938964844,293.1499938964844,0.2800469100475311,-5242.4951171875,304.118896484375,0.8648495674133301,0.3310732841491699,0.2979427278041839,292.45489501953125,297.1499938964844,293.1499938964844,0.3988402485847473,-7285.97412109375,304.1018981933594,0.95617014169693,0.4391022324562073,0.4145627915859222,292.5429077148437,297.1499938964844,293.1499938964844,0.4132271111011505,-5527.96044921875,304.1122131347656,0.9649081230163574,0.4503722786903381,0.3143109977245331,292.43426513671875,297.1499938964844,293.1499938964844,0.4367869794368744,-7821.357421875,304.09881591796875,0.9788738489151,0.4717791676521301,0.4451198577880859,292.6575927734375,297.1499938964844,293.1499938964844,0.0168923158198595,-4135.14013671875,304.0057983398437,0.4407350122928619,0.050000000745058,0.2365735471248626,290.564697265625,291.1499938964844,258.29669189453125,257.6773376464844,279.1476745605469,292.6566162109375,289.5708312988281,1.0,0.4057638347148895,0.5760866403579712,0.5760866403579712,1.0,1.0,-2.050735712051392,0.8068913221359253,1.243844509124756,0.3324638307094574,0.0,0.0,1.0,89.38304901123047,129.0,165.60861206054688,-21759.01953125,801.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7760925292969,306.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5196444988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005273731076158,0.0,0.0,414.3200378417969,0.0,0.0,0.0,0.846596360206604,4.0,0.0,1.0
371580,292.61724853515625,297.1499938964844,293.1499938964844,0.284865140914917,-5311.17333984375,304.1212158203125,0.848870038986206,0.3367000520229339,0.3035213947296142,292.4981994628906,297.1499938964844,293.1499938964844,0.4070521295070648,-7400.5751953125,304.1042175292969,0.9369556307792664,0.4479282200336456,0.4234237372875213,292.58319091796875,297.1499938964844,293.1499938964844,0.4195117652416229,-5591.93994140625,304.1142883300781,0.9448763728141784,0.4575850069522857,0.3197197616100311,292.4774169921875,297.1499938964844,293.1499938964844,0.4455926120281219,-7941.7392578125,304.1011657714844,0.961683988571167,0.4811544716358185,0.4544824659824371,292.6840209960937,297.1499938964844,293.1499938964844,0.0173639245331287,-4173.275390625,304.1072692871094,0.4256681203842163,0.050000000745058,0.2384707480669021,290.648193359375,291.1499938964844,258.3316955566406,257.7210693359375,279.1484375,292.6831359863281,289.6523742675781,1.0,0.4198108613491058,0.5759660601615906,0.5759660601615906,1.0,1.0,-2.088096618652344,0.8233450651168823,1.2647515535354614,0.3408280313014984,0.0,0.0,1.0,100.50977325439452,147.0,124.31527709960938,-22260.6796875,874.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1231994628906,306.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87109375,23400.0,0.0,0.0,0.5289570093154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544610023498535,1.5544809103012085,-1.995562706724741e-05,0.0,0.0005368241108953,0.0,0.0,417.6344299316406,0.0,0.0,0.0,0.8486540913581848,4.0,0.0,1.0
371640,292.61724853515625,297.1499938964844,293.1499938964844,0.284865140914917,-5311.17333984375,304.1212158203125,0.848870038986206,0.3367000520229339,0.3035213947296142,292.4981994628906,297.1499938964844,293.1499938964844,0.4070521295070648,-7400.5751953125,304.1042175292969,0.9369556307792664,0.4479282200336456,0.4234237372875213,292.58319091796875,297.1499938964844,293.1499938964844,0.4195117652416229,-5591.93994140625,304.1142883300781,0.9448763728141784,0.4575850069522857,0.3197197616100311,292.4774169921875,297.1499938964844,293.1499938964844,0.4455926120281219,-7941.7392578125,304.1011657714844,0.961683988571167,0.4811544716358185,0.4544824659824371,292.6840209960937,297.1499938964844,293.1499938964844,0.0173639245331287,-4173.275390625,304.1072692871094,0.4256681203842163,0.050000000745058,0.2384707480669021,290.648193359375,291.1499938964844,258.3316955566406,257.7210693359375,279.1484375,292.6831359863281,289.6523742675781,1.0,0.4198108613491058,0.5759660601615906,0.5759660601615906,1.0,1.0,-2.088096618652344,0.8233450651168823,1.2647515535354614,0.3408280313014984,0.0,0.0,1.0,100.50977325439452,147.0,124.31527709960938,-22260.6796875,874.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1231994628906,306.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87109375,23400.0,0.0,0.0,0.5289570093154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544610023498535,1.5544809103012085,-1.995562706724741e-05,0.0,0.0005368241108953,0.0,0.0,417.6344299316406,0.0,0.0,0.0,0.8486540913581848,4.0,0.0,1.0
371700,292.638671875,297.1499938964844,293.1499938964844,0.2872435450553894,-5345.1787109375,304.12213134765625,0.8399754762649536,0.3392380475997925,0.306107223033905,292.5191345214844,297.1499938964844,293.1499938964844,0.4112055599689483,-7458.6259765625,304.10498046875,0.9254944920539856,0.4520736932754516,0.4276478886604309,292.6025695800781,297.1499938964844,293.1499938964844,0.4227458238601684,-5625.02392578125,304.1148986816406,0.9327919483184814,0.4609572291374206,0.3222948610782623,292.49822998046875,297.1499938964844,293.1499938964844,0.4500787854194641,-8003.1904296875,304.1018981933594,0.9508463144302368,0.4855882823467254,0.4589698314666748,292.6967163085937,297.1499938964844,293.1499938964844,0.0176630709320306,-4200.5654296875,304.1483459472656,0.4184547662734985,0.0504982471466064,0.2397977709770202,290.6798095703125,291.1499938964844,258.3500671386719,257.7442321777344,279.1488342285156,292.6958312988281,289.68328857421875,1.0,0.4275916814804077,0.5759397745132446,0.5759397745132446,1.0,1.0,-2.1063485145568848,0.8314301371574402,1.2749184370040894,0.3449321091175079,0.0,0.0,1.0,107.2711944580078,147.0,105.55083465576172,-22492.22265625,915.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27911376953125,306.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.73828125,24480.0,0.0,0.0,0.533292293548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551551580429075,1.5551751852035522,-1.997345498239156e-05,0.0,0.0005412239115685,0.0,0.0,418.1942138671875,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
371760,292.6598205566406,297.1499938964844,293.1499938964844,0.2891964018344879,-5372.58056640625,304.1236572265625,0.8331764936447144,0.34156334400177,0.3084881901741028,292.539794921875,297.1499938964844,293.1499938964844,0.4148437976837158,-7508.78369140625,304.1065673828125,0.9168054461479188,0.4560058414936065,0.4316593408584595,292.6216735839844,297.1499938964844,293.1499938964844,0.4254820942878723,-5652.5361328125,304.1163330078125,0.9233320951461792,0.4641393423080444,0.3247286379337311,292.51873779296875,297.1499938964844,293.1499938964844,0.4540325403213501,-8056.62158203125,304.1034545898437,0.942206084728241,0.4898180961608886,0.463253378868103,292.7099609375,297.1499938964844,293.1499938964844,0.0190721731632947,-4364.30810546875,304.1460266113281,0.4201771318912506,0.0536366887390613,0.2502244710922241,290.71942138671875,291.1499938964844,258.3690185546875,257.7681884765625,279.1464233398437,292.7090148925781,289.72271728515625,1.0,0.4360849261283874,0.5755863189697266,0.5755863189697266,1.0,1.0,-2.1345975399017334,0.8436962962150574,1.2909014225006104,0.350835382938385,0.0,0.0,1.0,113.50929260253906,165.0,103.69618225097656,-22863.888671875,965.1470947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4064025878906,306.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.326171875,24480.0,0.0,0.0,0.5376279950141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809043645858765,1.5809249877929688,-2.064034379145596e-05,0.0,0.0005456240614876,0.0,0.0,439.3127136230469,0.0,0.0,0.0,0.863518476486206,4.0,0.0,1.0
371820,292.7005920410156,297.1499938964844,293.1499938964844,0.2942211329936981,-5445.4541015625,304.1239929199219,0.8187568783760071,0.3457165062427521,0.3128162026405334,292.5799255371094,297.1499938964844,293.1499938964844,0.4238588511943817,-7635.7978515625,304.10595703125,0.8994844555854797,0.4633235037326813,0.4391927123069763,292.6585693359375,297.1499938964844,293.1499938964844,0.432827740907669,-5728.72900390625,304.115234375,0.904146134853363,0.470042735338211,0.3292902708053589,292.55841064453125,297.1499938964844,293.1499938964844,0.4639092683792114,-8193.0380859375,304.1024475097656,0.923206627368927,0.497763991355896,0.471359372138977,292.7419738769531,297.1499938964844,293.1499938964844,0.0232300031930208,-4800.4208984375,304.1405334472656,0.4255209565162658,0.0583089925348758,0.2755647003650665,290.7283020019531,291.1499938964844,258.40838623046875,257.8183288574219,279.1448669433594,292.7408447265625,289.7276916503906,1.0,0.4543774724006653,0.5749441385269165,0.5749441385269165,1.0,1.0,-2.194500207901001,0.869679868221283,1.3248202800750732,0.3638612031936645,0.0,0.0,1.0,127.80552673339844,183.0,28.20387077331543,-23409.19921875,1078.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.584716796875,307.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.443359375,24480.0,0.0,0.0,0.5464364290237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887620449066162,-2.084548759739846e-05,0.0,0.0005545634776353,0.0,0.0,445.8785095214844,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371880,292.7005920410156,297.1499938964844,293.1499938964844,0.2942211329936981,-5445.4541015625,304.1239929199219,0.8187568783760071,0.3457165062427521,0.3128162026405334,292.5799255371094,297.1499938964844,293.1499938964844,0.4238588511943817,-7635.7978515625,304.10595703125,0.8994844555854797,0.4633235037326813,0.4391927123069763,292.6585693359375,297.1499938964844,293.1499938964844,0.432827740907669,-5728.72900390625,304.115234375,0.904146134853363,0.470042735338211,0.3292902708053589,292.55841064453125,297.1499938964844,293.1499938964844,0.4639092683792114,-8193.0380859375,304.1024475097656,0.923206627368927,0.497763991355896,0.471359372138977,292.7419738769531,297.1499938964844,293.1499938964844,0.0232300031930208,-4800.4208984375,304.1405334472656,0.4255209565162658,0.0583089925348758,0.2755647003650665,290.7283020019531,291.1499938964844,258.40838623046875,257.8183288574219,279.1448669433594,292.7408447265625,289.7276916503906,1.0,0.4543774724006653,0.5749441385269165,0.5749441385269165,1.0,1.0,-2.194500207901001,0.869679868221283,1.3248202800750732,0.3638612031936645,0.0,0.0,1.0,127.80552673339844,183.0,28.20387077331543,-23409.19921875,1078.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.584716796875,307.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.443359375,24480.0,0.0,0.0,0.5464364290237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887620449066162,-2.084548759739846e-05,0.0,0.0005545634776353,0.0,0.0,445.8785095214844,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371940,292.7394104003906,297.1499938964844,293.1499938964844,0.299477756023407,-5521.93994140625,304.1239318847656,0.8019967675209045,0.3492283523082733,0.3166841566562652,292.6186218261719,297.1499938964844,293.1499938964844,0.4333618879318237,-7769.48779296875,304.10479736328125,0.8813595771789551,0.4699194729328155,0.4461731314659118,292.6938171386719,297.1499938964844,293.1499938964844,0.4408003985881805,-5811.44921875,304.1135559082031,0.8849837183952332,0.4753468036651611,0.3335279822349548,292.596435546875,297.1499938964844,293.1499938964844,0.4744293391704559,-8338.080078125,304.10076904296875,0.9030508995056152,0.5050384998321533,0.4789598882198334,292.77667236328125,297.1499938964844,293.1499938964844,0.0270610097795724,-5152.1220703125,304.1372375488281,0.4238151013851166,0.0616139695048332,0.2946214079856872,290.70477294921875,291.1499938964844,258.4495849609375,257.8711242675781,279.147216796875,292.7755432128906,289.70330810546875,1.0,0.47302907705307,0.5747694373130798,0.5747694373130798,1.0,1.0,-2.2446448802948,0.8918203711509705,1.352824568748474,0.3751012682914734,0.0,0.0,1.0,144.92681884765625,201.0,-17.892284393310547,-23830.07421875,1196.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7148132324219,307.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.021484375,25560.0,0.0,0.0,0.5551274418830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907121896743774,1.5907330513000488,-2.0897241483908147e-05,0.0,0.0005633838009089,0.0,0.0,447.5400390625,0.0,0.0,0.0,0.8834072351455688,4.0,0.0,1.0
372000,292.7394104003906,297.1499938964844,293.1499938964844,0.299477756023407,-5521.93994140625,304.1239318847656,0.8019967675209045,0.3492283523082733,0.3166841566562652,292.6186218261719,297.1499938964844,293.1499938964844,0.4333618879318237,-7769.48779296875,304.10479736328125,0.8813595771789551,0.4699194729328155,0.4461731314659118,292.6938171386719,297.1499938964844,293.1499938964844,0.4408003985881805,-5811.44921875,304.1135559082031,0.8849837183952332,0.4753468036651611,0.3335279822349548,292.596435546875,297.1499938964844,293.1499938964844,0.4744293391704559,-8338.080078125,304.10076904296875,0.9030508995056152,0.5050384998321533,0.4789598882198334,292.77667236328125,297.1499938964844,293.1499938964844,0.0270610097795724,-5152.1220703125,304.1372375488281,0.4238151013851166,0.0616139695048332,0.2946214079856872,290.70477294921875,291.1499938964844,258.4495849609375,257.8711242675781,279.147216796875,292.7755432128906,289.70330810546875,1.0,0.47302907705307,0.5747694373130798,0.5747694373130798,1.0,1.0,-2.2446448802948,0.8918203711509705,1.352824568748474,0.3751012682914734,0.0,0.0,1.0,144.92681884765625,201.0,-17.892284393310547,-23830.07421875,1196.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7148132324219,307.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.021484375,25560.0,0.0,0.0,0.5551274418830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907121896743774,1.5907330513000488,-2.0897241483908147e-05,0.0,0.0005633838009089,0.0,0.0,447.5400390625,0.0,0.0,0.0,0.8834072351455688,4.0,0.0,1.0
372060,292.7763671875,297.1499938964844,293.1499938964844,0.3037381470203399,-5582.87548828125,304.12548828125,0.7853448987007141,0.3521344363689422,0.3200626969337463,292.6559753417969,297.1499938964844,293.1499938964844,0.4415857791900635,-7883.21728515625,304.10614013671875,0.8644189238548279,0.475809782743454,0.4525473713874817,292.7275390625,297.1499938964844,293.1499938964844,0.4476040303707123,-5880.7646484375,304.11431884765625,0.8671268820762634,0.4800661504268646,0.3374020755290985,292.63299560546875,297.1499938964844,293.1499938964844,0.4836702942848205,-8463.31640625,304.10174560546875,0.8854951858520508,0.5116523504257202,0.4859972596168518,292.8108215332031,297.1499938964844,293.1499938964844,0.0299575850367546,-5411.4267578125,304.1366271972656,0.4196449816226959,0.0641473606228828,0.3099966049194336,290.7009582519531,291.1499938964844,258.4923095703125,257.9262390136719,279.1502990722656,292.80975341796875,289.699951171875,1.0,0.4913418591022491,0.5749517679214478,0.5749517679214478,1.0,1.0,-2.2879388332366943,0.9113067984580994,1.3766320943832395,0.3851121664047241,0.0,0.0,1.0,163.54443359375,219.0,-13.892988204956056,-24285.3359375,1317.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7990417480469,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8671875,25560.0,0.0,0.0,0.5638498663902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62111234664917,1.6211340427398682,-2.1703608581447043e-05,0.0,0.0005722359637729,0.0,0.0,473.6925659179688,0.0,0.0,0.0,0.8852092623710632,4.0,0.0,1.0
372120,292.7763671875,297.1499938964844,293.1499938964844,0.3037381470203399,-5582.87548828125,304.12548828125,0.7853448987007141,0.3521344363689422,0.3200626969337463,292.6559753417969,297.1499938964844,293.1499938964844,0.4415857791900635,-7883.21728515625,304.10614013671875,0.8644189238548279,0.475809782743454,0.4525473713874817,292.7275390625,297.1499938964844,293.1499938964844,0.4476040303707123,-5880.7646484375,304.11431884765625,0.8671268820762634,0.4800661504268646,0.3374020755290985,292.63299560546875,297.1499938964844,293.1499938964844,0.4836702942848205,-8463.31640625,304.10174560546875,0.8854951858520508,0.5116523504257202,0.4859972596168518,292.8108215332031,297.1499938964844,293.1499938964844,0.0299575850367546,-5411.4267578125,304.1366271972656,0.4196449816226959,0.0641473606228828,0.3099966049194336,290.7009582519531,291.1499938964844,258.4923095703125,257.9262390136719,279.1502990722656,292.80975341796875,289.699951171875,1.0,0.4913418591022491,0.5749517679214478,0.5749517679214478,1.0,1.0,-2.2879388332366943,0.9113067984580994,1.3766320943832395,0.3851121664047241,0.0,0.0,1.0,163.54443359375,219.0,-13.892988204956056,-24285.3359375,1317.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7990417480469,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8671875,25560.0,0.0,0.0,0.5638498663902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62111234664917,1.6211340427398682,-2.1703608581447043e-05,0.0,0.0005722359637729,0.0,0.0,473.6925659179688,0.0,0.0,0.0,0.8852092623710632,4.0,0.0,1.0
372180,292.8113708496094,297.1499938964844,293.1499938964844,0.3080196678638458,-5644.39306640625,304.12652587890625,0.7704013586044312,0.3545020222663879,0.3229758441448211,292.69171142578125,297.1499938964844,293.1499938964844,0.4499752521514892,-7999.23095703125,304.1067810058594,0.8495945334434509,0.4810770153999328,0.458347737789154,292.75946044921875,297.1499938964844,293.1499938964844,0.4547129273414612,-5953.33642578125,304.1143798828125,0.8515380620956421,0.4842930436134338,0.3409408926963806,292.6677551269531,297.1499938964844,293.1499938964844,0.4932093322277069,-8592.546875,304.1019287109375,0.8699284195899963,0.5176988244056702,0.4925097227096557,292.8431396484375,297.1499938964844,293.1499938964844,0.0327685847878456,-5649.55859375,304.13641357421875,0.4150060415267944,0.0661838799715042,0.3230509459972381,290.6748046875,291.1499938964844,258.5362854003906,257.9833374023437,279.153076171875,292.8421630859375,289.6734313964844,1.0,0.5089809894561768,0.5754024982452393,0.5754024982452393,1.0,1.0,-2.3261637687683105,0.9288365840911864,1.397327184677124,0.3942464590072632,0.0,0.0,1.0,182.8749389648437,222.0,-30.94791412353516,-24602.966796875,1439.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.883056640625,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.5722489953041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.180437331844587e-05,0.0,0.0005807600100524,0.0,0.0,476.9953002929688,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
