time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8113708496094,297.1499938964844,293.1499938964844,0.3080196678638458,-5644.39306640625,304.12652587890625,0.7704013586044312,0.3545020222663879,0.3229758441448211,292.69171142578125,297.1499938964844,293.1499938964844,0.4499752521514892,-7999.23095703125,304.1067810058594,0.8495945334434509,0.4810770153999328,0.458347737789154,292.75946044921875,297.1499938964844,293.1499938964844,0.4547129273414612,-5953.33642578125,304.1143798828125,0.8515380620956421,0.4842930436134338,0.3409408926963806,292.6677551269531,297.1499938964844,293.1499938964844,0.4932093322277069,-8592.546875,304.1019287109375,0.8699284195899963,0.5176988244056702,0.4925097227096557,292.8431396484375,297.1499938964844,293.1499938964844,0.0327685847878456,-5649.55859375,304.13641357421875,0.4150060415267944,0.0661838799715042,0.3230509459972381,290.6748046875,291.1499938964844,258.5362854003906,257.9833374023437,279.153076171875,292.8421630859375,289.6734313964844,1.0,0.5089809894561768,0.5754024982452393,0.5754024982452393,1.0,1.0,-2.3261637687683105,0.9288365840911864,1.397327184677124,0.3942464590072632,0.0,0.0,1.0,182.8749389648437,222.0,-30.94791412353516,-24602.966796875,1439.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.883056640625,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.5722489953041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.180437331844587e-05,0.0,0.0005807600100524,0.0,0.0,476.9953002929688,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372300,292.8280639648437,297.1499938964844,293.1499938964844,0.3098977506160736,-5671.17822265625,304.1273803710937,0.7654491066932678,0.3555104434490204,0.324185311794281,292.7089233398437,297.1499938964844,293.1499938964844,0.4538830816745758,-8052.82470703125,304.1075439453125,0.8448987603187561,0.4835061728954315,0.460961639881134,292.774658203125,297.1499938964844,293.1499938964844,0.4580335617065429,-5986.9609375,304.11480712890625,0.8465336561203003,0.4862548112869262,0.342534601688385,292.68438720703125,297.1499938964844,293.1499938964844,0.4977229833602905,-8653.197265625,304.1024780273437,0.8650150299072266,0.5205426812171936,0.4955023229122162,292.8583984375,297.1499938964844,293.1499938964844,0.0339823849499225,-5750.56689453125,304.1366882324219,0.4138504862785339,0.0670724436640739,0.3285116553306579,290.66119384765625,291.1499938964844,258.5586853027344,258.0124816894531,279.1545104980469,292.85748291015625,289.6600036621094,1.0,0.5155629515647888,0.5757347345352173,0.5757347345352173,1.0,1.0,-2.3428289890289307,0.936623215675354,1.4062057733535769,0.3983892500400543,0.0,0.0,1.0,190.3451538085937,222.0,-33.56916427612305,-24745.0859375,1490.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9302673339844,307.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0859375,26640.0,0.0,0.0,0.5762641429901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.182084062951617e-05,0.0,0.0005848348373547,0.0,0.0,477.5357360839844,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
372360,292.8441772460937,297.1499938964844,293.1499938964844,0.3110839426517486,-5687.3046875,304.1293640136719,0.7617592811584473,0.356423944234848,0.3252551853656769,292.7256164550781,297.1499938964844,293.1499938964844,0.4568350315093994,-8092.076171875,304.10992431640625,0.8415368795394897,0.4858137369155884,0.4634065628051758,292.7893371582031,297.1499938964844,293.1499938964844,0.4604305624961853,-6010.369140625,304.11688232421875,0.8429022431373596,0.4881296157836914,0.3440283834934234,292.7004699707031,297.1499938964844,293.1499938964844,0.5012311935424805,-8699.0048828125,304.1047668457031,0.8615371584892273,0.5232800245285034,0.4983415305614471,292.8729858398437,297.1499938964844,293.1499938964844,0.0350031144917011,-5833.423828125,304.13726806640625,0.413298487663269,0.0679046586155891,0.3334286212921142,290.6689147949219,291.1499938964844,258.5813293457031,258.0419921875,279.1557922363281,292.8721008300781,289.66949462890625,1.0,0.5212127566337585,0.5761212110519409,0.5761212110519409,1.0,1.0,-2.3581647872924805,0.9438818693161012,1.4142827987670898,0.4022764265537262,0.0,0.0,1.0,196.44664001464844,210.0,-5.720088481903076,-24971.19921875,1534.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9682312011719,307.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.255859375,26640.0,0.0,0.0,0.5802846550941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504684686660769,1.6504909992218018,-2.24967716349056e-05,0.0,0.0005889151943847,0.0,0.0,499.8953552246094,0.0,0.0,0.0,0.901461899280548,4.0,0.0,1.0
372420,292.874267578125,297.1499938964844,293.1499938964844,0.3132965862751007,-5717.78466796875,304.1325378417969,0.7609229683876038,0.3580688238143921,0.3268705606460571,292.7572631835937,297.1499938964844,293.1499938964844,0.4626405835151672,-8169.77880859375,304.11358642578125,0.8417625427246094,0.4901453554630279,0.4676573574542999,292.8168334960937,297.1499938964844,293.1499938964844,0.4652354419231415,-6057.76904296875,304.1199035644531,0.8426867127418518,0.4916856288909912,0.3466098010540008,292.7308959960937,297.1499938964844,293.1499938964844,0.508241593837738,-8791.10546875,304.108154296875,0.8620625734329224,0.5284997820854187,0.5034135580062866,292.8998107910156,297.1499938964844,293.1499938964844,0.0366773344576358,-5969.40478515625,304.13873291015625,0.4159860014915466,0.0694779604673385,0.3411071598529815,290.6667785644531,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8990478515625,289.66668701171875,1.0,0.5257746577262878,0.577083945274353,0.577083945274353,1.0,1.0,-2.3836350440979004,0.956279754638672,1.4273552894592283,0.4090925753116607,0.0,0.0,1.0,199.91616821289065,198.0,-5.075256824493408,-25225.484375,1581.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.053466796875,307.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.5879970788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0005967423203401,0.0,0.0,506.54888916015625,0.0,0.0,0.0,0.9050872921943665,4.0,0.0,1.0
372480,292.874267578125,297.1499938964844,293.1499938964844,0.3132965862751007,-5717.78466796875,304.1325378417969,0.7609229683876038,0.3580688238143921,0.3268705606460571,292.7572631835937,297.1499938964844,293.1499938964844,0.4626405835151672,-8169.77880859375,304.11358642578125,0.8417625427246094,0.4901453554630279,0.4676573574542999,292.8168334960937,297.1499938964844,293.1499938964844,0.4652354419231415,-6057.76904296875,304.1199035644531,0.8426867127418518,0.4916856288909912,0.3466098010540008,292.7308959960937,297.1499938964844,293.1499938964844,0.508241593837738,-8791.10546875,304.108154296875,0.8620625734329224,0.5284997820854187,0.5034135580062866,292.8998107910156,297.1499938964844,293.1499938964844,0.0366773344576358,-5969.40478515625,304.13873291015625,0.4159860014915466,0.0694779604673385,0.3411071598529815,290.6667785644531,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8990478515625,289.66668701171875,1.0,0.5257746577262878,0.577083945274353,0.577083945274353,1.0,1.0,-2.3836350440979004,0.956279754638672,1.4273552894592283,0.4090925753116607,0.0,0.0,1.0,199.91616821289065,198.0,-5.075256824493408,-25225.484375,1581.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.053466796875,307.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.5879970788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0005967423203401,0.0,0.0,506.54888916015625,0.0,0.0,0.0,0.9050872921943665,4.0,0.0,1.0
372540,292.9012756347656,297.1499938964844,293.1499938964844,0.3150046765804291,-5741.06591796875,304.135498046875,0.7646554708480835,0.3595701158046722,0.3281078636646271,292.786376953125,297.1499938964844,293.1499938964844,0.4677322506904602,-8237.435546875,304.11724853515625,0.8468393683433533,0.4941865801811218,0.471373051404953,292.8419189453125,297.1499938964844,293.1499938964844,0.4694357514381408,-6098.9130859375,304.1229248046875,0.8473899960517883,0.4950359761714935,0.3488625288009643,292.7588806152344,297.1499938964844,293.1499938964844,0.5145504474639893,-8873.421875,304.111572265625,0.8678179979324341,0.5334354639053345,0.5079652667045593,292.9236145019531,297.1499938964844,293.1499938964844,0.0380307734012603,-6078.61572265625,304.1402282714844,0.4215826392173767,0.0709878429770469,0.3472840189933777,290.6654663085937,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92291259765625,289.6656188964844,1.0,0.5260525345802307,0.5781874656677246,0.5781874656677246,1.0,1.0,-2.405182361602783,0.9670887589454652,1.438093662261963,0.4151538908481598,0.0,0.0,1.0,197.0396423339844,186.0,-1.679950714111328,-25454.044921875,1598.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1645812988281,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.5950562357902527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595500707626345,-2.274440339533612e-05,0.0,0.0006039064610376,0.0,0.0,508.1719970703125,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
372600,292.9012756347656,297.1499938964844,293.1499938964844,0.3150046765804291,-5741.06591796875,304.135498046875,0.7646554708480835,0.3595701158046722,0.3281078636646271,292.786376953125,297.1499938964844,293.1499938964844,0.4677322506904602,-8237.435546875,304.11724853515625,0.8468393683433533,0.4941865801811218,0.471373051404953,292.8419189453125,297.1499938964844,293.1499938964844,0.4694357514381408,-6098.9130859375,304.1229248046875,0.8473899960517883,0.4950359761714935,0.3488625288009643,292.7588806152344,297.1499938964844,293.1499938964844,0.5145504474639893,-8873.421875,304.111572265625,0.8678179979324341,0.5334354639053345,0.5079652667045593,292.9236145019531,297.1499938964844,293.1499938964844,0.0380307734012603,-6078.61572265625,304.1402282714844,0.4215826392173767,0.0709878429770469,0.3472840189933777,290.6654663085937,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92291259765625,289.6656188964844,1.0,0.5260525345802307,0.5781874656677246,0.5781874656677246,1.0,1.0,-2.405182361602783,0.9670887589454652,1.438093662261963,0.4151538908481598,0.0,0.0,1.0,197.0396423339844,186.0,-1.679950714111328,-25454.044921875,1598.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1645812988281,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.5950562357902527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595500707626345,-2.274440339533612e-05,0.0,0.0006039064610376,0.0,0.0,508.1719970703125,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
372660,292.9257507324219,297.1499938964844,293.1499938964844,0.3155101835727691,-5746.359375,304.1394348144531,0.7712623476982117,0.3609075844287872,0.3290752470493316,292.8133239746094,297.1499938964844,293.1499938964844,0.4710293412208557,-8279.2060546875,304.1225891113281,0.8550086617469788,0.4979319870471954,0.4746769368648529,292.8650207519531,297.1499938964844,293.1499938964844,0.4719171226024627,-6121.73388671875,304.12774658203125,0.8552162051200867,0.4981525838375091,0.3508559465408325,292.784912109375,297.1499938964844,293.1499938964844,0.5189346671104431,-8928.4423828125,304.11700439453125,0.8768872618675232,0.5380672216415405,0.5120985507965088,292.9447326660156,297.1499938964844,293.1499938964844,0.0390320383012294,-6156.828125,304.14178466796875,0.4294039607048034,0.0724342614412307,0.3525221943855285,290.6981811523437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.94415283203125,289.69921875,1.0,0.5237322449684143,0.5793793797492981,0.5793793797492981,1.0,1.0,-2.42396879196167,0.976762354373932,1.4472063779830933,0.420687198638916,0.0,0.0,1.0,190.5302581787109,174.0,28.339994430541992,-25771.208984375,1596.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2644348144531,307.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.6017995476722717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0006107500521466,0.0,0.0,535.6205444335938,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372720,292.9257507324219,297.1499938964844,293.1499938964844,0.3155101835727691,-5746.359375,304.1394348144531,0.7712623476982117,0.3609075844287872,0.3290752470493316,292.8133239746094,297.1499938964844,293.1499938964844,0.4710293412208557,-8279.2060546875,304.1225891113281,0.8550086617469788,0.4979319870471954,0.4746769368648529,292.8650207519531,297.1499938964844,293.1499938964844,0.4719171226024627,-6121.73388671875,304.12774658203125,0.8552162051200867,0.4981525838375091,0.3508559465408325,292.784912109375,297.1499938964844,293.1499938964844,0.5189346671104431,-8928.4423828125,304.11700439453125,0.8768872618675232,0.5380672216415405,0.5120985507965088,292.9447326660156,297.1499938964844,293.1499938964844,0.0390320383012294,-6156.828125,304.14178466796875,0.4294039607048034,0.0724342614412307,0.3525221943855285,290.6981811523437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.94415283203125,289.69921875,1.0,0.5237322449684143,0.5793793797492981,0.5793793797492981,1.0,1.0,-2.42396879196167,0.976762354373932,1.4472063779830933,0.420687198638916,0.0,0.0,1.0,190.5302581787109,174.0,28.339994430541992,-25771.208984375,1596.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2644348144531,307.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.6017995476722717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0006107500521466,0.0,0.0,535.6205444335938,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372780,292.9480895996094,297.1499938964844,293.1499938964844,0.3160882592201233,-5753.42919921875,304.1419677734375,0.7799639105796814,0.3620562553405761,0.329802542924881,292.83837890625,297.1499938964844,293.1499938964844,0.4743935763835907,-8322.95703125,304.1260986328125,0.865519106388092,0.5013812780380249,0.4776207208633423,292.8863525390625,297.1499938964844,293.1499938964844,0.4745517671108246,-6146.9013671875,304.1307678222656,0.8654071092605591,0.5010481476783752,0.3526319861412048,292.80908203125,297.1499938964844,293.1499938964844,0.5234292149543762,-8986.0537109375,304.1204833984375,0.8883970975875854,0.5424114465713501,0.5158740878105164,292.963623046875,297.1499938964844,293.1499938964844,0.0399446114897728,-6229.01953125,304.1430053710937,0.4392405152320862,0.0738005489110946,0.3570378720760345,290.7148742675781,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9631042480469,289.7157287597656,1.0,0.5198065042495728,0.5806321501731873,0.5806321501731873,1.0,1.0,-2.4404752254486084,0.9854822158813475,1.4549930095672607,0.4257718026638031,0.0,0.0,1.0,181.917724609375,162.0,24.45976829528809,-25979.59375,1582.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.377685546875,307.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.6079870462417603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0006170295528136,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
372840,292.9480895996094,297.1499938964844,293.1499938964844,0.3160882592201233,-5753.42919921875,304.1419677734375,0.7799639105796814,0.3620562553405761,0.329802542924881,292.83837890625,297.1499938964844,293.1499938964844,0.4743935763835907,-8322.95703125,304.1260986328125,0.865519106388092,0.5013812780380249,0.4776207208633423,292.8863525390625,297.1499938964844,293.1499938964844,0.4745517671108246,-6146.9013671875,304.1307678222656,0.8654071092605591,0.5010481476783752,0.3526319861412048,292.80908203125,297.1499938964844,293.1499938964844,0.5234292149543762,-8986.0537109375,304.1204833984375,0.8883970975875854,0.5424114465713501,0.5158740878105164,292.963623046875,297.1499938964844,293.1499938964844,0.0399446114897728,-6229.01953125,304.1430053710937,0.4392405152320862,0.0738005489110946,0.3570378720760345,290.7148742675781,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9631042480469,289.7157287597656,1.0,0.5198065042495728,0.5806321501731873,0.5806321501731873,1.0,1.0,-2.4404752254486084,0.9854822158813475,1.4549930095672607,0.4257718026638031,0.0,0.0,1.0,181.917724609375,162.0,24.45976829528809,-25979.59375,1582.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.377685546875,307.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.6079870462417603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0006170295528136,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
372900,292.9586486816406,297.1499938964844,293.1499938964844,0.3162610232830047,-5755.3544921875,304.14312744140625,0.7849664092063904,0.3625410795211792,0.3300752937793731,292.85028076171875,297.1499938964844,293.1499938964844,0.4759032130241394,-8342.5400390625,304.127685546875,0.8715393543243408,0.502985417842865,0.4789652824401855,292.8963928222656,297.1499938964844,293.1499938964844,0.4757369756698608,-6158.20947265625,304.132080078125,0.8712804913520813,0.5024136900901794,0.3534498810768127,292.820556640625,297.1499938964844,293.1499938964844,0.5255117416381836,-9012.7197265625,304.1220703125,0.8949187994003296,0.544477641582489,0.5176444053649902,292.97235107421875,297.1499938964844,293.1499938964844,0.0403488650918006,-6260.93603515625,304.1435546875,0.4448930621147156,0.0744494572281837,0.3590591549873352,290.7230834960937,291.1499938964844,258.7895202636719,258.3156433105469,279.16241455078125,292.9718322753906,289.7239990234375,1.0,0.517428994178772,0.5812760591506958,0.5812760591506958,1.0,1.0,-2.4479570388793945,0.9895148873329164,1.4584420919418335,0.4281595349311828,0.0,0.0,1.0,177.1178436279297,162.0,23.92665100097656,-26078.951171875,1572.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4400939941406,307.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.046875,28800.0,0.0,0.0,0.6108443737030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928831338882446,1.6929067373275757,-2.366789703955874e-05,0.0,0.0006199294002726,0.0,0.0,539.434326171875,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
372960,292.9689025878906,297.1499938964844,293.1499938964844,0.3158479332923889,-5748.33056640625,304.1451416015625,0.7903484106063843,0.3629508912563324,0.3302798867225647,292.8619384765625,297.1499938964844,293.1499938964844,0.4765529036521911,-8349.52734375,304.1305847167969,0.87802654504776,0.5044968128204346,0.4802212715148926,292.9060974121094,297.1499938964844,293.1499938964844,0.4760962426662445,-6160.57080078125,304.1347045898437,0.8776336908340454,0.503717303276062,0.3542224466800689,292.8316650390625,297.1499938964844,293.1499938964844,0.5266743898391724,-9026.181640625,304.1250305175781,0.9018911719322203,0.5464667081832886,0.5193390846252441,292.9806213378906,297.1499938964844,293.1499938964844,0.0406293496489524,-6281.5048828125,304.1441955566406,0.4510238766670227,0.0750738456845283,0.3609364330768585,290.7509155273437,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9801330566406,289.7532653808594,1.0,0.5148422718048096,0.5819305777549744,0.5819305777549744,1.0,1.0,-2.4549319744110107,0.9933308362960817,1.4616011381149292,0.4304448068141937,0.0,0.0,1.0,172.0992889404297,150.0,50.15300750732422,-26264.34375,1560.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49151611328125,307.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.787109375,28800.0,0.0,0.0,0.6136969327926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.43520007643383e-05,0.0,0.0006228243582881,0.0,0.0,562.99072265625,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
373020,292.9886169433594,297.1499938964844,293.1499938964844,0.3153637647628784,-5740.13671875,304.14752197265625,0.8021589517593384,0.3635414242744446,0.3304656147956848,292.8843688964844,297.1499938964844,293.1499938964844,0.4783754050731659,-8372.177734375,304.13397216796875,0.892333984375,0.5072412490844727,0.4824501872062683,292.9245910644531,297.1499938964844,293.1499938964844,0.4774516820907593,-6172.8720703125,304.13751220703125,0.8917242288589478,0.5061478018760681,0.3556270897388458,292.8529052734375,297.1499938964844,293.1499938964844,0.5296517014503479,-9063.5205078125,304.1283569335937,0.9181539416313172,0.5502203106880188,0.5224939584732056,292.9960021972656,297.1499938964844,293.1499938964844,0.0412120781838893,-6326.25,304.1451721191406,0.4646465480327606,0.0762440115213394,0.364268034696579,290.7823181152344,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.9955749511719,289.7836608886719,1.0,0.5091575980186462,0.5832699537277222,0.5832699537277222,1.0,1.0,-2.467314958572388,1.0002890825271606,1.467025876045227,0.434692233800888,0.0,0.0,1.0,161.6110076904297,138.0,43.08403015136719,-26454.8125,1532.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5951843261719,307.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,28730.998046875,28800.0,0.0,0.0,0.6190895438194275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724005103111267,1.7240296602249146,-2.4546117856516503e-05,0.0,0.0006282972171902,0.0,0.0,569.7357788085938,0.0,0.0,0.0,0.9412381052970886,4.0,0.0,1.0
373080,292.9886169433594,297.1499938964844,293.1499938964844,0.3153637647628784,-5740.13671875,304.14752197265625,0.8021589517593384,0.3635414242744446,0.3304656147956848,292.8843688964844,297.1499938964844,293.1499938964844,0.4783754050731659,-8372.177734375,304.13397216796875,0.892333984375,0.5072412490844727,0.4824501872062683,292.9245910644531,297.1499938964844,293.1499938964844,0.4774516820907593,-6172.8720703125,304.13751220703125,0.8917242288589478,0.5061478018760681,0.3556270897388458,292.8529052734375,297.1499938964844,293.1499938964844,0.5296517014503479,-9063.5205078125,304.1283569335937,0.9181539416313172,0.5502203106880188,0.5224939584732056,292.9960021972656,297.1499938964844,293.1499938964844,0.0412120781838893,-6326.25,304.1451721191406,0.4646465480327606,0.0762440115213394,0.364268034696579,290.7823181152344,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.9955749511719,289.7836608886719,1.0,0.5091575980186462,0.5832699537277222,0.5832699537277222,1.0,1.0,-2.467314958572388,1.0002890825271606,1.467025876045227,0.434692233800888,0.0,0.0,1.0,161.6110076904297,138.0,43.08403015136719,-26454.8125,1532.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5951843261719,307.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,28730.998046875,28800.0,0.0,0.0,0.6190895438194275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724005103111267,1.7240296602249146,-2.4546117856516503e-05,0.0,0.0006282972171902,0.0,0.0,569.7357788085938,0.0,0.0,0.0,0.9412381052970886,4.0,0.0,1.0
373140,293.00714111328125,297.1499938964844,293.1499938964844,0.3147045969963074,-5729.7099609375,304.1494445800781,0.8150498270988464,0.3638707995414734,0.3303946852684021,292.9057006835937,297.1499938964844,293.1499938964844,0.4799560010433197,-8391.951171875,304.1366882324219,0.9086415767669678,0.5096436142921448,0.4843399226665497,292.9417724609375,297.1499938964844,293.1499938964844,0.4787225425243377,-6184.66162109375,304.1395568847656,0.907847821712494,0.5083717107772827,0.3568754196166992,292.8728332519531,297.1499938964844,293.1499938964844,0.532476544380188,-9099.3076171875,304.130859375,0.9374846816062928,0.5537057518959045,0.5253785848617554,293.0099792480469,297.1499938964844,293.1499938964844,0.0417037941515445,-6364.11474609375,304.1459350585937,0.4771261513233185,0.0773094743490219,0.3670653402805328,290.8072204589844,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0094909667969,289.8084716796875,1.0,0.5029361248016357,0.584635317325592,0.584635317325592,1.0,1.0,-2.477827787399292,1.0064302682876587,1.4713975191116333,0.4385410249233246,0.0,0.0,1.0,150.72669982910156,126.0,37.10643005371094,-26622.009765625,1500.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7105712890625,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8359375,29880.0,0.0,0.0,0.6239261031150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725589632987976,1.725614309310913,-2.45912597165443e-05,0.0,0.0006332056946121,0.0,0.0,571.3081665039062,0.0,0.0,0.0,0.9570244550704956,4.0,0.0,1.0
373200,293.00714111328125,297.1499938964844,293.1499938964844,0.3147045969963074,-5729.7099609375,304.1494445800781,0.8150498270988464,0.3638707995414734,0.3303946852684021,292.9057006835937,297.1499938964844,293.1499938964844,0.4799560010433197,-8391.951171875,304.1366882324219,0.9086415767669678,0.5096436142921448,0.4843399226665497,292.9417724609375,297.1499938964844,293.1499938964844,0.4787225425243377,-6184.66162109375,304.1395568847656,0.907847821712494,0.5083717107772827,0.3568754196166992,292.8728332519531,297.1499938964844,293.1499938964844,0.532476544380188,-9099.3076171875,304.130859375,0.9374846816062928,0.5537057518959045,0.5253785848617554,293.0099792480469,297.1499938964844,293.1499938964844,0.0417037941515445,-6364.11474609375,304.1459350585937,0.4771261513233185,0.0773094743490219,0.3670653402805328,290.8072204589844,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0094909667969,289.8084716796875,1.0,0.5029361248016357,0.584635317325592,0.584635317325592,1.0,1.0,-2.477827787399292,1.0064302682876587,1.4713975191116333,0.4385410249233246,0.0,0.0,1.0,150.72669982910156,126.0,37.10643005371094,-26622.009765625,1500.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7105712890625,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8359375,29880.0,0.0,0.0,0.6239261031150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725589632987976,1.725614309310913,-2.45912597165443e-05,0.0,0.0006332056946121,0.0,0.0,571.3081665039062,0.0,0.0,0.0,0.9570244550704956,4.0,0.0,1.0
373260,293.0245666503906,297.1499938964844,293.1499938964844,0.3130910992622375,-5704.9677734375,304.1522521972656,0.8287611603736877,0.3639550507068634,0.3300979733467102,292.92608642578125,297.1499938964844,293.1499938964844,0.4800824820995331,-8390.9755859375,304.14080810546875,0.9288238286972046,0.5117037892341614,0.485903263092041,292.9578857421875,297.1499938964844,293.1499938964844,0.4786912798881531,-6182.662109375,304.1430053710937,0.9278990626335144,0.5103761553764343,0.3579703569412231,292.8916320800781,297.1499938964844,293.1499938964844,0.5338054299354553,-9114.1787109375,304.1349182128906,0.9582783579826356,0.5569145083427429,0.5280005931854248,293.022705078125,297.1499938964844,293.1499938964844,0.0419614650309085,-6381.33349609375,304.1468505859375,0.48822021484375,0.0782737880945205,0.3693724870681762,290.8587646484375,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.0223999023437,289.8605651855469,1.0,0.4962881505489349,0.5860270261764526,0.5860270261764526,1.0,1.0,-2.486588478088379,1.0118048191070557,1.4747836589813232,0.442016988992691,0.0,0.0,1.0,139.61463928222656,114.0,57.23304748535156,-26871.052734375,1465.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80419921875,308.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.759765625,29880.0,0.0,0.0,0.628557562828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009485244751,1.7540348768234253,-2.5407945940969512e-05,0.0,0.0006379060214385,0.0,0.0,600.0034790039062,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
373320,293.0245666503906,297.1499938964844,293.1499938964844,0.3130910992622375,-5704.9677734375,304.1522521972656,0.8287611603736877,0.3639550507068634,0.3300979733467102,292.92608642578125,297.1499938964844,293.1499938964844,0.4800824820995331,-8390.9755859375,304.14080810546875,0.9288238286972046,0.5117037892341614,0.485903263092041,292.9578857421875,297.1499938964844,293.1499938964844,0.4786912798881531,-6182.662109375,304.1430053710937,0.9278990626335144,0.5103761553764343,0.3579703569412231,292.8916320800781,297.1499938964844,293.1499938964844,0.5338054299354553,-9114.1787109375,304.1349182128906,0.9582783579826356,0.5569145083427429,0.5280005931854248,293.022705078125,297.1499938964844,293.1499938964844,0.0419614650309085,-6381.33349609375,304.1468505859375,0.48822021484375,0.0782737880945205,0.3693724870681762,290.8587646484375,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.0223999023437,289.8605651855469,1.0,0.4962881505489349,0.5860270261764526,0.5860270261764526,1.0,1.0,-2.486588478088379,1.0118048191070557,1.4747836589813232,0.442016988992691,0.0,0.0,1.0,139.61463928222656,114.0,57.23304748535156,-26871.052734375,1465.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80419921875,308.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.759765625,29880.0,0.0,0.0,0.628557562828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009485244751,1.7540348768234253,-2.5407945940969512e-05,0.0,0.0006379060214385,0.0,0.0,600.0034790039062,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
373380,293.0409240722656,297.1499938964844,293.1499938964844,0.311710923910141,-5684.29052734375,304.15380859375,0.8444181680679321,0.3638125658035278,0.3295901417732239,292.9455871582031,297.1499938964844,293.1499938964844,0.4805092513561249,-8395.2568359375,304.1431579589844,0.951657235622406,0.5134214162826538,0.487142413854599,292.9730224609375,297.1499938964844,293.1499938964844,0.4791101217269897,-6186.05615234375,304.1446228027344,0.9507970809936525,0.5121729969978333,0.3589150011539459,292.90924072265625,297.1499938964844,293.1499938964844,0.5355963706970215,-9136.5224609375,304.1369323730469,0.9791218638420104,0.5598901510238647,0.5303863286972046,293.0343322753906,297.1499938964844,293.1499938964844,0.0422137305140495,-6399.5380859375,304.1474914550781,0.4998803436756134,0.0791422799229621,0.3712257742881775,290.89019775390625,291.1499938964844,258.98931884765625,258.5798645019531,279.163818359375,293.03350830078125,289.89166259765625,1.0,0.4892753362655639,0.58741295337677,0.58741295337677,1.0,1.0,-2.493696451187134,1.0164215564727783,1.477274775505066,0.4451048374176025,0.0,0.0,1.0,128.36593627929688,132.0,46.893096923828125,-27011.734375,1426.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90380859375,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19921875,29880.0,0.0,0.0,0.63274747133255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.550059070927091e-05,0.0,0.0006421582656912,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593044519424438,4.0,0.0,1.0
373440,293.0409240722656,297.1499938964844,293.1499938964844,0.311710923910141,-5684.29052734375,304.15380859375,0.8444181680679321,0.3638125658035278,0.3295901417732239,292.9455871582031,297.1499938964844,293.1499938964844,0.4805092513561249,-8395.2568359375,304.1431579589844,0.951657235622406,0.5134214162826538,0.487142413854599,292.9730224609375,297.1499938964844,293.1499938964844,0.4791101217269897,-6186.05615234375,304.1446228027344,0.9507970809936525,0.5121729969978333,0.3589150011539459,292.90924072265625,297.1499938964844,293.1499938964844,0.5355963706970215,-9136.5224609375,304.1369323730469,0.9791218638420104,0.5598901510238647,0.5303863286972046,293.0343322753906,297.1499938964844,293.1499938964844,0.0422137305140495,-6399.5380859375,304.1474914550781,0.4998803436756134,0.0791422799229621,0.3712257742881775,290.89019775390625,291.1499938964844,258.98931884765625,258.5798645019531,279.163818359375,293.03350830078125,289.89166259765625,1.0,0.4892753362655639,0.58741295337677,0.58741295337677,1.0,1.0,-2.493696451187134,1.0164215564727783,1.477274775505066,0.4451048374176025,0.0,0.0,1.0,128.36593627929688,132.0,46.893096923828125,-27011.734375,1426.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90380859375,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19921875,29880.0,0.0,0.0,0.63274747133255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.550059070927091e-05,0.0,0.0006421582656912,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593044519424438,4.0,0.0,1.0
373500,293.04888916015625,297.1499938964844,293.1499938964844,0.3111572265625,-5676.10400390625,304.15411376953125,0.8463569283485413,0.3636305928230285,0.3294181823730469,292.95513916015625,297.1499938964844,293.1499938964844,0.4808329045772552,-8399.2177734375,304.143798828125,0.954799473285675,0.5141347050666809,0.4878091812133789,292.9803466796875,297.1499938964844,293.1499938964844,0.4794914722442627,-6189.72314453125,304.1448974609375,0.95400071144104,0.5129775404930115,0.3594590425491333,292.9176940917969,297.1499938964844,293.1499938964844,0.536658525466919,-9150.275390625,304.13739013671875,0.9820609092712402,0.5612759590148926,0.5316691398620605,293.03985595703125,297.1499938964844,293.1499938964844,0.0424809828400611,-6420.3408203125,304.1474609375,0.5020302534103394,0.0795204639434814,0.372785747051239,290.9036865234375,291.1499938964844,259.00994873046875,258.6071472167969,279.1634826660156,293.0389099121094,289.9049072265625,1.0,0.4895919561386108,0.5880615711212158,0.5880615711212158,1.0,1.0,-2.498356819152832,1.0191919803619385,1.4791648387908936,0.4468214213848114,0.0,0.0,1.0,127.1676254272461,132.0,41.873321533203125,-27087.423828125,1427.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95654296875,308.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6346599459648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006440991419367,0.0,0.0,603.7883911132812,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.0569152832031,297.1499938964844,293.1499938964844,0.3102011978626251,-5661.66455078125,304.15509033203125,0.8442814946174622,0.3633356094360351,0.3292531967163086,292.9646911621094,297.1499938964844,293.1499938964844,0.4805220365524292,-8393.8369140625,304.1455078125,0.9527819752693176,0.5147258043289185,0.4884717464447021,292.9876708984375,297.1499938964844,293.1499938964844,0.479276955127716,-6186.87451171875,304.1462097167969,0.952048361301422,0.5136895775794983,0.3600216805934906,292.9261474609375,297.1499938964844,293.1499938964844,0.5370467305183411,-9154.306640625,304.13897705078125,0.9806907176971436,0.5625602006912231,0.5329715609550476,293.0453796386719,297.1499938964844,293.1499938964844,0.042716771364212,-6437.49365234375,304.1474914550781,0.501591145992279,0.0798326730728149,0.374573141336441,290.9332580566406,291.1499938964844,259.0301818847656,258.6338195800781,279.1630859375,293.0440368652344,289.935546875,1.0,0.4913882315158844,0.5886862874031067,0.5886862874031067,1.0,1.0,-2.503342866897583,1.0220763683319092,1.4812663793563845,0.4486191868782043,0.0,0.0,1.0,128.59063720703125,150.0,61.1628532409668,-27248.37109375,1440.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99542236328125,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6366170644760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.00064608536195,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.072998046875,297.1499938964844,293.1499938964844,0.3089206218719482,-5642.828125,304.155517578125,0.8331624269485474,0.3624337613582611,0.3288198411464691,292.9837341308594,297.1499938964844,293.1499938964844,0.4808447062969208,-8397.5537109375,304.1464233398437,0.939171552658081,0.5155602693557739,0.4896569848060608,293.0021667480469,297.1499938964844,293.1499938964844,0.4798992574214935,-6192.9443359375,304.1463928222656,0.9386225342750548,0.5148626565933228,0.3611082136631012,292.94293212890625,297.1499938964844,293.1499938964844,0.5389372706413269,-9178.9423828125,304.13946533203125,0.9697325229644777,0.5648291110992432,0.5354827046394348,293.05633544921875,297.1499938964844,293.1499938964844,0.0433404073119163,-6486.23974609375,304.14727783203125,0.4960134029388428,0.0802583768963813,0.3781872987747192,290.9627685546875,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0542907714844,289.9638671875,1.0,0.4982489347457886,0.5899117588996887,0.5899117588996887,1.0,1.0,-2.512911558151245,1.0276329517364502,1.4852787256240845,0.4521023333072662,0.0,0.0,1.0,136.40017700195312,168.0,43.62907409667969,-27395.546875,1485.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0662841796875,308.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.072265625,30960.0,0.0,0.0,0.6403849720954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877541780471802,1.787780523300171,-2.639497870404739e-05,0.0,0.0006499093142338,0.0,0.0,635.3040161132812,0.0,0.0,0.0,0.9760283827781676,4.0,0.0,1.0
373680,293.072998046875,297.1499938964844,293.1499938964844,0.3089206218719482,-5642.828125,304.155517578125,0.8331624269485474,0.3624337613582611,0.3288198411464691,292.9837341308594,297.1499938964844,293.1499938964844,0.4808447062969208,-8397.5537109375,304.1464233398437,0.939171552658081,0.5155602693557739,0.4896569848060608,293.0021667480469,297.1499938964844,293.1499938964844,0.4798992574214935,-6192.9443359375,304.1463928222656,0.9386225342750548,0.5148626565933228,0.3611082136631012,292.94293212890625,297.1499938964844,293.1499938964844,0.5389372706413269,-9178.9423828125,304.13946533203125,0.9697325229644777,0.5648291110992432,0.5354827046394348,293.05633544921875,297.1499938964844,293.1499938964844,0.0433404073119163,-6486.23974609375,304.14727783203125,0.4960134029388428,0.0802583768963813,0.3781872987747192,290.9627685546875,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0542907714844,289.9638671875,1.0,0.4982489347457886,0.5899117588996887,0.5899117588996887,1.0,1.0,-2.512911558151245,1.0276329517364502,1.4852787256240845,0.4521023333072662,0.0,0.0,1.0,136.40017700195312,168.0,43.62907409667969,-27395.546875,1485.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0662841796875,308.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.072265625,30960.0,0.0,0.0,0.6403849720954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877541780471802,1.787780523300171,-2.639497870404739e-05,0.0,0.0006499093142338,0.0,0.0,635.3040161132812,0.0,0.0,0.0,0.9760283827781676,4.0,0.0,1.0
373740,293.0888671875,297.1499938964844,293.1499938964844,0.3077128827571869,-5625.23486328125,304.1557006835937,0.8175013661384583,0.361167162656784,0.3282170295715332,293.0024719238281,297.1499938964844,293.1499938964844,0.4812926948070526,-8403.2939453125,304.1468811035156,0.9186100363731384,0.5159722566604614,0.4906143546104431,293.0162353515625,297.1499938964844,293.1499938964844,0.4808050692081451,-6202.10205078125,304.1460876464844,0.91837078332901,0.5157522559165955,0.362121045589447,292.9593200683594,297.1499938964844,293.1499938964844,0.5410819053649902,-9207.26953125,304.139404296875,0.9515315890312196,0.5667530298233032,0.5378372669219971,293.067138671875,297.1499938964844,293.1499938964844,0.0439542271196842,-6534.892578125,304.14715576171875,0.4872091710567474,0.0804437324404716,0.3815227746963501,290.98126220703125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0643615722656,289.9820861816406,1.0,0.5078260898590088,0.5911158919334412,0.5911158919334412,1.0,1.0,-2.521392107009888,1.0326718091964722,1.488720417022705,0.4553151428699493,0.0,0.0,1.0,148.64935302734375,186.0,30.334238052368164,-27519.201171875,1549.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.141357421875,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.39453125,32040.0,0.0,0.0,0.6438198685646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.64379705186002e-05,0.0,0.0006533953128382,0.0,0.0,636.8568725585938,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373800,293.0888671875,297.1499938964844,293.1499938964844,0.3077128827571869,-5625.23486328125,304.1557006835937,0.8175013661384583,0.361167162656784,0.3282170295715332,293.0024719238281,297.1499938964844,293.1499938964844,0.4812926948070526,-8403.2939453125,304.1468811035156,0.9186100363731384,0.5159722566604614,0.4906143546104431,293.0162353515625,297.1499938964844,293.1499938964844,0.4808050692081451,-6202.10205078125,304.1460876464844,0.91837078332901,0.5157522559165955,0.362121045589447,292.9593200683594,297.1499938964844,293.1499938964844,0.5410819053649902,-9207.26953125,304.139404296875,0.9515315890312196,0.5667530298233032,0.5378372669219971,293.067138671875,297.1499938964844,293.1499938964844,0.0439542271196842,-6534.892578125,304.14715576171875,0.4872091710567474,0.0804437324404716,0.3815227746963501,290.98126220703125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0643615722656,289.9820861816406,1.0,0.5078260898590088,0.5911158919334412,0.5911158919334412,1.0,1.0,-2.521392107009888,1.0326718091964722,1.488720417022705,0.4553151428699493,0.0,0.0,1.0,148.64935302734375,186.0,30.334238052368164,-27519.201171875,1549.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.141357421875,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.39453125,32040.0,0.0,0.0,0.6438198685646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.64379705186002e-05,0.0,0.0006533953128382,0.0,0.0,636.8568725585938,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373860,293.1044311523437,297.1499938964844,293.1499938964844,0.3057250678539276,-5595.6787109375,304.1570739746094,0.7996088862419128,0.3595632016658783,0.3274118304252624,293.0209350585937,297.1499938964844,293.1499938964844,0.4805527329444885,-8391.75390625,304.1490783691406,0.8979161977767944,0.5159695148468018,0.4912920296192169,293.0299072265625,297.1499938964844,293.1499938964844,0.4806866943836212,-6200.1435546875,304.14752197265625,0.8980511426925659,0.5163695812225342,0.3630253076553345,292.97528076171875,297.1499938964844,293.1499938964844,0.542024552822113,-9218.41796875,304.1412658691406,0.9299725890159608,0.5683445930480957,0.5399870276451111,293.0775756835937,297.1499938964844,293.1499938964844,0.044366393238306,-6565.69580078125,304.1474304199219,0.4767393171787262,0.0804282799363136,0.3844313323497772,291.02215576171875,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.07440185546875,290.0233764648437,1.0,0.518827497959137,0.5923145413398743,0.5923145413398743,1.0,1.0,-2.528404235839844,1.0370360612869265,1.4913681745529177,0.4581807851791382,0.0,0.0,1.0,163.62217712402344,204.0,44.46993255615234,-27719.0234375,1623.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1924133300781,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6472387909889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006568651297129,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1044311523437,297.1499938964844,293.1499938964844,0.3057250678539276,-5595.6787109375,304.1570739746094,0.7996088862419128,0.3595632016658783,0.3274118304252624,293.0209350585937,297.1499938964844,293.1499938964844,0.4805527329444885,-8391.75390625,304.1490783691406,0.8979161977767944,0.5159695148468018,0.4912920296192169,293.0299072265625,297.1499938964844,293.1499938964844,0.4806866943836212,-6200.1435546875,304.14752197265625,0.8980511426925659,0.5163695812225342,0.3630253076553345,292.97528076171875,297.1499938964844,293.1499938964844,0.542024552822113,-9218.41796875,304.1412658691406,0.9299725890159608,0.5683445930480957,0.5399870276451111,293.0775756835937,297.1499938964844,293.1499938964844,0.044366393238306,-6565.69580078125,304.1474304199219,0.4767393171787262,0.0804282799363136,0.3844313323497772,291.02215576171875,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.07440185546875,290.0233764648437,1.0,0.518827497959137,0.5923145413398743,0.5923145413398743,1.0,1.0,-2.528404235839844,1.0370360612869265,1.4913681745529177,0.4581807851791382,0.0,0.0,1.0,163.62217712402344,204.0,44.46993255615234,-27719.0234375,1623.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1924133300781,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6472387909889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006568651297129,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.1194763183594,297.1499938964844,293.1499938964844,0.304002046585083,-5570.48388671875,304.1575622558594,0.7816760540008545,0.3576658964157104,0.326396644115448,293.0389099121094,297.1499938964844,293.1499938964844,0.4802186787128448,-8386.6298828125,304.1499328613281,0.8789718747138977,0.5155908465385437,0.4916718304157257,293.04296875,297.1499938964844,293.1499938964844,0.4811461269855499,-6204.66015625,304.1475830078125,0.8795199394226074,0.5167636871337891,0.3638135492801666,292.9906005859375,297.1499938964844,293.1499938964844,0.5435621738433838,-9238.453125,304.1416320800781,0.9090103507041932,0.5696621537208557,0.5419304370880127,293.0874938964844,297.1499938964844,293.1499938964844,0.0447805598378181,-6598.03564453125,304.1475830078125,0.4639027714729309,0.0802488103508949,0.386878490447998,291.0426025390625,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0843505859375,290.04351806640625,1.0,0.5304683446884155,0.593505322933197,0.593505322933197,1.0,1.0,-2.533864498138428,1.0406856536865234,1.4931788444519043,0.4606720209121704,0.0,0.0,1.0,180.2347869873047,222.0,32.342159271240234,-27815.001953125,1702.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2498779296875,308.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6503824591636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006600554916076,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
