time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1194763183594,297.1499938964844,293.1499938964844,0.304002046585083,-5570.48388671875,304.1575622558594,0.7816760540008545,0.3576658964157104,0.326396644115448,293.0389099121094,297.1499938964844,293.1499938964844,0.4802186787128448,-8386.6298828125,304.1499328613281,0.8789718747138977,0.5155908465385437,0.4916718304157257,293.04296875,297.1499938964844,293.1499938964844,0.4811461269855499,-6204.66015625,304.1475830078125,0.8795199394226074,0.5167636871337891,0.3638135492801666,292.9906005859375,297.1499938964844,293.1499938964844,0.5435621738433838,-9238.453125,304.1416320800781,0.9090103507041932,0.5696621537208557,0.5419304370880127,293.0874938964844,297.1499938964844,293.1499938964844,0.0447805598378181,-6598.03564453125,304.1475830078125,0.4639027714729309,0.0802488103508949,0.386878490447998,291.0426025390625,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0843505859375,290.04351806640625,1.0,0.5304683446884155,0.593505322933197,0.593505322933197,1.0,1.0,-2.533864498138428,1.0406856536865234,1.4931788444519043,0.4606720209121704,0.0,0.0,1.0,180.2347869873047,222.0,32.342159271240234,-27815.001953125,1702.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2498779296875,308.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6503824591636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006600554916076,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.12677001953125,297.1499938964844,293.1499938964844,0.3030832409858703,-5557.05126953125,304.1578674316406,0.7732274532318115,0.3566150963306427,0.3258118331432342,293.0476989746094,297.1499938964844,293.1499938964844,0.4799656569957733,-8382.880859375,304.1504211425781,0.8700973987579346,0.5152674913406372,0.4917513132095337,293.0492553710937,297.1499938964844,293.1499938964844,0.481357216835022,-6206.72265625,304.14764404296875,0.8708701133728027,0.5168857574462891,0.364166796207428,292.9980163574219,297.1499938964844,293.1499938964844,0.5442944765090942,-9247.970703125,304.1418151855469,0.8999258875846863,0.5702283382415771,0.5428299903869629,293.0922241210937,297.1499938964844,293.1499938964844,0.0449579060077667,-6611.86328125,304.147705078125,0.4565940797328949,0.0801075994968414,0.3879351019859314,291.0516357421875,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0892639160156,290.0525207519531,1.0,0.5363784432411194,0.594094455242157,0.594094455242157,1.0,1.0,-2.5360326766967773,1.0422478914260864,1.493784785270691,0.4617779850959778,0.0,0.0,1.0,188.937744140625,222.0,29.097984313964844,-27858.8671875,1743.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28302001953125,308.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32025.962890625,33120.0,0.0,0.0,0.6518171429634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017982006073,1.8202072381973269,-2.73611476586666e-05,0.0,0.0006615115562453,0.0,0.0,670.50390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13397216796875,297.1499938964844,293.1499938964844,0.3018613755702972,-5538.919921875,304.1586608886719,0.7652167677879333,0.3554993569850921,0.3251761198043823,293.056396484375,297.1499938964844,293.1499938964844,0.4792425334453583,-8372.232421875,304.1516418457031,0.8617073893547058,0.5148560404777527,0.4917574226856231,293.0553894042969,297.1499938964844,293.1499938964844,0.4811406135559082,-6204.1171875,304.1484680175781,0.8627128601074219,0.5169579386711121,0.3644923865795135,293.0052490234375,297.1499938964844,293.1499938964844,0.5445380210876465,-9250.4638671875,304.1428527832031,0.8914586901664734,0.5707332491874695,0.5436816215515137,293.0968322753906,297.1499938964844,293.1499938964844,0.0450634881854057,-6619.177734375,304.1479187011719,0.4497363865375519,0.0799373835325241,0.3888913989067077,291.0706787109375,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0941162109375,290.0720520019531,1.0,0.5422933101654053,0.5946776866912842,0.5946776866912842,1.0,1.0,-2.5378403663635254,1.0436394214630127,1.4942008256912231,0.4627920985221863,0.0,0.0,1.0,197.8208465576172,240.0,39.88087844848633,-27941.486328125,1784.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3113708496094,308.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6532386541366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006629541749134,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.147705078125,297.1499938964844,293.1499938964844,0.2996944189071655,-5507.1728515625,304.1593933105469,0.7505733966827393,0.3531150817871094,0.3237678110599518,293.07342529296875,297.1499938964844,293.1499938964844,0.478180468082428,-8357.0078125,304.1528625488281,0.8463871479034424,0.5137754678726196,0.4915376305580139,293.067138671875,297.1499938964844,293.1499938964844,0.4812301397323608,-6204.794921875,304.1488342285156,0.8478817343711853,0.5169665217399597,0.3650554120540619,293.0191650390625,297.1499938964844,293.1499938964844,0.5455791354179382,-9263.748046875,304.1434936523437,0.8758120536804199,0.5715731978416443,0.5452333092689514,293.1055603027344,297.1499938964844,293.1499938964844,0.045298658311367,-6636.9619140625,304.1482238769531,0.4374591112136841,0.0795137509703636,0.3904976546764374,291.0912780761719,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1036376953125,290.09228515625,1.0,0.554032564163208,0.5958211421966553,0.5958211421966553,1.0,1.0,-2.540356159210205,1.0458976030349731,1.494458556175232,0.4645332992076874,0.0,0.0,1.0,215.9676055908203,228.0,31.64373016357422,-28012.8046875,1866.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3761291503906,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6558196544647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655735778622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.147705078125,297.1499938964844,293.1499938964844,0.2996944189071655,-5507.1728515625,304.1593933105469,0.7505733966827393,0.3531150817871094,0.3237678110599518,293.07342529296875,297.1499938964844,293.1499938964844,0.478180468082428,-8357.0078125,304.1528625488281,0.8463871479034424,0.5137754678726196,0.4915376305580139,293.067138671875,297.1499938964844,293.1499938964844,0.4812301397323608,-6204.794921875,304.1488342285156,0.8478817343711853,0.5169665217399597,0.3650554120540619,293.0191650390625,297.1499938964844,293.1499938964844,0.5455791354179382,-9263.748046875,304.1434936523437,0.8758120536804199,0.5715731978416443,0.5452333092689514,293.1055603027344,297.1499938964844,293.1499938964844,0.045298658311367,-6636.9619140625,304.1482238769531,0.4374591112136841,0.0795137509703636,0.3904976546764374,291.0912780761719,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1036376953125,290.09228515625,1.0,0.554032564163208,0.5958211421966553,0.5958211421966553,1.0,1.0,-2.540356159210205,1.0458976030349731,1.494458556175232,0.4645332992076874,0.0,0.0,1.0,215.9676055908203,228.0,31.64373016357422,-28012.8046875,1866.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3761291503906,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6558196544647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655735778622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1600952148437,297.1499938964844,293.1499938964844,0.2967771589756012,-5464.060546875,304.1611328125,0.7451172471046448,0.3506619930267334,0.3217992186546325,293.0894775390625,297.1499938964844,293.1499938964844,0.4760659039020538,-8326.60546875,304.1554870605469,0.8413586020469666,0.512459397315979,0.490583211183548,293.0777893066406,297.1499938964844,293.1499938964844,0.4804524183273315,-6196.14990234375,304.1505432128906,0.8434461951255798,0.5169066190719604,0.3651904761791229,293.031982421875,297.1499938964844,293.1499938964844,0.5456547737121582,-9263.3466796875,304.1455993652344,0.8713534474372864,0.5722907185554504,0.546159029006958,293.1131591796875,297.1499938964844,293.1499938964844,0.0450000092387199,-6610.61328125,304.1493225097656,0.4331362545490265,0.0790940001606941,0.3896498680114746,291.117431640625,291.1499938964844,259.25,258.9171142578125,279.1619567871094,293.1124267578125,290.11895751953125,1.0,0.5565702319145203,0.5970413684844971,0.5970413684844971,1.0,1.0,-2.537106275558472,1.0455938577651978,1.4915125370025637,0.4650413393974304,0.0,0.0,1.0,221.8212738037109,216.0,37.04561996459961,-28057.33203125,1887.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45465087890625,308.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579782962799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677642813883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1600952148437,297.1499938964844,293.1499938964844,0.2967771589756012,-5464.060546875,304.1611328125,0.7451172471046448,0.3506619930267334,0.3217992186546325,293.0894775390625,297.1499938964844,293.1499938964844,0.4760659039020538,-8326.60546875,304.1554870605469,0.8413586020469666,0.512459397315979,0.490583211183548,293.0777893066406,297.1499938964844,293.1499938964844,0.4804524183273315,-6196.14990234375,304.1505432128906,0.8434461951255798,0.5169066190719604,0.3651904761791229,293.031982421875,297.1499938964844,293.1499938964844,0.5456547737121582,-9263.3466796875,304.1455993652344,0.8713534474372864,0.5722907185554504,0.546159029006958,293.1131591796875,297.1499938964844,293.1499938964844,0.0450000092387199,-6610.61328125,304.1493225097656,0.4331362545490265,0.0790940001606941,0.3896498680114746,291.117431640625,291.1499938964844,259.25,258.9171142578125,279.1619567871094,293.1124267578125,290.11895751953125,1.0,0.5565702319145203,0.5970413684844971,0.5970413684844971,1.0,1.0,-2.537106275558472,1.0455938577651978,1.4915125370025637,0.4650413393974304,0.0,0.0,1.0,221.8212738037109,216.0,37.04561996459961,-28057.33203125,1887.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45465087890625,308.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579782962799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677642813883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1714782714844,297.1499938964844,293.1499938964844,0.2932498455047607,-5411.73974609375,304.163330078125,0.7444925904273987,0.3480961322784424,0.3194907605648041,293.10504150390625,297.1499938964844,293.1499938964844,0.4729412794113159,-8281.9140625,304.15887451171875,0.8417567610740662,0.5108371376991272,0.489091008901596,293.0878295898437,297.1499938964844,293.1499938964844,0.4788444638252258,-6178.79638671875,304.153076171875,0.8445558547973633,0.5167030096054077,0.3650425672531128,293.0442199707031,297.1499938964844,293.1499938964844,0.5447643399238586,-9249.630859375,304.1485595703125,0.8729482889175415,0.5728011131286621,0.5466428399085999,293.1200866699219,297.1499938964844,293.1499938964844,0.0443609617650508,-6555.9716796875,304.150634765625,0.4328528046607971,0.0786223635077476,0.3873910009860992,291.1532287597656,291.1499938964844,259.26715087890625,258.9386291503906,279.162109375,293.120849609375,290.1551818847656,1.0,0.5544145703315735,0.5982604026794434,0.5982604026794434,1.0,1.0,-2.5302329063415527,1.0436396598815918,1.486593246459961,0.4646609127521515,0.0,0.0,0.9991377592086792,219.96612548828125,204.0,47.73284530639648,-28090.109375,1868.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476989746094,308.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,32442.92578125,34200.0,0.0,0.0,0.6596469283103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831823706626892,1.8318514823913568,-2.7713667805073783e-05,0.0,0.0006694577750749,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1714782714844,297.1499938964844,293.1499938964844,0.2932498455047607,-5411.73974609375,304.163330078125,0.7444925904273987,0.3480961322784424,0.3194907605648041,293.10504150390625,297.1499938964844,293.1499938964844,0.4729412794113159,-8281.9140625,304.15887451171875,0.8417567610740662,0.5108371376991272,0.489091008901596,293.0878295898437,297.1499938964844,293.1499938964844,0.4788444638252258,-6178.79638671875,304.153076171875,0.8445558547973633,0.5167030096054077,0.3650425672531128,293.0442199707031,297.1499938964844,293.1499938964844,0.5447643399238586,-9249.630859375,304.1485595703125,0.8729482889175415,0.5728011131286621,0.5466428399085999,293.1200866699219,297.1499938964844,293.1499938964844,0.0443609617650508,-6555.9716796875,304.150634765625,0.4328528046607971,0.0786223635077476,0.3873910009860992,291.1532287597656,291.1499938964844,259.26715087890625,258.9386291503906,279.162109375,293.120849609375,290.1551818847656,1.0,0.5544145703315735,0.5982604026794434,0.5982604026794434,1.0,1.0,-2.5302329063415527,1.0436396598815918,1.486593246459961,0.4646609127521515,0.0,0.0,0.9991377592086792,219.96612548828125,204.0,47.73284530639648,-28090.109375,1868.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476989746094,308.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,32442.92578125,34200.0,0.0,0.0,0.6596469283103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831823706626892,1.8318514823913568,-2.7713667805073783e-05,0.0,0.0006694577750749,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1822204589844,297.1499938964844,293.1499938964844,0.2891779541969299,-5351.18798828125,304.1656494140625,0.7463250160217285,0.3453743457794189,0.3168772757053375,293.120361328125,297.1499938964844,293.1499938964844,0.4688767194747925,-8224.0517578125,304.1626892089844,0.844943106174469,0.5088709592819214,0.4871008098125458,293.0975036621094,297.1499938964844,293.1499938964844,0.4764660000801086,-6153.47412109375,304.156005859375,0.8485805988311768,0.5163160562515259,0.3646378517150879,293.0561218261719,297.1499938964844,293.1499938964844,0.5429648756980896,-9223.5966796875,304.15203857421875,0.8777248859405518,0.5730649828910828,0.5467200875282288,293.12677001953125,297.1499938964844,293.1499938964844,0.0433983728289604,-6474.58642578125,304.1520080566406,0.4343341886997223,0.0780273377895355,0.3837733864784241,291.19775390625,291.1499938964844,259.2776794433594,258.9534912109375,279.16192626953125,293.12939453125,290.2000427246094,1.0,0.5494020581245422,0.599448561668396,0.599448561668396,1.0,1.0,-2.5199639797210693,1.04010272026062,1.4798612594604492,0.4634284675121307,0.0,0.0,0.9898730516433716,214.0110778808593,192.0,59.04033660888672,-28106.17578125,1828.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65264892578125,308.9834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32713.890625,34200.0,0.0,0.0,0.6607996821403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8307996988296509,1.830827474594116,-2.775217035377864e-05,0.0,0.0006706276908516,0.0,0.0,683.4840087890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1822204589844,297.1499938964844,293.1499938964844,0.2891779541969299,-5351.18798828125,304.1656494140625,0.7463250160217285,0.3453743457794189,0.3168772757053375,293.120361328125,297.1499938964844,293.1499938964844,0.4688767194747925,-8224.0517578125,304.1626892089844,0.844943106174469,0.5088709592819214,0.4871008098125458,293.0975036621094,297.1499938964844,293.1499938964844,0.4764660000801086,-6153.47412109375,304.156005859375,0.8485805988311768,0.5163160562515259,0.3646378517150879,293.0561218261719,297.1499938964844,293.1499938964844,0.5429648756980896,-9223.5966796875,304.15203857421875,0.8777248859405518,0.5730649828910828,0.5467200875282288,293.12677001953125,297.1499938964844,293.1499938964844,0.0433983728289604,-6474.58642578125,304.1520080566406,0.4343341886997223,0.0780273377895355,0.3837733864784241,291.19775390625,291.1499938964844,259.2776794433594,258.9534912109375,279.16192626953125,293.12939453125,290.2000427246094,1.0,0.5494020581245422,0.599448561668396,0.599448561668396,1.0,1.0,-2.5199639797210693,1.04010272026062,1.4798612594604492,0.4634284675121307,0.0,0.0,0.9898730516433716,214.0110778808593,192.0,59.04033660888672,-28106.17578125,1828.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65264892578125,308.9834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32713.890625,34200.0,0.0,0.0,0.6607996821403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8307996988296509,1.830827474594116,-2.775217035377864e-05,0.0,0.0006706276908516,0.0,0.0,683.4840087890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.187255859375,297.1499938964844,293.1499938964844,0.2870062589645386,-5318.857421875,304.166748046875,0.7478967905044556,0.3439767956733703,0.3154989778995514,293.1278076171875,297.1499938964844,293.1499938964844,0.4665764272212982,-8191.42578125,304.16455078125,0.8472797870635986,0.5077861547470093,0.4859674870967865,293.1020812988281,297.1499938964844,293.1499938964844,0.4750708341598511,-6138.7353515625,304.1574401855469,0.8513895273208618,0.5160807967185974,0.3643751442432403,293.06182861328125,297.1499938964844,293.1499938964844,0.5418115258216858,-9207.236328125,304.1537780761719,0.8809728026390076,0.5731332302093506,0.5466557145118713,293.1298828125,297.1499938964844,293.1499938964844,0.0428444296121597,-6427.92431640625,304.15264892578125,0.4355790019035339,0.0777095928788185,0.3816695809364319,291.2224426269531,291.1499938964844,259.2806091308594,258.9585876464844,279.16168212890625,293.1335754394531,290.2248840332031,1.0,0.5461991429328918,0.6000146269798279,0.6000146269798279,1.0,1.0,-2.514026641845703,1.0379382371902466,1.4760884046554563,0.4625865519046783,0.0,0.0,0.9825718402862548,210.060546875,192.0,63.85813903808594,-28109.896484375,1802.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087097167969,309.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32970.80859375,35280.0,0.0,0.0,0.6611773371696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298276662826536,1.8298554420471191,-2.778866473818198e-05,0.0,0.0006710109882988,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19207763671875,297.1499938964844,293.1499938964844,0.2847682535648346,-5285.51611328125,304.16778564453125,0.7498211860656738,0.3425571918487549,0.3140840530395508,293.13507080078125,297.1499938964844,293.1499938964844,0.4641322493553161,-8156.83349609375,304.1663513183594,0.8500184416770935,0.5066392421722412,0.484757125377655,293.1064758300781,297.1499938964844,293.1499938964844,0.4735719859600067,-6122.9697265625,304.1588134765625,0.8546384572982788,0.5158228874206543,0.3640830516815185,293.0673522949219,297.1499938964844,293.1499938964844,0.5405260920524597,-9189.1728515625,304.1554260253906,0.8846868872642517,0.5731654167175293,0.546538770198822,293.1328430175781,297.1499938964844,293.1499938964844,0.0422597862780094,-6378.75439453125,304.1532287597656,0.437116414308548,0.0773844122886657,0.3794428706169128,291.2483215332031,291.1499938964844,259.2821044921875,258.9622497558594,279.1613464355469,293.1376953125,290.2508544921875,1.0,0.5426619052886963,0.6005569100379944,0.6005569100379944,1.0,1.0,-2.5077061653137207,1.035573959350586,1.4721322059631348,0.4616261422634125,0.0,0.0,0.9734258651733398,205.6629333496093,180.0,67.8935317993164,-28110.916015625,1774.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,309.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,33319.8984375,35280.0,0.0,0.0,0.6614245176315308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828505039215088,1.8285329341888428,-2.78382285614498e-05,0.0,0.0006712618051096,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2011413574219,297.1499938964844,293.1499938964844,0.2801501750946045,-5216.64111328125,304.1695251464844,0.754574179649353,0.3396527767181396,0.311161994934082,293.14910888671875,297.1499938964844,293.1499938964844,0.4589000642299652,-8082.9853515625,304.16961669921875,0.8565327525138855,0.5041664838790894,0.482130765914917,293.11474609375,297.1499938964844,293.1499938964844,0.4703474342823028,-6089.2412109375,304.1612243652344,0.8622926473617554,0.5152454376220703,0.3634284436702728,293.07781982421875,297.1499938964844,293.1499938964844,0.5376546382904053,-9149.2587890625,304.15838623046875,0.8933046460151672,0.5731316804885864,0.5461741089820862,293.13824462890625,297.1499938964844,293.1499938964844,0.0410316027700901,-6275.64111328125,304.1542053222656,0.4409882426261902,0.0767190679907798,0.3747424483299255,291.3022155761719,291.1499938964844,259.28106689453125,258.9654541015625,279.1604919433594,293.145751953125,290.3048400878906,1.0,0.5348435640335083,0.6015629172325134,0.6015629172325134,1.0,1.0,-2.494168996810913,1.0303547382354736,1.463814377784729,0.459404855966568,0.0,0.0,0.9495328068733216,195.93997192382807,168.0,73.33726501464844,-28103.60546875,1714.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,34367.953125,35280.0,0.0,0.0,0.6615359783172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245220184326167,1.824549913406372,-2.7986889108433388e-05,0.0,0.0006713749025948,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2011413574219,297.1499938964844,293.1499938964844,0.2801501750946045,-5216.64111328125,304.1695251464844,0.754574179649353,0.3396527767181396,0.311161994934082,293.14910888671875,297.1499938964844,293.1499938964844,0.4589000642299652,-8082.9853515625,304.16961669921875,0.8565327525138855,0.5041664838790894,0.482130765914917,293.11474609375,297.1499938964844,293.1499938964844,0.4703474342823028,-6089.2412109375,304.1612243652344,0.8622926473617554,0.5152454376220703,0.3634284436702728,293.07781982421875,297.1499938964844,293.1499938964844,0.5376546382904053,-9149.2587890625,304.15838623046875,0.8933046460151672,0.5731316804885864,0.5461741089820862,293.13824462890625,297.1499938964844,293.1499938964844,0.0410316027700901,-6275.64111328125,304.1542053222656,0.4409882426261902,0.0767190679907798,0.3747424483299255,291.3022155761719,291.1499938964844,259.28106689453125,258.9654541015625,279.1604919433594,293.145751953125,290.3048400878906,1.0,0.5348435640335083,0.6015629172325134,0.6015629172325134,1.0,1.0,-2.494168996810913,1.0303547382354736,1.463814377784729,0.459404855966568,0.0,0.0,0.9495328068733216,195.93997192382807,168.0,73.33726501464844,-28103.60546875,1714.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,34367.953125,35280.0,0.0,0.0,0.6615359783172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245220184326167,1.824549913406372,-2.7986889108433388e-05,0.0,0.0006713749025948,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2095031738281,297.1499938964844,293.1499938964844,0.2755151987075805,-5147.5185546875,304.17071533203125,0.7604015469551086,0.3366622030735016,0.3081342279911041,293.1625671386719,297.1499938964844,293.1499938964844,0.4534869194030761,-8006.95361328125,304.1720275878906,0.8642867207527161,0.5014629364013672,0.4792558848857879,293.12237548828125,297.1499938964844,293.1499938964844,0.4670986235141754,-6055.58154296875,304.162841796875,0.8713505268096924,0.5145924687385559,0.3626980781555176,293.0876159667969,297.1499938964844,293.1499938964844,0.5346992015838623,-9108.7861328125,304.16046142578125,0.9033008813858032,0.5729777216911316,0.5456640720367432,293.14306640625,297.1499938964844,293.1499938964844,0.0397807322442531,-6171.02734375,304.1548767089844,0.4458652436733246,0.0760377347469329,0.3698251843452453,291.35302734375,291.1499938964844,259.275146484375,258.9636535644531,279.15948486328125,293.1535949707031,290.3544006347656,1.0,0.5263131856918335,0.6024615168571472,0.6024615168571472,1.0,1.0,-2.479680061340332,1.024591088294983,1.4550889730453491,0.4568411409854889,0.0,0.0,0.9188483357429504,185.4353485107422,156.0,65.76378631591797,-28035.8125,1649.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,309.2993469238281,278.1499938964844,0.0,18000.0,313.3099975585937,35588.21875,36000.0,0.0,0.0,0.6627177596092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806279540061951,1.8063074350357056,-2.7860642148880288e-05,0.0,0.0006725742714479,0.0,0.0,670.2540893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2095031738281,297.1499938964844,293.1499938964844,0.2755151987075805,-5147.5185546875,304.17071533203125,0.7604015469551086,0.3366622030735016,0.3081342279911041,293.1625671386719,297.1499938964844,293.1499938964844,0.4534869194030761,-8006.95361328125,304.1720275878906,0.8642867207527161,0.5014629364013672,0.4792558848857879,293.12237548828125,297.1499938964844,293.1499938964844,0.4670986235141754,-6055.58154296875,304.162841796875,0.8713505268096924,0.5145924687385559,0.3626980781555176,293.0876159667969,297.1499938964844,293.1499938964844,0.5346992015838623,-9108.7861328125,304.16046142578125,0.9033008813858032,0.5729777216911316,0.5456640720367432,293.14306640625,297.1499938964844,293.1499938964844,0.0397807322442531,-6171.02734375,304.1548767089844,0.4458652436733246,0.0760377347469329,0.3698251843452453,291.35302734375,291.1499938964844,259.275146484375,258.9636535644531,279.15948486328125,293.1535949707031,290.3544006347656,1.0,0.5263131856918335,0.6024615168571472,0.6024615168571472,1.0,1.0,-2.479680061340332,1.024591088294983,1.4550889730453491,0.4568411409854889,0.0,0.0,0.9188483357429504,185.4353485107422,156.0,65.76378631591797,-28035.8125,1649.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,309.2993469238281,278.1499938964844,0.0,18000.0,313.3099975585937,35588.21875,36000.0,0.0,0.0,0.6627177596092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806279540061951,1.8063074350357056,-2.7860642148880288e-05,0.0,0.0006725742714479,0.0,0.0,670.2540893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2174072265625,297.1499938964844,293.1499938964844,0.2712289690971374,-5083.88671875,304.1708984375,0.7672429084777832,0.3335487246513366,0.3049984574317932,293.1755676269531,297.1499938964844,293.1499938964844,0.4485118091106415,-7937.75537109375,304.17291259765625,0.8732196092605591,0.4985082745552063,0.47614187002182,293.1293334960937,297.1499938964844,293.1499938964844,0.4644792377948761,-6028.99853515625,304.162841796875,0.8817580938339233,0.5138777494430542,0.3619104921817779,293.0966491699219,297.1499938964844,293.1499938964844,0.5324075222015381,-9078.265625,304.1606750488281,0.9153047800064088,0.5727223753929138,0.545038104057312,293.1473693847656,297.1499938964844,293.1499938964844,0.0385975614190101,-6073.1611328125,304.1552124023437,0.4517531096935272,0.0753413438796997,0.3647626936435699,291.3840026855469,291.1499938964844,259.264892578125,258.9574279785156,279.15850830078125,293.161376953125,290.3843688964844,1.0,0.5172784924507141,0.603261411190033,0.603261411190033,1.0,1.0,-2.4643917083740234,1.0183619260787964,1.446029782295227,0.4539827108383178,0.0,0.0,0.8851175308227539,174.49534606933594,144.0,42.7747917175293,-27905.365234375,1583.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,309.4028015136719,278.1499938964844,0.0,18000.0,313.3099975585937,36622.296875,36000.0,0.0,0.0,0.6618666648864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7646830081939695,1.7647101879119873,-2.7192492780159228e-05,0.0,0.0006717105279676,0.0,0.0,634.6084594726562,0.0,0.0,0.0,0.973713219165802,4.0,0.0,1.0
375120,293.2174072265625,297.1499938964844,293.1499938964844,0.2712289690971374,-5083.88671875,304.1708984375,0.7672429084777832,0.3335487246513366,0.3049984574317932,293.1755676269531,297.1499938964844,293.1499938964844,0.4485118091106415,-7937.75537109375,304.17291259765625,0.8732196092605591,0.4985082745552063,0.47614187002182,293.1293334960937,297.1499938964844,293.1499938964844,0.4644792377948761,-6028.99853515625,304.162841796875,0.8817580938339233,0.5138777494430542,0.3619104921817779,293.0966491699219,297.1499938964844,293.1499938964844,0.5324075222015381,-9078.265625,304.1606750488281,0.9153047800064088,0.5727223753929138,0.545038104057312,293.1473693847656,297.1499938964844,293.1499938964844,0.0385975614190101,-6073.1611328125,304.1552124023437,0.4517531096935272,0.0753413438796997,0.3647626936435699,291.3840026855469,291.1499938964844,259.264892578125,258.9574279785156,279.15850830078125,293.161376953125,290.3843688964844,1.0,0.5172784924507141,0.603261411190033,0.603261411190033,1.0,1.0,-2.4643917083740234,1.0183619260787964,1.446029782295227,0.4539827108383178,0.0,0.0,0.8851175308227539,174.49534606933594,144.0,42.7747917175293,-27905.365234375,1583.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,309.4028015136719,278.1499938964844,0.0,18000.0,313.3099975585937,36622.296875,36000.0,0.0,0.0,0.6618666648864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7646830081939695,1.7647101879119873,-2.7192492780159228e-05,0.0,0.0006717105279676,0.0,0.0,634.6084594726562,0.0,0.0,0.0,0.973713219165802,4.0,0.0,1.0
375180,293.2254333496094,297.1499938964844,293.1499938964844,0.2674377262592315,-5028.06640625,304.1702575683594,0.775043249130249,0.3302158415317535,0.3016704320907593,293.1885681152344,297.1499938964844,293.1499938964844,0.4443130195140838,-7880.15478515625,304.1722717285156,0.8832992315292358,0.4952220022678375,0.4727191030979156,293.1357116699219,297.1499938964844,293.1499938964844,0.4629499018192291,-6014.28271484375,304.1611022949219,0.8935254216194153,0.5131125450134277,0.3610808253288269,293.1050109863281,297.1499938964844,293.1499938964844,0.5313167572021484,-9064.9755859375,304.158935546875,0.9294877052307128,0.5723816752433777,0.5443217158317566,293.1512145996094,297.1499938964844,293.1499938964844,0.0375353246927261,-5986.98388671875,304.1552429199219,0.4587172567844391,0.0746288001537323,0.3595940768718719,291.38446044921875,291.1499938964844,259.2509155273437,258.9472961425781,279.1576843261719,293.1694641113281,290.38409423828125,1.0,0.5078426003456116,0.6039895415306091,0.6039895415306091,1.0,1.0,-2.4482150077819824,1.0116530656814575,1.4365618228912354,0.4508364796638489,0.0,0.0,0.8536720275878906,163.32958984375,132.0,10.748005867004396,-27683.607421875,1515.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,309.50592041015625,278.1499938964844,0.0,18000.0,313.3099975585937,36804.8828125,36000.0,0.0,0.0,0.659668505191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69482159614563,1.6948473453521729,-2.576615042926278e-05,0.0,0.0006694796611554,0.0,0.0,572.6917724609375,0.0,0.0,0.0,0.9407340288162231,4.0,0.0,1.0
375240,293.2254333496094,297.1499938964844,293.1499938964844,0.2674377262592315,-5028.06640625,304.1702575683594,0.775043249130249,0.3302158415317535,0.3016704320907593,293.1885681152344,297.1499938964844,293.1499938964844,0.4443130195140838,-7880.15478515625,304.1722717285156,0.8832992315292358,0.4952220022678375,0.4727191030979156,293.1357116699219,297.1499938964844,293.1499938964844,0.4629499018192291,-6014.28271484375,304.1611022949219,0.8935254216194153,0.5131125450134277,0.3610808253288269,293.1050109863281,297.1499938964844,293.1499938964844,0.5313167572021484,-9064.9755859375,304.158935546875,0.9294877052307128,0.5723816752433777,0.5443217158317566,293.1512145996094,297.1499938964844,293.1499938964844,0.0375353246927261,-5986.98388671875,304.1552429199219,0.4587172567844391,0.0746288001537323,0.3595940768718719,291.38446044921875,291.1499938964844,259.2509155273437,258.9472961425781,279.1576843261719,293.1694641113281,290.38409423828125,1.0,0.5078426003456116,0.6039895415306091,0.6039895415306091,1.0,1.0,-2.4482150077819824,1.0116530656814575,1.4365618228912354,0.4508364796638489,0.0,0.0,0.8536720275878906,163.32958984375,132.0,10.748005867004396,-27683.607421875,1515.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,309.50592041015625,278.1499938964844,0.0,18000.0,313.3099975585937,36804.8828125,36000.0,0.0,0.0,0.659668505191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69482159614563,1.6948473453521729,-2.576615042926278e-05,0.0,0.0006694796611554,0.0,0.0,572.6917724609375,0.0,0.0,0.0,0.9407340288162231,4.0,0.0,1.0
375300,293.22930908203125,297.1499938964844,293.1499938964844,0.265582263469696,-5000.73974609375,304.1699523925781,0.7793458104133606,0.3284974694252014,0.2999463677406311,293.1949157714844,297.1499938964844,293.1499938964844,0.4422709345817566,-7852.13818359375,304.17193603515625,0.8888113498687744,0.4934881031513214,0.4709066152572632,293.138671875,297.1499938964844,293.1499938964844,0.4623425304889679,-6008.54931640625,304.1601867675781,0.8999451398849487,0.5127086043357849,0.3606506884098053,293.10894775390625,297.1499938964844,293.1499938964844,0.5309399962425232,-9060.6103515625,304.1579895019531,0.9372011423110962,0.5721773505210876,0.5439309477806091,293.1529846191406,297.1499938964844,293.1499938964844,0.0370149165391922,-5944.97705078125,304.1552429199219,0.4626395106315613,0.0742622390389442,0.356962502002716,291.3802795410156,291.1499938964844,259.24273681640625,258.94091796875,279.1573486328125,293.17352294921875,290.37969970703125,1.0,0.5029933452606201,0.6043298244476318,0.6043298244476318,1.0,1.0,-2.439818859100342,1.008134126663208,1.4316846132278442,0.4491640925407409,0.0,0.0,0.8387297987937927,157.6946258544922,132.0,-0.0678661465644836,-27565.396484375,1480.7357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,36841.06640625,35280.0,0.0,0.0,0.656429648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6571815013885498,1.6572065353393557,-2.5008168449858204e-05,0.0,0.0006661926745437,0.0,0.0,540.990966796875,0.0,0.0,0.0,0.9130509495735168,4.0,0.0,1.0
375360,293.2330322265625,297.1499938964844,293.1499938964844,0.264033704996109,-4978.3203125,304.16912841796875,0.7839622497558594,0.3267626762390136,0.2982014417648315,293.2010498046875,297.1499938964844,293.1499938964844,0.4407180249691009,-7831.4541015625,304.1707458496094,0.8946817517280579,0.4917126595973968,0.4690488874912262,293.1415100097656,297.1499938964844,293.1499938964844,0.4622891843318939,-6008.8642578125,304.1584167480469,0.9068467020988464,0.5122937560081482,0.3602106273174286,293.1127319335937,297.1499938964844,293.1499938964844,0.5311869382858276,-9065.1884765625,304.1560974121094,0.9452261328697203,0.5719540119171143,0.5435190200805664,293.1547241210937,297.1499938964844,293.1499938964844,0.0365535356104373,-5908.7470703125,304.1551208496094,0.4666813910007477,0.0738881379365921,0.3542929887771606,291.36138916015625,291.1499938964844,259.2338256835937,258.9338073730469,279.1570129394531,293.1775817871094,290.3597106933594,1.0,0.4980650246143341,0.6046544909477234,0.6046544909477234,1.0,1.0,-2.431260108947754,1.0045254230499268,1.4267346858978271,0.4474359154701233,0.0,0.0,0.8264403343200684,152.0341796875,120.0,-25.488113403320312,-27386.9375,1446.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,36241.859375,35280.0,0.0,0.0,0.6541625261306763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6074457168579102,1.6074695587158203,-2.3886674171080813e-05,0.0,0.0006638918421231,0.0,0.0,498.9317626953125,0.0,0.0,0.0,0.8985896706581116,4.0,0.0,1.0
375420,293.239990234375,297.1499938964844,293.1499938964844,0.2604827582836151,-4925.92529296875,304.168701171875,0.7942606210708618,0.3232488930225372,0.2946704030036926,293.2127990722656,297.1499938964844,293.1499938964844,0.4368244111537933,-7777.84765625,304.1703491210937,0.9077610969543456,0.488037109375,0.4652169942855835,293.1469116210937,297.1499938964844,293.1499938964844,0.4614725708961487,-6001.291015625,304.1570129394531,0.9232692122459412,0.5114176273345947,0.3593027293682098,293.11993408203125,297.1499938964844,293.1499938964844,0.5308607816696167,-9061.8544921875,304.1546325683594,0.9618896842002868,0.5714361071586609,0.5426346659660339,293.1579284667969,297.1499938964844,293.1499938964844,0.0355222336947917,-5825.85400390625,304.1551208496094,0.4744430482387543,0.0731182023882865,0.3488459587097168,291.342041015625,291.1499938964844,259.21417236328125,258.91754150390625,279.1564025878906,293.18560791015625,290.3410949707031,1.0,0.4879856407642364,0.6052623391151428,0.6052623391151428,1.0,1.0,-2.4137179851531982,0.9970719218254088,1.416646122932434,0.4438342154026031,0.0,0.0,0.8022518157958984,140.6577606201172,108.0,-25.135128021240234,-27150.80859375,1377.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9564819335937,309.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,36071.15625,35280.0,0.0,0.0,0.6486838459968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5368691682815552,1.5368916988372805,-2.2500495106214657e-05,0.0,0.0006583316717296,0.0,0.0,445.3247375488281,0.0,0.0,0.0,0.8655916452407837,4.0,0.0,1.0
375480,293.239990234375,297.1499938964844,293.1499938964844,0.2604827582836151,-4925.92529296875,304.168701171875,0.7942606210708618,0.3232488930225372,0.2946704030036926,293.2127990722656,297.1499938964844,293.1499938964844,0.4368244111537933,-7777.84765625,304.1703491210937,0.9077610969543456,0.488037109375,0.4652169942855835,293.1469116210937,297.1499938964844,293.1499938964844,0.4614725708961487,-6001.291015625,304.1570129394531,0.9232692122459412,0.5114176273345947,0.3593027293682098,293.11993408203125,297.1499938964844,293.1499938964844,0.5308607816696167,-9061.8544921875,304.1546325683594,0.9618896842002868,0.5714361071586609,0.5426346659660339,293.1579284667969,297.1499938964844,293.1499938964844,0.0355222336947917,-5825.85400390625,304.1551208496094,0.4744430482387543,0.0731182023882865,0.3488459587097168,291.342041015625,291.1499938964844,259.21417236328125,258.91754150390625,279.1564025878906,293.18560791015625,290.3410949707031,1.0,0.4879856407642364,0.6052623391151428,0.6052623391151428,1.0,1.0,-2.4137179851531982,0.9970719218254088,1.416646122932434,0.4438342154026031,0.0,0.0,0.8022518157958984,140.6577606201172,108.0,-25.135128021240234,-27150.80859375,1377.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9564819335937,309.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,36071.15625,35280.0,0.0,0.0,0.6486838459968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5368691682815552,1.5368916988372805,-2.2500495106214657e-05,0.0,0.0006583316717296,0.0,0.0,445.3247375488281,0.0,0.0,0.0,0.8655916452407837,4.0,0.0,1.0
375540,293.246337890625,297.1499938964844,293.1499938964844,0.2568632066249847,-4872.25146484375,304.1684875488281,0.8061622381210327,0.3196775913238525,0.29108527302742,293.2239074707031,297.1499938964844,293.1499938964844,0.432731568813324,-7721.125,304.17041015625,0.9241175651550292,0.4841918647289276,0.4612233340740204,293.1519775390625,297.1499938964844,293.1499938964844,0.460576444864273,-5992.6708984375,304.1561889648437,0.9423900246620178,0.5104657411575317,0.3583419919013977,293.1268005371094,297.1499938964844,293.1499938964844,0.5304201245307922,-9056.5986328125,304.1538391113281,0.9787826538085938,0.5708074569702148,0.5416464805603027,293.1608581542969,297.1499938964844,293.1499938964844,0.0344626680016517,-5740.19873046875,304.1551818847656,0.4821046888828277,0.0723206400871276,0.3432689905166626,291.3239440917969,291.1499938964844,259.1925354003906,258.8990173339844,279.15594482421875,293.19354248046875,290.3229064941406,1.0,0.4776200354099273,0.6058309078216553,0.6058309078216553,1.0,1.0,-2.395572662353516,0.9893022775650024,1.4062703847885132,0.4400453567504883,0.0,0.0,0.7802618145942688,129.24560546875,96.0,-25.619813919067383,-26902.05078125,1308.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2338256835937,309.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,36012.2109375,34200.0,0.0,0.0,0.6421221494674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697575569152832,1.4697787761688232,-2.126185972883832e-05,0.0,0.0006516723078675,0.0,0.0,398.60260009765625,0.0,0.0,0.0,0.8196884989738464,4.0,0.0,1.0
375600,293.246337890625,297.1499938964844,293.1499938964844,0.2568632066249847,-4872.25146484375,304.1684875488281,0.8061622381210327,0.3196775913238525,0.29108527302742,293.2239074707031,297.1499938964844,293.1499938964844,0.432731568813324,-7721.125,304.17041015625,0.9241175651550292,0.4841918647289276,0.4612233340740204,293.1519775390625,297.1499938964844,293.1499938964844,0.460576444864273,-5992.6708984375,304.1561889648437,0.9423900246620178,0.5104657411575317,0.3583419919013977,293.1268005371094,297.1499938964844,293.1499938964844,0.5304201245307922,-9056.5986328125,304.1538391113281,0.9787826538085938,0.5708074569702148,0.5416464805603027,293.1608581542969,297.1499938964844,293.1499938964844,0.0344626680016517,-5740.19873046875,304.1551818847656,0.4821046888828277,0.0723206400871276,0.3432689905166626,291.3239440917969,291.1499938964844,259.1925354003906,258.8990173339844,279.15594482421875,293.19354248046875,290.3229064941406,1.0,0.4776200354099273,0.6058309078216553,0.6058309078216553,1.0,1.0,-2.395572662353516,0.9893022775650024,1.4062703847885132,0.4400453567504883,0.0,0.0,0.7802618145942688,129.24560546875,96.0,-25.619813919067383,-26902.05078125,1308.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2338256835937,309.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,36012.2109375,34200.0,0.0,0.0,0.6421221494674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697575569152832,1.4697787761688232,-2.126185972883832e-05,0.0,0.0006516723078675,0.0,0.0,398.60260009765625,0.0,0.0,0.0,0.8196884989738464,4.0,0.0,1.0
375660,293.25213623046875,297.1499938964844,293.1499938964844,0.2536093294620514,-4824.31640625,304.1678466796875,0.8193793892860413,0.3160637319087982,0.2874586880207062,293.234375,297.1499938964844,293.1499938964844,0.4291636347770691,-7672.1611328125,304.169677734375,0.9434854388237,0.4802014231681824,0.4570875763893127,293.1566772460937,297.1499938964844,293.1499938964844,0.4603694975376129,-5991.431640625,304.15460205078125,0.9630764722824096,0.5094640254974365,0.3573422729969024,293.1331787109375,297.1499938964844,293.1499938964844,0.5307421684265137,-9062.0419921875,304.1521911621094,0.9952610731124878,0.5700969099998474,0.5405746698379517,293.16357421875,297.1499938964844,293.1499938964844,0.033461682498455,-5660.2119140625,304.1551513671875,0.4902782738208771,0.0714977979660034,0.3375741243362427,291.2861633300781,291.1499938964844,259.1695556640625,258.8788452148437,279.1556091308594,293.2013244628906,290.28564453125,1.0,0.4669783413410187,0.6063731908798218,0.6063731908798218,1.0,1.0,-2.376918077468872,0.9812718033790588,1.3956462144851685,0.4361032545566559,0.0,0.0,0.7652522921562195,117.81351470947266,99.0,-35.390174865722656,-26602.3359375,1239.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188293457031,309.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,34831.125,34200.0,0.0,0.0,0.6343557834625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39735209941864,1.3973718881607056,-1.973414509848226e-05,0.0,0.0006437904667109,0.0,0.0,349.0771789550781,0.0,0.0,0.0,0.7992680668830872,4.0,0.0,1.0
375720,293.25213623046875,297.1499938964844,293.1499938964844,0.2536093294620514,-4824.31640625,304.1678466796875,0.8193793892860413,0.3160637319087982,0.2874586880207062,293.234375,297.1499938964844,293.1499938964844,0.4291636347770691,-7672.1611328125,304.169677734375,0.9434854388237,0.4802014231681824,0.4570875763893127,293.1566772460937,297.1499938964844,293.1499938964844,0.4603694975376129,-5991.431640625,304.15460205078125,0.9630764722824096,0.5094640254974365,0.3573422729969024,293.1331787109375,297.1499938964844,293.1499938964844,0.5307421684265137,-9062.0419921875,304.1521911621094,0.9952610731124878,0.5700969099998474,0.5405746698379517,293.16357421875,297.1499938964844,293.1499938964844,0.033461682498455,-5660.2119140625,304.1551513671875,0.4902782738208771,0.0714977979660034,0.3375741243362427,291.2861633300781,291.1499938964844,259.1695556640625,258.8788452148437,279.1556091308594,293.2013244628906,290.28564453125,1.0,0.4669783413410187,0.6063731908798218,0.6063731908798218,1.0,1.0,-2.376918077468872,0.9812718033790588,1.3956462144851685,0.4361032545566559,0.0,0.0,0.7652522921562195,117.81351470947266,99.0,-35.390174865722656,-26602.3359375,1239.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188293457031,309.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,34831.125,34200.0,0.0,0.0,0.6343557834625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39735209941864,1.3973718881607056,-1.973414509848226e-05,0.0,0.0006437904667109,0.0,0.0,349.0771789550781,0.0,0.0,0.0,0.7992680668830872,4.0,0.0,1.0
375780,293.25762939453125,297.1499938964844,293.1499938964844,0.2499579489231109,-4769.59716796875,304.16796875,0.8238362073898315,0.3123597502708435,0.284001350402832,293.2444152832031,297.1499938964844,293.1499938964844,0.4247217178344726,-7609.83837890625,304.1705322265625,0.9507503509521484,0.4760259687900543,0.4530375003814697,293.1612854003906,297.1499938964844,293.1499938964844,0.4593325555324554,-5980.9072265625,304.1548156738281,0.9717381596565248,0.508358359336853,0.3564656674861908,293.13702392578125,297.1499938964844,293.1499938964844,0.5254433751106262,-8986.080078125,304.1607666015625,0.9990000128746032,0.5697277188301086,0.5353312492370605,293.1661682128906,297.1499938964844,293.1499938964844,0.0325476042926311,-5585.06396484375,304.1549377441406,0.4929745197296142,0.0706264600157737,0.3328703343868255,291.27642822265625,291.1499938964844,259.145751953125,258.8575134277344,279.15625,293.2091369628906,290.27606201171875,1.0,0.4606561660766601,0.6070103645324707,0.6070103645324707,1.0,1.0,-2.354920625686645,0.9717798233032228,1.3831406831741333,0.4314827919006347,0.0,0.0,0.7490894794464111,112.48828887939452,117.0,-19.217533111572266,-26348.7109375,1193.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7601928710937,310.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,34748.92578125,34200.0,0.0,0.0,0.625971794128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34652578830719,1.346544623374939,-1.886867903522216e-05,0.0,0.0006352817872539,0.0,0.0,318.9944763183594,0.0,0.0,0.0,0.7761526703834534,4.0,0.0,1.0
