time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.25762939453125,297.1499938964844,293.1499938964844,0.2499579489231109,-4769.59716796875,304.16796875,0.8238362073898315,0.3123597502708435,0.284001350402832,293.2444152832031,297.1499938964844,293.1499938964844,0.4247217178344726,-7609.83837890625,304.1705322265625,0.9507503509521484,0.4760259687900543,0.4530375003814697,293.1612854003906,297.1499938964844,293.1499938964844,0.4593325555324554,-5980.9072265625,304.1548156738281,0.9717381596565248,0.508358359336853,0.3564656674861908,293.13702392578125,297.1499938964844,293.1499938964844,0.5254433751106262,-8986.080078125,304.1607666015625,0.9990000128746032,0.5697277188301086,0.5353312492370605,293.1661682128906,297.1499938964844,293.1499938964844,0.0325476042926311,-5585.06396484375,304.1549377441406,0.4929745197296142,0.0706264600157737,0.3328703343868255,291.27642822265625,291.1499938964844,259.145751953125,258.8575134277344,279.15625,293.2091369628906,290.27606201171875,1.0,0.4606561660766601,0.6070103645324707,0.6070103645324707,1.0,1.0,-2.354920625686645,0.9717798233032228,1.3831406831741333,0.4314827919006347,0.0,0.0,0.7490894794464111,112.48828887939452,117.0,-19.217533111572266,-26348.7109375,1193.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7601928710937,310.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,34748.92578125,34200.0,0.0,0.0,0.625971794128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34652578830719,1.346544623374939,-1.886867903522216e-05,0.0,0.0006352817872539,0.0,0.0,318.9944763183594,0.0,0.0,0.0,0.7761526703834534,4.0,0.0,1.0
375900,293.2605895996094,297.1499938964844,293.1499938964844,0.2482381612062454,-4743.88037109375,304.1678161621094,0.8215277194976807,0.3104168176651001,0.2823182046413421,293.24957275390625,297.1499938964844,293.1499938964844,0.4226107001304626,-7580.3701171875,304.1706237792969,0.9481226205825806,0.4738196730613708,0.4510327577590942,293.1638488769531,297.1499938964844,293.1499938964844,0.4589641392230987,-5977.31982421875,304.1545715332031,0.9704269766807556,0.5077154636383057,0.3560619354248047,293.1377258300781,297.1499938964844,293.1499938964844,0.5271793603897095,-9012.98828125,304.15545654296875,0.9990000128746032,0.5697610974311829,0.5368711352348328,293.167724609375,297.1499938964844,293.1499938964844,0.0321668274700641,-5553.87939453125,304.1547241210937,0.4913685917854309,0.0701178014278411,0.3308351337909698,291.269287109375,291.1499938964844,259.1337585449219,258.8466186523437,279.15478515625,293.2130432128906,290.2677307128906,1.0,0.4605969488620758,0.6071454286575317,0.6071454286575317,1.0,1.0,-2.349373817443848,0.9694136381149292,1.379960060119629,0.4301349818706512,0.0,0.0,0.7417803406715393,112.7800064086914,117.0,-23.778640747070312,-26245.87109375,1188.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86553955078125,310.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,34726.953125,33120.0,0.0,0.0,0.6215900182723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322078824043274,1.3220973014831543,-1.84675427590264e-05,0.0,0.0006308348383754,0.0,0.0,305.2623291015625,0.0,0.0,0.0,0.7501976490020752,4.0,0.0,1.0
375960,293.2635498046875,297.1499938964844,293.1499938964844,0.2471446096897125,-4728.3720703125,304.16656494140625,0.8161007761955261,0.3084336817264557,0.2806479334831238,293.2546691894531,297.1499938964844,293.1499938964844,0.421522706747055,-7566.44482421875,304.1688232421875,0.9411539435386658,0.4715578854084015,0.4490256011486053,293.1663818359375,297.1499938964844,293.1499938964844,0.459732323884964,-5986.2568359375,304.15234375,0.9652361869812012,0.5070411562919617,0.3556714951992035,293.14227294921875,297.1499938964844,293.1499938964844,0.5317729115486145,-9079.7724609375,304.1462707519531,0.997624695301056,0.5690263509750366,0.5397099256515503,293.1694030761719,297.1499938964844,293.1499938964844,0.0319208204746246,-5536.052734375,304.1543273925781,0.487680435180664,0.0695626363158226,0.3288768231868744,291.2315979003906,291.1499938964844,259.12176513671875,258.8356628417969,279.1537170410156,293.2171630859375,290.2287902832031,1.0,0.4619497656822204,0.6072391271591187,0.6072391271591187,1.0,1.0,-2.345543146133423,0.96772563457489,1.3778175115585327,0.4293726086616516,0.0,0.0,0.7399851679801941,115.03284454345705,135.0,-59.98262405395508,-26083.986328125,1192.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.966796875,310.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,33682.23046875,33120.0,0.0,0.0,0.6170433759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876722812652588,1.2876899242401123,-1.7686015780782327e-05,0.0,0.0006262206006795,0.0,0.0,283.9954833984375,0.0,0.0,0.0,0.7476581335067749,4.0,0.0,1.0
376020,293.2695007324219,297.1499938964844,293.1499938964844,0.2437873035669326,-4677.80078125,304.1666564941406,0.7972254157066345,0.3043536245822906,0.2774116396903991,293.26470947265625,297.1499938964844,293.1499938964844,0.4172807037830353,-7506.67724609375,304.1696472167969,0.9169719815254213,0.4668712317943573,0.4450788795948028,293.1715087890625,297.1499938964844,293.1499938964844,0.4591093063354492,-5979.8740234375,304.15264892578125,0.9445870518684388,0.5055891275405884,0.3549864292144775,293.15155029296875,297.1499938964844,293.1499938964844,0.5310873985290527,-9069.10546875,304.148681640625,0.981630563735962,0.5673366189002991,0.5385263562202454,293.1730041503906,297.1499938964844,293.1499938964844,0.0312747135758399,-5482.66455078125,304.1539611816406,0.4748059213161468,0.0683422312140464,0.3254400491714477,291.2187805175781,291.1499938964844,259.09814453125,258.81378173828125,279.1537780761719,293.2259216308594,290.2180480957031,1.0,0.4672902524471283,0.607620358467102,0.607620358467102,1.0,1.0,-2.330552339553833,0.9612187743186952,1.3693336248397827,0.4261318743228912,0.0,0.0,0.7319653034210205,124.4167251586914,153.0,-27.572397232055664,-25931.5078125,1213.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1026306152344,310.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,33422.51953125,33120.0,0.0,0.0,0.608116626739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2627599239349363,1.2627772092819214,-1.724145477055572e-05,0.0,0.0006171611021272,0.0,0.0,270.497802734375,0.0,0.0,0.0,0.7359415292739868,4.0,0.0,1.0
376080,293.2695007324219,297.1499938964844,293.1499938964844,0.2437873035669326,-4677.80078125,304.1666564941406,0.7972254157066345,0.3043536245822906,0.2774116396903991,293.26470947265625,297.1499938964844,293.1499938964844,0.4172807037830353,-7506.67724609375,304.1696472167969,0.9169719815254213,0.4668712317943573,0.4450788795948028,293.1715087890625,297.1499938964844,293.1499938964844,0.4591093063354492,-5979.8740234375,304.15264892578125,0.9445870518684388,0.5055891275405884,0.3549864292144775,293.15155029296875,297.1499938964844,293.1499938964844,0.5310873985290527,-9069.10546875,304.148681640625,0.981630563735962,0.5673366189002991,0.5385263562202454,293.1730041503906,297.1499938964844,293.1499938964844,0.0312747135758399,-5482.66455078125,304.1539611816406,0.4748059213161468,0.0683422312140464,0.3254400491714477,291.2187805175781,291.1499938964844,259.09814453125,258.81378173828125,279.1537780761719,293.2259216308594,290.2180480957031,1.0,0.4672902524471283,0.607620358467102,0.607620358467102,1.0,1.0,-2.330552339553833,0.9612187743186952,1.3693336248397827,0.4261318743228912,0.0,0.0,0.7319653034210205,124.4167251586914,153.0,-27.572397232055664,-25931.5078125,1213.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1026306152344,310.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,33422.51953125,33120.0,0.0,0.0,0.608116626739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2627599239349363,1.2627772092819214,-1.724145477055572e-05,0.0,0.0006171611021272,0.0,0.0,270.497802734375,0.0,0.0,0.0,0.7359415292739868,4.0,0.0,1.0
376140,293.27557373046875,297.1499938964844,293.1499938964844,0.2404281944036483,-4627.09375,304.1667175292969,0.7753013968467712,0.3000916242599487,0.2741380631923675,293.2748107910156,297.1499938964844,293.1499938964844,0.4129535555839538,-7445.6982421875,304.1703186035156,0.8915831446647644,0.4619150161743164,0.4410154819488525,293.1769104003906,297.1499938964844,293.1499938964844,0.4584912061691284,-5973.623046875,304.1528015136719,0.918786644935608,0.5039448738098145,0.3542679846286773,293.1592102050781,297.1499938964844,293.1499938964844,0.5306289196014404,-9062.3251953125,304.1498718261719,0.9592654705047609,0.5657432079315186,0.537557065486908,293.1770324707031,297.1499938964844,293.1499938964844,0.0306094475090503,-5427.3837890625,304.1537475585937,0.4549891948699951,0.0669428929686546,0.3218510448932647,291.2051696777344,291.1499938964844,259.0754699707031,258.7924499511719,279.1540832519531,293.2348327636719,290.2044372558594,1.0,0.4750600755214691,0.608043909072876,0.608043909072876,1.0,1.0,-2.3154003620147705,0.9546682834625244,1.3607321977615356,0.4228905141353607,0.0,0.0,0.7255341410636902,137.30413818359375,171.0,-21.361024856567383,-25736.671875,1246.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659240722656,310.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,33350.03515625,32040.0,0.0,0.0,0.5995258092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2400565147399902,1.2400734424591064,-1.688000702415593e-05,0.0,0.0006084424676373,0.0,0.0,259.0118103027344,0.0,0.0,0.0,0.710872232913971,4.0,0.0,1.0
376200,293.27557373046875,297.1499938964844,293.1499938964844,0.2404281944036483,-4627.09375,304.1667175292969,0.7753013968467712,0.3000916242599487,0.2741380631923675,293.2748107910156,297.1499938964844,293.1499938964844,0.4129535555839538,-7445.6982421875,304.1703186035156,0.8915831446647644,0.4619150161743164,0.4410154819488525,293.1769104003906,297.1499938964844,293.1499938964844,0.4584912061691284,-5973.623046875,304.1528015136719,0.918786644935608,0.5039448738098145,0.3542679846286773,293.1592102050781,297.1499938964844,293.1499938964844,0.5306289196014404,-9062.3251953125,304.1498718261719,0.9592654705047609,0.5657432079315186,0.537557065486908,293.1770324707031,297.1499938964844,293.1499938964844,0.0306094475090503,-5427.3837890625,304.1537475585937,0.4549891948699951,0.0669428929686546,0.3218510448932647,291.2051696777344,291.1499938964844,259.0754699707031,258.7924499511719,279.1540832519531,293.2348327636719,290.2044372558594,1.0,0.4750600755214691,0.608043909072876,0.608043909072876,1.0,1.0,-2.3154003620147705,0.9546682834625244,1.3607321977615356,0.4228905141353607,0.0,0.0,0.7255341410636902,137.30413818359375,171.0,-21.361024856567383,-25736.671875,1246.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659240722656,310.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,33350.03515625,32040.0,0.0,0.0,0.5995258092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2400565147399902,1.2400734424591064,-1.688000702415593e-05,0.0,0.0006084424676373,0.0,0.0,259.0118103027344,0.0,0.0,0.0,0.710872232913971,4.0,0.0,1.0
376260,293.281494140625,297.1499938964844,293.1499938964844,0.2373854368925094,-4581.4423828125,304.1662902832031,0.7542898654937744,0.295710414648056,0.2708291113376617,293.2846984863281,297.1499938964844,293.1499938964844,0.4090850949287414,-7391.62890625,304.1701354980469,0.8676525950431824,0.4567497968673706,0.4368311166763305,293.1822814941406,297.1499938964844,293.1499938964844,0.4584976136684418,-5974.1728515625,304.1520080566406,0.8950459361076355,0.5021790862083435,0.3535202443599701,293.1661071777344,297.1499938964844,293.1499938964844,0.5309873223304749,-9067.39453125,304.1495056152344,0.9338092803955078,0.5641072392463684,0.536657452583313,293.1812438964844,297.1499938964844,293.1499938964844,0.0299652889370918,-5374.73583984375,304.1535949707031,0.4348282814025879,0.0654053464531898,0.318012923002243,291.1731262207031,291.1499938964844,259.05438232421875,258.7722473144531,279.15460205078125,293.2436218261719,290.1732788085937,1.0,0.4842070043087005,0.6085294485092163,0.6085294485092163,1.0,1.0,-2.29981017112732,0.9479659795761108,1.3518441915512085,0.4195958375930786,0.0,0.0,0.7253983616828918,152.392333984375,189.0,-25.77100372314453,-25496.984375,1288.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19580078125,310.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32171.44140625,32040.0,0.0,0.0,0.5910807251930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149559259414673,1.2149721384048462,-1.6239268006756902e-05,0.0,0.0005998717970214,0.0,0.0,243.99270629882807,0.0,0.0,0.0,0.7119133472442627,4.0,0.0,1.0
376320,293.281494140625,297.1499938964844,293.1499938964844,0.2373854368925094,-4581.4423828125,304.1662902832031,0.7542898654937744,0.295710414648056,0.2708291113376617,293.2846984863281,297.1499938964844,293.1499938964844,0.4090850949287414,-7391.62890625,304.1701354980469,0.8676525950431824,0.4567497968673706,0.4368311166763305,293.1822814941406,297.1499938964844,293.1499938964844,0.4584976136684418,-5974.1728515625,304.1520080566406,0.8950459361076355,0.5021790862083435,0.3535202443599701,293.1661071777344,297.1499938964844,293.1499938964844,0.5309873223304749,-9067.39453125,304.1495056152344,0.9338092803955078,0.5641072392463684,0.536657452583313,293.1812438964844,297.1499938964844,293.1499938964844,0.0299652889370918,-5374.73583984375,304.1535949707031,0.4348282814025879,0.0654053464531898,0.318012923002243,291.1731262207031,291.1499938964844,259.05438232421875,258.7722473144531,279.15460205078125,293.2436218261719,290.1732788085937,1.0,0.4842070043087005,0.6085294485092163,0.6085294485092163,1.0,1.0,-2.29981017112732,0.9479659795761108,1.3518441915512085,0.4195958375930786,0.0,0.0,0.7253983616828918,152.392333984375,189.0,-25.77100372314453,-25496.984375,1288.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19580078125,310.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32171.44140625,32040.0,0.0,0.0,0.5910807251930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149559259414673,1.2149721384048462,-1.6239268006756902e-05,0.0,0.0005998717970214,0.0,0.0,243.99270629882807,0.0,0.0,0.0,0.7119133472442627,4.0,0.0,1.0
376380,293.2872009277344,297.1499938964844,293.1499938964844,0.2337606549263,-4526.05322265625,304.1669006347656,0.7355655431747437,0.2912238836288452,0.2674759030342102,293.2943725585937,297.1499938964844,293.1499938964844,0.4041357636451721,-7321.0673828125,304.1716613769531,0.8460715413093567,0.4513739347457886,0.4325052499771118,293.1876220703125,297.1499938964844,293.1499938964844,0.4574084877967834,-5962.6943359375,304.15313720703125,0.874110758304596,0.5002795457839966,0.3527236580848694,293.1727905273437,297.1499938964844,293.1499938964844,0.530105710029602,-9054.7158203125,304.1510925292969,0.9094158411026,0.5623440742492676,0.5357101559638977,293.1854553222656,297.1499938964844,293.1499938964844,0.02917424403131,-5306.9296875,304.1537170410156,0.4181044399738312,0.0637588202953338,0.3139187097549438,291.1697082519531,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2523498535156,290.1693115234375,1.0,0.4940679669380188,0.6091064810752869,0.6091064810752869,1.0,1.0,-2.283573865890503,0.9410398602485656,1.342533826828003,0.416222482919693,0.0,0.0,0.7228836417198181,168.8753204345703,192.0,-12.771119117736816,-25312.197265625,1333.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1570129394531,310.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32129.001953125,32040.0,0.0,0.0,0.5833463668823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206159234046936,1.2061753273010254,-1.610033905308228e-05,0.0,0.0005920224357396,0.0,0.0,239.77394104003903,0.0,0.0,0.0,0.707954466342926,4.0,0.0,1.0
376440,293.2872009277344,297.1499938964844,293.1499938964844,0.2337606549263,-4526.05322265625,304.1669006347656,0.7355655431747437,0.2912238836288452,0.2674759030342102,293.2943725585937,297.1499938964844,293.1499938964844,0.4041357636451721,-7321.0673828125,304.1716613769531,0.8460715413093567,0.4513739347457886,0.4325052499771118,293.1876220703125,297.1499938964844,293.1499938964844,0.4574084877967834,-5962.6943359375,304.15313720703125,0.874110758304596,0.5002795457839966,0.3527236580848694,293.1727905273437,297.1499938964844,293.1499938964844,0.530105710029602,-9054.7158203125,304.1510925292969,0.9094158411026,0.5623440742492676,0.5357101559638977,293.1854553222656,297.1499938964844,293.1499938964844,0.02917424403131,-5306.9296875,304.1537170410156,0.4181044399738312,0.0637588202953338,0.3139187097549438,291.1697082519531,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2523498535156,290.1693115234375,1.0,0.4940679669380188,0.6091064810752869,0.6091064810752869,1.0,1.0,-2.283573865890503,0.9410398602485656,1.342533826828003,0.416222482919693,0.0,0.0,0.7228836417198181,168.8753204345703,192.0,-12.771119117736816,-25312.197265625,1333.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1570129394531,310.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32129.001953125,32040.0,0.0,0.0,0.5833463668823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206159234046936,1.2061753273010254,-1.610033905308228e-05,0.0,0.0005920224357396,0.0,0.0,239.77394104003903,0.0,0.0,0.0,0.707954466342926,4.0,0.0,1.0
376500,293.28985595703125,297.1499938964844,293.1499938964844,0.2318562418222427,-4496.8486328125,304.16729736328125,0.7286800146102905,0.288963109254837,0.2657028436660766,293.299072265625,297.1499938964844,293.1499938964844,0.4015152752399444,-7283.60888671875,304.1724853515625,0.8382940888404846,0.4486259520053863,0.4302026629447937,293.1901550292969,297.1499938964844,293.1499938964844,0.4567472338676452,-5955.7314453125,304.1537780761719,0.8667417168617249,0.4993013143539428,0.3522432148456573,293.1759948730469,297.1499938964844,293.1499938964844,0.5295380353927612,-9046.662109375,304.1519470214844,0.9014130234718324,0.5614281892776489,0.5351219177246094,293.1874694824219,297.1499938964844,293.1499938964844,0.0286880936473608,-5264.83203125,304.1539306640625,0.4121433794498443,0.062913104891777,0.3113765120506286,291.16748046875,291.1499938964844,259.02691650390625,258.7452087402344,279.1561279296875,293.2566223144531,290.1672668457031,1.0,0.4971692562103271,0.6094655990600586,0.6094655990600586,1.0,1.0,-2.2743427753448486,0.9371200203895568,1.337222695350647,0.4143452942371368,0.0,0.0,0.7219488620758057,175.20297241210938,192.0,-9.183123588562012,-25209.166015625,1347.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1204528808594,310.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32111.935546875,30960.0,0.0,0.0,0.5797330141067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202984094619751,1.2030001878738403,-1.605002944415901e-05,0.0,0.0005883552948944,0.0,0.0,238.25987243652344,0.0,0.0,0.0,0.6915349960327148,4.0,0.0,1.0
376560,293.29229736328125,297.1499938964844,293.1499938964844,0.2303126901388168,-4473.68017578125,304.1669311523437,0.7229302525520325,0.286714106798172,0.2638887763023376,293.30352783203125,297.1499938964844,293.1499938964844,0.3995006084442138,-7255.55078125,304.17205810546875,0.8319596648216248,0.4458575844764709,0.4278269410133362,293.1925354003906,297.1499938964844,293.1499938964844,0.4568072259426117,-5956.8134765625,304.1529541015625,0.8609452247619629,0.4983280301094055,0.3517250716686249,293.1789855957031,297.1499938964844,293.1499938964844,0.5297958254814148,-9050.6982421875,304.1510925292969,0.8952558636665344,0.5605107545852661,0.5344770550727844,293.1893615722656,297.1499938964844,293.1499938964844,0.0282347165048122,-5226.904296875,304.1540222167969,0.4071997106075287,0.0620707720518112,0.3086021840572357,291.14410400390625,291.1499938964844,259.0191650390625,258.73736572265625,279.1568603515625,293.2606811523437,290.14263916015625,1.0,0.4995552599430084,0.6098659634590149,0.6098659634590149,1.0,1.0,-2.2645809650421143,0.9329944252967834,1.3315867185592651,0.4123615026473999,0.0,0.0,0.7245534062385559,180.32850646972656,195.0,-34.44920349121094,-25018.20703125,1355.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.091796875,310.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,31143.189453125,30960.0,0.0,0.0,0.5761082172393799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186280608177185,1.1862962245941162,-1.558860094519332e-05,0.0,0.0005846765707246,0.0,0.0,228.26991271972656,0.0,0.0,0.0,0.6967100501060486,4.0,0.0,1.0
376620,293.29656982421875,297.1499938964844,293.1499938964844,0.2261519581079483,-4409.2841796875,304.1682434082031,0.7131795287132263,0.282238095998764,0.260202407836914,293.3120422363281,297.1499938964844,293.1499938964844,0.3935661911964416,-7169.970703125,304.1745910644531,0.8217015266418457,0.4402460157871246,0.4229247570037842,293.1968688964844,297.1499938964844,293.1499938964844,0.4548610150814056,-5936.07177734375,304.1552429199219,0.8521248698234558,0.496371865272522,0.3506270051002502,293.1845703125,297.1499938964844,293.1499938964844,0.5279309749603271,-9024.18359375,304.15386962890625,0.8857954144477844,0.5586457252502441,0.5330853462219238,293.192626953125,297.1499938964844,293.1499938964844,0.0270874872803688,-5124.6591796875,304.15460205078125,0.3987587690353393,0.060407169163227,0.3027120232582092,291.1505126953125,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2684326171875,290.1507263183594,1.0,0.502707839012146,0.6107872128486633,0.6107872128486633,1.0,1.0,-2.244199752807617,0.9244430065155028,1.3197566270828247,0.4082789123058319,0.0,0.0,0.7242792844772339,188.32388305664065,198.0,-2.040857315063477,-24843.771484375,1361.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0033569335937,310.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,30985.076171875,30960.0,0.0,0.0,0.569388747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878560781478882,1.1878715753555298,-1.5575556972180493e-05,0.0,0.0005778571940027,0.0,0.0,228.59402465820312,0.0,0.0,0.0,0.696847140789032,4.0,0.0,1.0
376680,293.29656982421875,297.1499938964844,293.1499938964844,0.2261519581079483,-4409.2841796875,304.1682434082031,0.7131795287132263,0.282238095998764,0.260202407836914,293.3120422363281,297.1499938964844,293.1499938964844,0.3935661911964416,-7169.970703125,304.1745910644531,0.8217015266418457,0.4402460157871246,0.4229247570037842,293.1968688964844,297.1499938964844,293.1499938964844,0.4548610150814056,-5936.07177734375,304.1552429199219,0.8521248698234558,0.496371865272522,0.3506270051002502,293.1845703125,297.1499938964844,293.1499938964844,0.5279309749603271,-9024.18359375,304.15386962890625,0.8857954144477844,0.5586457252502441,0.5330853462219238,293.192626953125,297.1499938964844,293.1499938964844,0.0270874872803688,-5124.6591796875,304.15460205078125,0.3987587690353393,0.060407169163227,0.3027120232582092,291.1505126953125,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2684326171875,290.1507263183594,1.0,0.502707839012146,0.6107872128486633,0.6107872128486633,1.0,1.0,-2.244199752807617,0.9244430065155028,1.3197566270828247,0.4082789123058319,0.0,0.0,0.7242792844772339,188.32388305664065,198.0,-2.040857315063477,-24843.771484375,1361.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0033569335937,310.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,30985.076171875,30960.0,0.0,0.0,0.569388747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878560781478882,1.1878715753555298,-1.5575556972180493e-05,0.0,0.0005778571940027,0.0,0.0,228.59402465820312,0.0,0.0,0.0,0.696847140789032,4.0,0.0,1.0
376740,293.3002624511719,297.1499938964844,293.1499938964844,0.2219811677932739,-4344.6396484375,304.1690979003906,0.7045461535453796,0.2777749300003052,0.2564577758312225,293.32000732421875,297.1499938964844,293.1499938964844,0.3874852955341339,-7082.3720703125,304.176513671875,0.8131991624832153,0.4345223009586334,0.4178405404090881,293.2007751464844,297.1499938964844,293.1499938964844,0.4528415203094482,-5914.86962890625,304.1568298339844,0.8455455899238586,0.4943902194499969,0.3494518399238586,293.189697265625,297.1499938964844,293.1499938964844,0.5259528756141663,-8996.666015625,304.1558532714844,0.8786860704421997,0.5567273497581482,0.5315624475479126,293.1953430175781,297.1499938964844,293.1499938964844,0.0258570592850446,-5022.28173828125,304.1551208496094,0.3907782435417175,0.0587736777961254,0.2965860068798065,291.15509033203125,291.1499938964844,258.9971923828125,258.7136535644531,279.1600952148437,293.2758178710937,290.1552734375,1.0,0.5044393539428711,0.6118775606155396,0.6118775606155396,1.0,1.0,-2.222996234893799,0.9156408905982972,1.3073554039001465,0.4041236042976379,0.0,0.0,0.7232908010482788,194.3169860839844,186.0,3.970923662185669,-24621.154296875,1359.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8932189941406,309.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30989.5234375,29880.0,0.0,0.0,0.5632960796356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185179352760315,1.1851948499679563,-1.553798938402906e-05,0.0,0.0005716739105992,0.0,0.0,227.4018402099609,0.0,0.0,0.0,0.680666983127594,4.0,0.0,1.0
376800,293.3002624511719,297.1499938964844,293.1499938964844,0.2219811677932739,-4344.6396484375,304.1690979003906,0.7045461535453796,0.2777749300003052,0.2564577758312225,293.32000732421875,297.1499938964844,293.1499938964844,0.3874852955341339,-7082.3720703125,304.176513671875,0.8131991624832153,0.4345223009586334,0.4178405404090881,293.2007751464844,297.1499938964844,293.1499938964844,0.4528415203094482,-5914.86962890625,304.1568298339844,0.8455455899238586,0.4943902194499969,0.3494518399238586,293.189697265625,297.1499938964844,293.1499938964844,0.5259528756141663,-8996.666015625,304.1558532714844,0.8786860704421997,0.5567273497581482,0.5315624475479126,293.1953430175781,297.1499938964844,293.1499938964844,0.0258570592850446,-5022.28173828125,304.1551208496094,0.3907782435417175,0.0587736777961254,0.2965860068798065,291.15509033203125,291.1499938964844,258.9971923828125,258.7136535644531,279.1600952148437,293.2758178710937,290.1552734375,1.0,0.5044393539428711,0.6118775606155396,0.6118775606155396,1.0,1.0,-2.222996234893799,0.9156408905982972,1.3073554039001465,0.4041236042976379,0.0,0.0,0.7232908010482788,194.3169860839844,186.0,3.970923662185669,-24621.154296875,1359.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8932189941406,309.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30989.5234375,29880.0,0.0,0.0,0.5632960796356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185179352760315,1.1851948499679563,-1.553798938402906e-05,0.0,0.0005716739105992,0.0,0.0,227.4018402099609,0.0,0.0,0.0,0.680666983127594,4.0,0.0,1.0
376860,293.3038635253906,297.1499938964844,293.1499938964844,0.2178357392549514,-4280.4560546875,304.16973876953125,0.7009289860725403,0.2732425928115845,0.2524059414863586,293.3279724121094,297.1499938964844,293.1499938964844,0.3815059065818786,-6996.41455078125,304.17779541015625,0.8100435137748718,0.428605169057846,0.4123207032680511,293.2040100097656,297.1499938964844,293.1499938964844,0.4511874914169311,-5897.849609375,304.157470703125,0.8448539972305298,0.4924446046352386,0.3480830192565918,293.19415283203125,297.1499938964844,293.1499938964844,0.5243983864784241,-8975.52734375,304.1566772460937,0.8780736327171326,0.5548189282417297,0.5297535061836243,293.1974182128906,297.1499938964844,293.1499938964844,0.0250901747494936,-4942.1025390625,304.154541015625,0.3856838643550873,0.0572025291621685,0.2893573343753814,291.1405639648437,291.1499938964844,258.9926452636719,258.7073669433594,279.1622009277344,293.2818908691406,290.1418151855469,1.0,0.5006657838821411,0.6132035851478577,0.6132035851478577,1.0,1.0,-2.199002742767334,0.9057289361953736,1.2932738065719604,0.3994975984096527,0.0,0.0,0.7263363003730774,193.19297790527344,174.0,-0.1718339323997497,-24331.0078125,1327.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8079833984375,309.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,29893.302734375,29880.0,0.0,0.0,0.5573438405990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172118067741394,1.1721330881118774,-1.5103112673386931e-05,0.0,0.0005656331777572,0.0,0.0,218.9642639160156,0.0,0.0,0.0,0.6869308948516846,4.0,0.0,1.0
376920,293.3038635253906,297.1499938964844,293.1499938964844,0.2178357392549514,-4280.4560546875,304.16973876953125,0.7009289860725403,0.2732425928115845,0.2524059414863586,293.3279724121094,297.1499938964844,293.1499938964844,0.3815059065818786,-6996.41455078125,304.17779541015625,0.8100435137748718,0.428605169057846,0.4123207032680511,293.2040100097656,297.1499938964844,293.1499938964844,0.4511874914169311,-5897.849609375,304.157470703125,0.8448539972305298,0.4924446046352386,0.3480830192565918,293.19415283203125,297.1499938964844,293.1499938964844,0.5243983864784241,-8975.52734375,304.1566772460937,0.8780736327171326,0.5548189282417297,0.5297535061836243,293.1974182128906,297.1499938964844,293.1499938964844,0.0250901747494936,-4942.1025390625,304.154541015625,0.3856838643550873,0.0572025291621685,0.2893573343753814,291.1405639648437,291.1499938964844,258.9926452636719,258.7073669433594,279.1622009277344,293.2818908691406,290.1418151855469,1.0,0.5006657838821411,0.6132035851478577,0.6132035851478577,1.0,1.0,-2.199002742767334,0.9057289361953736,1.2932738065719604,0.3994975984096527,0.0,0.0,0.7263363003730774,193.19297790527344,174.0,-0.1718339323997497,-24331.0078125,1327.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8079833984375,309.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,29893.302734375,29880.0,0.0,0.0,0.5573438405990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172118067741394,1.1721330881118774,-1.5103112673386931e-05,0.0,0.0005656331777572,0.0,0.0,218.9642639160156,0.0,0.0,0.0,0.6869308948516846,4.0,0.0,1.0
376980,293.3069152832031,297.1499938964844,293.1499938964844,0.2129628211259842,-4203.94677734375,304.1712646484375,0.7005237340927124,0.268720418214798,0.2481651902198791,293.3356628417969,297.1499938964844,293.1499938964844,0.3741993308067322,-6889.9970703125,304.1806640625,0.8103039860725403,0.4225331842899322,0.4064531624317169,293.20672607421875,297.1499938964844,293.1499938964844,0.4482461214065552,-5866.8466796875,304.15985107421875,0.8478469848632812,0.4905282258987427,0.3466107547283172,293.19805908203125,297.1499938964844,293.1499938964844,0.5213415026664734,-8933.0771484375,304.1595153808594,0.8815363645553589,0.5529077053070068,0.5277753472328186,293.1988220214844,297.1499938964844,293.1499938964844,0.0232590492814779,-4766.7138671875,304.1558837890625,0.383123904466629,0.055716436356306,0.2816793024539947,291.15753173828125,291.1499938964844,258.9931640625,258.7055358886719,279.1643981933594,293.286865234375,290.158203125,1.0,0.4939059615135193,0.614754319190979,0.614754319190979,1.0,1.0,-2.1734957695007324,0.895282506942749,1.278213381767273,0.3946454524993896,0.0,0.0,0.7240615487098694,187.59185791015625,162.0,14.434832572937012,-24086.287109375,1277.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159729003906,309.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29933.556640625,29880.0,0.0,0.0,0.5518189668655396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168010115623474,1.1680251359939575,-1.5053840797918385e-05,0.0,0.0005600260919891,0.0,0.0,217.26730346679688,0.0,0.0,0.0,0.6850407123565674,4.0,0.0,1.0
377040,293.3069152832031,297.1499938964844,293.1499938964844,0.2129628211259842,-4203.94677734375,304.1712646484375,0.7005237340927124,0.268720418214798,0.2481651902198791,293.3356628417969,297.1499938964844,293.1499938964844,0.3741993308067322,-6889.9970703125,304.1806640625,0.8103039860725403,0.4225331842899322,0.4064531624317169,293.20672607421875,297.1499938964844,293.1499938964844,0.4482461214065552,-5866.8466796875,304.15985107421875,0.8478469848632812,0.4905282258987427,0.3466107547283172,293.19805908203125,297.1499938964844,293.1499938964844,0.5213415026664734,-8933.0771484375,304.1595153808594,0.8815363645553589,0.5529077053070068,0.5277753472328186,293.1988220214844,297.1499938964844,293.1499938964844,0.0232590492814779,-4766.7138671875,304.1558837890625,0.383123904466629,0.055716436356306,0.2816793024539947,291.15753173828125,291.1499938964844,258.9931640625,258.7055358886719,279.1643981933594,293.286865234375,290.158203125,1.0,0.4939059615135193,0.614754319190979,0.614754319190979,1.0,1.0,-2.1734957695007324,0.895282506942749,1.278213381767273,0.3946454524993896,0.0,0.0,0.7240615487098694,187.59185791015625,162.0,14.434832572937012,-24086.287109375,1277.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159729003906,309.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29933.556640625,29880.0,0.0,0.0,0.5518189668655396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168010115623474,1.1680251359939575,-1.5053840797918385e-05,0.0,0.0005600260919891,0.0,0.0,217.26730346679688,0.0,0.0,0.0,0.6850407123565674,4.0,0.0,1.0
377100,293.30816650390625,297.1499938964844,293.1499938964844,0.210546001791954,-4165.9423828125,304.1717834472656,0.7011476159095764,0.2664903402328491,0.2460303753614425,293.3392639160156,297.1499938964844,293.1499938964844,0.3705154061317444,-6836.341796875,304.1817932128906,0.811295211315155,0.4194726943969726,0.4034489691257477,293.2078857421875,297.1499938964844,293.1499938964844,0.4467851221561432,-5851.56591796875,304.16070556640625,0.8502932786941528,0.489582359790802,0.3458525240421295,293.1997985839844,297.1499938964844,293.1499938964844,0.5198118686676025,-8912.0478515625,304.1605529785156,0.8843086361885071,0.5519541501998901,0.5267459750175476,293.1993103027344,297.1499938964844,293.1499938964844,0.0225704070180654,-4698.35888671875,304.15606689453125,0.3825113773345947,0.0550027415156364,0.2777847349643707,291.1642150878906,291.1499938964844,258.9954833984375,258.7064514160156,279.16552734375,293.2890930175781,290.16485595703125,1.0,0.48978391289711,0.6156140565872192,0.6156140565872192,1.0,1.0,-2.160498857498169,0.8900023698806763,1.270496487617493,0.3922134935855865,0.0,0.0,0.7224440574645996,183.7655487060547,162.0,16.311981201171875,-23955.525390625,1248.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6748962402344,309.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,29954.27734375,28800.0,0.0,0.0,0.5491399765014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643588542938232,1.1643738746643066,-1.5006812645879108e-05,0.0,0.0005573072121478,0.0,0.0,215.7315368652344,0.0,0.0,0.0,0.6684243083000183,4.0,0.0,1.0
377160,293.3092041015625,297.1499938964844,293.1499938964844,0.2085317522287368,-4134.75146484375,304.1714782714844,0.7022072672843933,0.2642829716205597,0.2438970655202865,293.3426818847656,297.1499938964844,293.1499938964844,0.3674904108047485,-6793.03125,304.1814880371094,0.8127267360687256,0.4164043366909027,0.4004149138927459,293.2088928222656,297.1499938964844,293.1499938964844,0.4461379945278168,-5845.3955078125,304.159912109375,0.853258490562439,0.4886505603790283,0.3450873494148254,293.201416015625,297.1499938964844,293.1499938964844,0.5192111134529114,-8904.662109375,304.1596984863281,0.8876404166221619,0.5510095357894897,0.5257015824317932,293.1996765136719,297.1499938964844,293.1499938964844,0.0219576749950647,-4637.99658203125,304.15606689453125,0.3822524547576904,0.0543059706687927,0.2738822698593139,291.14794921875,291.1499938964844,258.99932861328125,258.70867919921875,279.1666259765625,293.2911682128906,290.1469116210937,1.0,0.4853068888187408,0.6165292263031006,0.6165292263031006,1.0,1.0,-2.1474320888519287,0.8847241401672363,1.2627078294754028,0.3897978365421295,0.0,0.0,0.7240480184555054,179.46958923339844,150.0,-12.837037086486816,-23737.345703125,1218.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6541442871094,309.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,29026.728515625,28800.0,0.0,0.0,0.5463210940361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145193099975586,1.1452076435089111,-1.4528253814205527e-05,0.0,0.0005544464802369,0.0,0.0,205.37124633789065,0.0,0.0,0.0,0.6724358797073364,4.0,0.0,1.0
377220,293.3108215332031,297.1499938964844,293.1499938964844,0.2036541998386383,-4057.516845703125,304.1724548339844,0.7054160237312317,0.2599177062511444,0.2396454662084579,293.3490905761719,297.1499938964844,293.1499938964844,0.359845221042633,-6681.04248046875,304.1837463378906,0.816652774810791,0.4102260172367096,0.3942779004573822,293.2106628417969,297.1499938964844,293.1499938964844,0.4429893791675567,-5812.33544921875,304.1618957519531,0.8605589866638184,0.4867978394031524,0.3435478508472442,293.2043151855469,297.1499938964844,293.1499938964844,0.5158609747886658,-8858.4638671875,304.1620788574219,0.89574134349823,0.5491163730621338,0.5235869884490967,293.2001342773437,297.1499938964844,293.1499938964844,0.0206443406641483,-4500.1953125,304.15625,0.3826236724853515,0.0529553033411502,0.266099065542221,291.1656799316406,291.1499938964844,259.01171875,258.7174072265625,279.1689147949219,293.2948303222656,290.1666259765625,1.0,0.4755575954914093,0.6185346841812134,0.6185346841812134,1.0,1.0,-2.121217966079712,0.8742325305938721,1.2469855546951294,0.3850500285625458,0.0,0.0,0.7210562229156494,169.8961944580078,138.0,16.388526916503906,-23519.80078125,1155.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.613525390625,309.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,28898.251953125,28800.0,0.0,0.0,0.5407905578613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404807567596436,1.1404951810836792,-1.4433791875489987e-05,0.0,0.000548833690118,0.0,0.0,203.10337829589844,0.0,0.0,0.0,0.6697927117347717,4.0,0.0,1.0
377280,293.3108215332031,297.1499938964844,293.1499938964844,0.2036541998386383,-4057.516845703125,304.1724548339844,0.7054160237312317,0.2599177062511444,0.2396454662084579,293.3490905761719,297.1499938964844,293.1499938964844,0.359845221042633,-6681.04248046875,304.1837463378906,0.816652774810791,0.4102260172367096,0.3942779004573822,293.2106628417969,297.1499938964844,293.1499938964844,0.4429893791675567,-5812.33544921875,304.1618957519531,0.8605589866638184,0.4867978394031524,0.3435478508472442,293.2043151855469,297.1499938964844,293.1499938964844,0.5158609747886658,-8858.4638671875,304.1620788574219,0.89574134349823,0.5491163730621338,0.5235869884490967,293.2001342773437,297.1499938964844,293.1499938964844,0.0206443406641483,-4500.1953125,304.15625,0.3826236724853515,0.0529553033411502,0.266099065542221,291.1656799316406,291.1499938964844,259.01171875,258.7174072265625,279.1689147949219,293.2948303222656,290.1666259765625,1.0,0.4755575954914093,0.6185346841812134,0.6185346841812134,1.0,1.0,-2.121217966079712,0.8742325305938721,1.2469855546951294,0.3850500285625458,0.0,0.0,0.7210562229156494,169.8961944580078,138.0,16.388526916503906,-23519.80078125,1155.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.613525390625,309.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,28898.251953125,28800.0,0.0,0.0,0.5407905578613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404807567596436,1.1404951810836792,-1.4433791875489987e-05,0.0,0.000548833690118,0.0,0.0,203.10337829589844,0.0,0.0,0.0,0.6697927117347717,4.0,0.0,1.0
377340,293.31201171875,297.1499938964844,293.1499938964844,0.1988763511180877,-3981.64453125,304.17291259765625,0.7098195552825928,0.2556028664112091,0.2354100495576858,293.35504150390625,297.1499938964844,293.1499938964844,0.3522031009197235,-6568.97412109375,304.1852111816406,0.8217185139656067,0.4039763510227203,0.3880413174629211,293.2122497558594,297.1499938964844,293.1499938964844,0.4398862719535827,-5780.03564453125,304.1630859375,0.869490921497345,0.4849364459514618,0.3419782221317291,293.2070007324219,297.1499938964844,293.1499938964844,0.5125339031219482,-8813.091796875,304.16357421875,0.905521273612976,0.5471934676170349,0.5214115381240845,293.2003173828125,297.1499938964844,293.1499938964844,0.0194091312587261,-4364.85302734375,304.1562194824219,0.3839859962463379,0.0516482107341289,0.2583754658699035,291.1807861328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1714172363281,293.29803466796875,290.1814880371094,1.0,0.46503946185112,0.6207981705665588,0.6207981705665588,1.0,1.0,-2.094866752624512,0.8638216257095337,1.2310452461242676,0.3804143369197845,0.0,0.0,0.7158979773521423,159.50851440429688,126.0,19.087608337402344,-23254.1796875,1091.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.582275390625,309.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,28942.419921875,27720.0,0.0,0.0,0.535317063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127566695213318,1.1275808811187744,-1.4265919162426144e-05,0.0,0.000543278758414,0.0,0.0,197.8879852294922,0.0,0.0,0.0,0.6491255164146423,4.0,0.0,1.0
377400,293.31201171875,297.1499938964844,293.1499938964844,0.1988763511180877,-3981.64453125,304.17291259765625,0.7098195552825928,0.2556028664112091,0.2354100495576858,293.35504150390625,297.1499938964844,293.1499938964844,0.3522031009197235,-6568.97412109375,304.1852111816406,0.8217185139656067,0.4039763510227203,0.3880413174629211,293.2122497558594,297.1499938964844,293.1499938964844,0.4398862719535827,-5780.03564453125,304.1630859375,0.869490921497345,0.4849364459514618,0.3419782221317291,293.2070007324219,297.1499938964844,293.1499938964844,0.5125339031219482,-8813.091796875,304.16357421875,0.905521273612976,0.5471934676170349,0.5214115381240845,293.2003173828125,297.1499938964844,293.1499938964844,0.0194091312587261,-4364.85302734375,304.1562194824219,0.3839859962463379,0.0516482107341289,0.2583754658699035,291.1807861328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1714172363281,293.29803466796875,290.1814880371094,1.0,0.46503946185112,0.6207981705665588,0.6207981705665588,1.0,1.0,-2.094866752624512,0.8638216257095337,1.2310452461242676,0.3804143369197845,0.0,0.0,0.7158979773521423,159.50851440429688,126.0,19.087608337402344,-23254.1796875,1091.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.582275390625,309.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,28942.419921875,27720.0,0.0,0.0,0.535317063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127566695213318,1.1275808811187744,-1.4265919162426144e-05,0.0,0.000543278758414,0.0,0.0,197.8879852294922,0.0,0.0,0.0,0.6491255164146423,4.0,0.0,1.0
377460,293.31280517578125,297.1499938964844,293.1499938964844,0.194556787610054,-3913.267822265625,304.17254638671875,0.7151191234588623,0.2513350546360016,0.2311999201774597,293.36053466796875,297.1499938964844,293.1499938964844,0.3452178835868835,-6466.92236328125,304.18524169921875,0.8278452754020691,0.3976644575595855,0.3817260265350342,293.2135925292969,297.1499938964844,293.1499938964844,0.4376630187034607,-5757.52490234375,304.1625671386719,0.8800368905067444,0.4830911159515381,0.3404029011726379,293.2093811035156,297.1499938964844,293.1499938964844,0.5101995468139648,-8782.2294921875,304.1631164550781,0.9177554249763488,0.5452713966369629,0.5192127823829651,293.2003173828125,297.1499938964844,293.1499938964844,0.0182922556996345,-4238.58984375,304.156005859375,0.3862381875514984,0.0503725707530975,0.2507167756557464,291.1698608398437,291.1499938964844,259.0575866699219,258.7537536621094,279.17413330078125,293.3009033203125,290.17138671875,1.0,0.4539710581302643,0.6233440637588501,0.6233440637588501,1.0,1.0,-2.068495035171509,0.8535482883453369,1.214946746826172,0.3759226500988006,0.0,0.0,0.7146638035774231,148.66183471679688,114.0,6.985005855560303,-22934.015625,1026.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5960388183594,309.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,27861.900390625,27720.0,0.0,0.0,0.5294252634048462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018924713134766,1.101906180381775,-1.3673973626282532e-05,0.0,0.000537299318239,0.0,0.0,185.178451538086,0.0,0.0,0.0,0.6497577428817749,4.0,0.0,1.0
377520,293.31280517578125,297.1499938964844,293.1499938964844,0.194556787610054,-3913.267822265625,304.17254638671875,0.7151191234588623,0.2513350546360016,0.2311999201774597,293.36053466796875,297.1499938964844,293.1499938964844,0.3452178835868835,-6466.92236328125,304.18524169921875,0.8278452754020691,0.3976644575595855,0.3817260265350342,293.2135925292969,297.1499938964844,293.1499938964844,0.4376630187034607,-5757.52490234375,304.1625671386719,0.8800368905067444,0.4830911159515381,0.3404029011726379,293.2093811035156,297.1499938964844,293.1499938964844,0.5101995468139648,-8782.2294921875,304.1631164550781,0.9177554249763488,0.5452713966369629,0.5192127823829651,293.2003173828125,297.1499938964844,293.1499938964844,0.0182922556996345,-4238.58984375,304.156005859375,0.3862381875514984,0.0503725707530975,0.2507167756557464,291.1698608398437,291.1499938964844,259.0575866699219,258.7537536621094,279.17413330078125,293.3009033203125,290.17138671875,1.0,0.4539710581302643,0.6233440637588501,0.6233440637588501,1.0,1.0,-2.068495035171509,0.8535482883453369,1.214946746826172,0.3759226500988006,0.0,0.0,0.7146638035774231,148.66183471679688,114.0,6.985005855560303,-22934.015625,1026.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5960388183594,309.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,27861.900390625,27720.0,0.0,0.0,0.5294252634048462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018924713134766,1.101906180381775,-1.3673973626282532e-05,0.0,0.000537299318239,0.0,0.0,185.178451538086,0.0,0.0,0.0,0.6497577428817749,4.0,0.0,1.0
