time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3134460449219,297.1499938964844,293.1499938964844,0.1898348182439804,-3837.501708984375,304.1728820800781,0.7215877175331116,0.2470855414867401,0.22699074447155,293.3658752441406,297.1499938964844,293.1499938964844,0.3373863995075226,-6351.0419921875,304.1864929199219,0.8355167508125305,0.3912520706653595,0.3753023445606231,293.21490478515625,297.1499938964844,293.1499938964844,0.4344408810138702,-5723.93310546875,304.1636962890625,0.8927333950996399,0.4812121987342834,0.3387965857982635,293.211669921875,297.1499938964844,293.1499938964844,0.5066962838172913,-8734.44140625,304.1645202636719,0.932942509651184,0.543298065662384,0.5169565677642822,293.2004699707031,297.1499938964844,293.1499938964844,0.0174669157713651,-4141.69580078125,304.142578125,0.3918312191963196,0.050000000745058,0.2455739080905914,291.1871643066406,291.1499938964844,259.0922241210937,258.7824401855469,279.17626953125,293.3036499023437,290.1874389648437,1.0,0.4425762891769409,0.6260941624641418,0.6260941624641418,1.0,1.0,-2.044905424118042,0.8446399569511414,1.2002655267715454,0.3721422553062439,0.0,0.0,0.7082993984222412,137.2804718017578,102.0,14.08896541595459,-22691.208984375,963.6143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60546875,309.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,27894.779296875,27720.0,0.0,0.0,0.523527979850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085997223854065,1.0860106945037842,-1.3470226804201957e-05,0.0,0.0005313143483363,0.0,0.0,179.1294708251953,0.0,0.0,0.0,0.6427319645881653,4.0,0.0,1.0
377640,293.3134460449219,297.1499938964844,293.1499938964844,0.1898348182439804,-3837.501708984375,304.1728820800781,0.7215877175331116,0.2470855414867401,0.22699074447155,293.3658752441406,297.1499938964844,293.1499938964844,0.3373863995075226,-6351.0419921875,304.1864929199219,0.8355167508125305,0.3912520706653595,0.3753023445606231,293.21490478515625,297.1499938964844,293.1499938964844,0.4344408810138702,-5723.93310546875,304.1636962890625,0.8927333950996399,0.4812121987342834,0.3387965857982635,293.211669921875,297.1499938964844,293.1499938964844,0.5066962838172913,-8734.44140625,304.1645202636719,0.932942509651184,0.543298065662384,0.5169565677642822,293.2004699707031,297.1499938964844,293.1499938964844,0.0174669157713651,-4141.69580078125,304.142578125,0.3918312191963196,0.050000000745058,0.2455739080905914,291.1871643066406,291.1499938964844,259.0922241210937,258.7824401855469,279.17626953125,293.3036499023437,290.1874389648437,1.0,0.4425762891769409,0.6260941624641418,0.6260941624641418,1.0,1.0,-2.044905424118042,0.8446399569511414,1.2002655267715454,0.3721422553062439,0.0,0.0,0.7082993984222412,137.2804718017578,102.0,14.08896541595459,-22691.208984375,963.6143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60546875,309.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,27894.779296875,27720.0,0.0,0.0,0.523527979850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085997223854065,1.0860106945037842,-1.3470226804201957e-05,0.0,0.0005313143483363,0.0,0.0,179.1294708251953,0.0,0.0,0.0,0.6427319645881653,4.0,0.0,1.0
377700,293.3136901855469,297.1499938964844,293.1499938964844,0.1875763237476349,-3801.2568359375,304.1728210449219,0.7253463864326477,0.244962528347969,0.2248799353837967,293.36846923828125,297.1499938964844,293.1499938964844,0.3336029648780823,-6295.0693359375,304.1867370605469,0.8400658965110779,0.3880040347576141,0.3720416128635406,293.21551513671875,297.1499938964844,293.1499938964844,0.4330247044563293,-5709.34326171875,304.1637878417969,0.9000071287155151,0.4802683293819427,0.3379795551300049,293.2127685546875,297.1499938964844,293.1499938964844,0.5051620602607727,-8713.7939453125,304.1646728515625,0.9415303468704224,0.5423003435134888,0.5158031582832336,293.2011413574219,297.1499938964844,293.1499938964844,0.0172767601907253,-4119.9921875,304.1314697265625,0.3960947692394256,0.050000000745058,0.2445211708545684,291.189208984375,291.1499938964844,259.1127319335937,258.7996520996094,279.1772155761719,293.3051452636719,290.1893310546875,1.0,0.4368429780006408,0.6275254487991333,0.6275254487991333,1.0,1.0,-2.0348238945007324,0.8409757018089294,1.1938482522964478,0.3706985712051391,0.0,0.0,0.7054722905158997,131.43067932128906,102.0,10.138232231140137,-22577.2109375,933.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60906982421875,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,27891.970703125,26640.0,0.0,0.0,0.5205771327018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077751874923706,1.0777652263641355,-1.3361251149035525e-05,0.0,0.0005283195641823,0.0,0.0,176.00628662109375,0.0,0.0,0.0,0.6241488456726074,4.0,0.0,1.0
377760,293.31396484375,297.1499938964844,293.1499938964844,0.1856896132230758,-3771.451416015625,304.1720886230469,0.7293614745140076,0.2428383380174636,0.2227701693773269,293.3710632324219,297.1499938964844,293.1499938964844,0.3304471373558044,-6249.08544921875,304.185791015625,0.8449860215187073,0.3847299814224243,0.3687571287155151,293.216064453125,297.1499938964844,293.1499938964844,0.4324482679367065,-5704.15625,304.16229248046875,0.9078915119171144,0.4793324470520019,0.3371659517288208,293.2137756347656,297.1499938964844,293.1499938964844,0.504591703414917,-8707.2802734375,304.1630249023437,0.9504173398017884,0.541307806968689,0.5146510004997253,293.2021789550781,297.1499938964844,293.1499938964844,0.0171292871236801,-4105.38232421875,304.1192321777344,0.4003161787986755,0.050000000745058,0.2434807568788528,291.167724609375,291.1499938964844,259.1354675292969,258.8188781738281,279.1784362792969,293.3067321777344,290.165771484375,1.0,0.4310619235038757,0.6290385723114014,0.6290385723114014,1.0,1.0,-2.024735689163208,0.8373450040817261,1.1873905658721924,0.3692925572395324,0.0,0.0,0.7062536478042603,125.61336517333984,90.0,-23.933181762695312,-22376.318359375,904.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6268005371094,309.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,26943.64453125,26640.0,0.0,0.0,0.5174654722213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0553359985351562,1.0553488731384275,-1.2856433386332355e-05,0.0,0.0005251616821624,0.0,0.0,165.6833038330078,0.0,0.0,0.0,0.6266335248947144,4.0,0.0,1.0
377820,293.3145446777344,297.1499938964844,293.1499938964844,0.1811080425977707,-3697.2431640625,304.1723937988281,0.738415539264679,0.2385674864053726,0.2185400128364563,293.3762512207031,297.1499938964844,293.1499938964844,0.3226328492164612,-6132.37841796875,304.1869201660156,0.856203556060791,0.3780755698680877,0.3621020019054413,293.21710205078125,297.1499938964844,293.1499938964844,0.4294655919075012,-5673.0322265625,304.1632080078125,0.926877737045288,0.4774499833583832,0.3355464935302734,293.2156982421875,297.1499938964844,293.1499938964844,0.5013328790664673,-8662.796875,304.1641540527344,0.9687148332595824,0.5393030643463135,0.512349545955658,293.2050476074219,297.1499938964844,293.1499938964844,0.0167387444525957,-4059.6513671875,304.0925598144531,0.4092487692832947,0.050000000745058,0.2414141297340393,291.17657470703125,291.1499938964844,259.1878662109375,258.86358642578125,279.1816101074219,293.3101806640625,290.1771545410156,1.0,0.4193300604820251,0.6323516964912415,0.6323516964912415,1.0,1.0,-2.0044727325439453,0.8301708698272705,1.1743018627166748,0.3665949404239654,0.0,0.0,0.7024968862533569,114.05926513671876,78.0,5.646373748779297,-22207.06640625,846.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64129638671875,309.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,26769.541015625,26640.0,0.0,0.0,0.5113722681999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047276496887207,1.047289252281189,-1.2714154763671104e-05,0.0,0.0005189778166823,0.0,0.0,162.422607421875,0.0,0.0,0.0,0.6225021481513977,4.0,0.0,1.0
377880,293.3145446777344,297.1499938964844,293.1499938964844,0.1811080425977707,-3697.2431640625,304.1723937988281,0.738415539264679,0.2385674864053726,0.2185400128364563,293.3762512207031,297.1499938964844,293.1499938964844,0.3226328492164612,-6132.37841796875,304.1869201660156,0.856203556060791,0.3780755698680877,0.3621020019054413,293.21710205078125,297.1499938964844,293.1499938964844,0.4294655919075012,-5673.0322265625,304.1632080078125,0.926877737045288,0.4774499833583832,0.3355464935302734,293.2156982421875,297.1499938964844,293.1499938964844,0.5013328790664673,-8662.796875,304.1641540527344,0.9687148332595824,0.5393030643463135,0.512349545955658,293.2050476074219,297.1499938964844,293.1499938964844,0.0167387444525957,-4059.6513671875,304.0925598144531,0.4092487692832947,0.050000000745058,0.2414141297340393,291.17657470703125,291.1499938964844,259.1878662109375,258.86358642578125,279.1816101074219,293.3101806640625,290.1771545410156,1.0,0.4193300604820251,0.6323516964912415,0.6323516964912415,1.0,1.0,-2.0044727325439453,0.8301708698272705,1.1743018627166748,0.3665949404239654,0.0,0.0,0.7024968862533569,114.05926513671876,78.0,5.646373748779297,-22207.06640625,846.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64129638671875,309.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,26769.541015625,26640.0,0.0,0.0,0.5113722681999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047276496887207,1.047289252281189,-1.2714154763671104e-05,0.0,0.0005189778166823,0.0,0.0,162.422607421875,0.0,0.0,0.0,0.6225021481513977,4.0,0.0,1.0
377940,293.315185546875,297.1499938964844,293.1499938964844,0.176570326089859,-3623.425048828125,304.1724853515625,0.7493765354156494,0.2342702001333236,0.214285597205162,293.38153076171875,297.1499938964844,293.1499938964844,0.3147731721401214,-6014.53369140625,304.1877136230469,0.8697801828384399,0.3712715804576874,0.3553064167499542,293.2181701660156,297.1499938964844,293.1499938964844,0.4265274405479431,-5642.5234375,304.1636962890625,0.948977530002594,0.4755297601222992,0.3339025676250458,293.2176513671875,297.1499938964844,293.1499938964844,0.4981078505516052,-8619.044921875,304.164794921875,0.9870110154151917,0.5372459292411804,0.5100012421607971,293.20867919921875,297.1499938964844,293.1499938964844,0.0163564383983612,-4014.43701171875,304.06298828125,0.4200072586536407,0.050000000745058,0.2393650561571121,291.18389892578125,291.1499938964844,259.25,258.9171142578125,279.1856384277344,293.3139953613281,290.1842041015625,1.0,0.407332569360733,0.6361099481582642,0.6361099481582642,1.0,1.0,-1.98394787311554,0.8230658173561096,1.1608819961547852,0.3640331029891968,0.0,0.0,0.6974487900733948,102.5990982055664,66.0,8.225245475769043,-21986.130859375,789.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6365661621094,309.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26781.4296875,25560.0,0.0,0.0,0.5054609179496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0337187051773071,1.03373122215271,-1.2545516256068368e-05,0.0,0.0005129785859026,0.0,0.0,157.6802520751953,0.0,0.0,0.0,0.6016408801078796,4.0,0.0,1.0
378000,293.315185546875,297.1499938964844,293.1499938964844,0.176570326089859,-3623.425048828125,304.1724853515625,0.7493765354156494,0.2342702001333236,0.214285597205162,293.38153076171875,297.1499938964844,293.1499938964844,0.3147731721401214,-6014.53369140625,304.1877136230469,0.8697801828384399,0.3712715804576874,0.3553064167499542,293.2181701660156,297.1499938964844,293.1499938964844,0.4265274405479431,-5642.5234375,304.1636962890625,0.948977530002594,0.4755297601222992,0.3339025676250458,293.2176513671875,297.1499938964844,293.1499938964844,0.4981078505516052,-8619.044921875,304.164794921875,0.9870110154151917,0.5372459292411804,0.5100012421607971,293.20867919921875,297.1499938964844,293.1499938964844,0.0163564383983612,-4014.43701171875,304.06298828125,0.4200072586536407,0.050000000745058,0.2393650561571121,291.18389892578125,291.1499938964844,259.25,258.9171142578125,279.1856384277344,293.3139953613281,290.1842041015625,1.0,0.407332569360733,0.6361099481582642,0.6361099481582642,1.0,1.0,-1.98394787311554,0.8230658173561096,1.1608819961547852,0.3640331029891968,0.0,0.0,0.6974487900733948,102.5990982055664,66.0,8.225245475769043,-21986.130859375,789.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6365661621094,309.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26781.4296875,25560.0,0.0,0.0,0.5054609179496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0337187051773071,1.03373122215271,-1.2545516256068368e-05,0.0,0.0005129785859026,0.0,0.0,157.6802520751953,0.0,0.0,0.0,0.6016408801078796,4.0,0.0,1.0
378060,293.3148803710937,297.1499938964844,293.1499938964844,0.1725213974714279,-3557.740966796875,304.1717834472656,0.7615251541137695,0.2301425486803054,0.2101507782936096,293.3858642578125,297.1499938964844,293.1499938964844,0.3075799345970154,-5906.875,304.1872253417969,0.8845560550689697,0.3645242154598236,0.3485260307788849,293.2182922363281,297.1499938964844,293.1499938964844,0.4245634973049164,-5622.80078125,304.1625366210937,0.970478057861328,0.4737767279148102,0.3323496282100677,293.2167358398437,297.1499938964844,293.1499938964844,0.488884836435318,-8487.3251953125,304.1770324707031,0.9990000128746032,0.5356931090354919,0.5011327862739563,293.2117919921875,297.1499938964844,293.1499938964844,0.0160514526069164,-3979.971923828125,304.03350830078125,0.4327939748764038,0.050000000745058,0.2375073134899139,291.16552734375,291.1499938964844,259.3175354003906,258.9750366210937,279.1922302246094,293.3175048828125,290.1679992675781,1.0,0.3947949409484863,0.6405699253082275,0.6405699253082275,1.0,1.0,-1.956052303314209,0.8128157258033752,1.143236517906189,0.3602250516414642,0.0,0.0,0.6973947882652283,91.9933624267578,69.0,3.291450262069702,-21668.111328125,731.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.654541015625,309.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,25670.638671875,25560.0,0.0,0.0,0.4992962479591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107314586639404,1.010743498802185,-1.2008926205453465e-05,0.0,0.0005067221936769,0.0,0.0,147.5321044921875,0.0,0.0,0.0,0.603306233882904,4.0,0.0,1.0
378120,293.3148803710937,297.1499938964844,293.1499938964844,0.1725213974714279,-3557.740966796875,304.1717834472656,0.7615251541137695,0.2301425486803054,0.2101507782936096,293.3858642578125,297.1499938964844,293.1499938964844,0.3075799345970154,-5906.875,304.1872253417969,0.8845560550689697,0.3645242154598236,0.3485260307788849,293.2182922363281,297.1499938964844,293.1499938964844,0.4245634973049164,-5622.80078125,304.1625366210937,0.970478057861328,0.4737767279148102,0.3323496282100677,293.2167358398437,297.1499938964844,293.1499938964844,0.488884836435318,-8487.3251953125,304.1770324707031,0.9990000128746032,0.5356931090354919,0.5011327862739563,293.2117919921875,297.1499938964844,293.1499938964844,0.0160514526069164,-3979.971923828125,304.03350830078125,0.4327939748764038,0.050000000745058,0.2375073134899139,291.16552734375,291.1499938964844,259.3175354003906,258.9750366210937,279.1922302246094,293.3175048828125,290.1679992675781,1.0,0.3947949409484863,0.6405699253082275,0.6405699253082275,1.0,1.0,-1.956052303314209,0.8128157258033752,1.143236517906189,0.3602250516414642,0.0,0.0,0.6973947882652283,91.9933624267578,69.0,3.291450262069702,-21668.111328125,731.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.654541015625,309.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,25670.638671875,25560.0,0.0,0.0,0.4992962479591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107314586639404,1.010743498802185,-1.2008926205453465e-05,0.0,0.0005067221936769,0.0,0.0,147.5321044921875,0.0,0.0,0.0,0.603306233882904,4.0,0.0,1.0
378180,293.3141174316406,297.1499938964844,293.1499938964844,0.1681005507707595,-3484.546142578125,304.1718444824219,0.7656279802322388,0.2261193692684173,0.206386849284172,293.3895568847656,297.1499938964844,293.1499938964844,0.299376517534256,-5781.8994140625,304.1884155273437,0.8892673850059509,0.357800155878067,0.3420512676239013,293.2181091308594,297.1499938964844,293.1499938964844,0.4211171269416809,-5586.37744140625,304.1640014648437,0.9797022342681884,0.4720827937126159,0.3310621380805969,293.19390869140625,297.1499938964844,293.1499938964844,0.468245267868042,-8193.30078125,304.20147705078125,0.9990000128746032,0.5385960340499878,0.4842491447925567,293.2137451171875,297.1499938964844,293.1499938964844,0.0158016625791788,-3947.487060546875,304.00665283203125,0.4398564994335174,0.050000000745058,0.2366764992475509,291.2041931152344,291.1499938964844,259.3857116699219,259.0326232910156,279.1986694335937,293.3231201171875,290.2050476074219,1.0,0.3863002061843872,0.6457986235618591,0.6457986235618591,1.0,1.0,-1.9209864139556885,0.7997063398361206,1.121280074119568,0.3545704185962677,0.0,0.0,0.6871042847633362,86.68795776367188,72.0,29.434062957763672,-21328.5859375,685.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6837158203125,309.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,25800.439453125,25560.0,0.0,0.0,0.4929387867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989932656288147,0.9899443984031676,-1.1785595233959612e-05,0.0,0.0005002702237106,0.0,0.0,140.99575805664062,0.0,0.0,0.0,0.5942891240119934,4.0,0.0,1.0
378240,293.3141174316406,297.1499938964844,293.1499938964844,0.1681005507707595,-3484.546142578125,304.1718444824219,0.7656279802322388,0.2261193692684173,0.206386849284172,293.3895568847656,297.1499938964844,293.1499938964844,0.299376517534256,-5781.8994140625,304.1884155273437,0.8892673850059509,0.357800155878067,0.3420512676239013,293.2181091308594,297.1499938964844,293.1499938964844,0.4211171269416809,-5586.37744140625,304.1640014648437,0.9797022342681884,0.4720827937126159,0.3310621380805969,293.19390869140625,297.1499938964844,293.1499938964844,0.468245267868042,-8193.30078125,304.20147705078125,0.9990000128746032,0.5385960340499878,0.4842491447925567,293.2137451171875,297.1499938964844,293.1499938964844,0.0158016625791788,-3947.487060546875,304.00665283203125,0.4398564994335174,0.050000000745058,0.2366764992475509,291.2041931152344,291.1499938964844,259.3857116699219,259.0326232910156,279.1986694335937,293.3231201171875,290.2050476074219,1.0,0.3863002061843872,0.6457986235618591,0.6457986235618591,1.0,1.0,-1.9209864139556885,0.7997063398361206,1.121280074119568,0.3545704185962677,0.0,0.0,0.6871042847633362,86.68795776367188,72.0,29.434062957763672,-21328.5859375,685.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6837158203125,309.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,25800.439453125,25560.0,0.0,0.0,0.4929387867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989932656288147,0.9899443984031676,-1.1785595233959612e-05,0.0,0.0005002702237106,0.0,0.0,140.99575805664062,0.0,0.0,0.0,0.5942891240119934,4.0,0.0,1.0
378300,293.3138122558594,297.1499938964844,293.1499938964844,0.1661083996295929,-3451.681640625,304.1715087890625,0.7661950588226318,0.2241037338972091,0.2045280933380127,293.39141845703125,297.1499938964844,293.1499938964844,0.2956149876117706,-5724.75390625,304.1882629394531,0.8898008465766907,0.3544037938117981,0.338810920715332,293.2181396484375,297.1499938964844,293.1499938964844,0.4198448359966278,-5573.2607421875,304.16375732421875,0.9823995232582092,0.4712158441543579,0.3304240107536316,293.1797180175781,297.1499938964844,293.1499938964844,0.4615018963813782,-8099.79931640625,304.2043151855469,0.9990000128746032,0.5408304929733276,0.4788234233856201,293.2145080566406,297.1499938964844,293.1499938964844,0.015719836577773,-3937.78564453125,303.9934997558594,0.4422805905342102,0.050000000745058,0.2364156991243362,291.21002197265625,291.1499938964844,259.4200134277344,259.061279296875,279.2004089355469,293.3272399902344,290.2104797363281,1.0,0.383182168006897,0.648455023765564,0.648455023765564,1.0,1.0,-1.907265543937683,0.7948402762413025,1.1124252080917358,0.352685272693634,0.0,0.0,0.6824969053268433,84.96250915527344,72.0,22.509876251220703,-21172.673828125,669.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70849609375,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25811.52734375,24480.0,0.0,0.0,0.4895989298820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773882627487184,0.9773999452590942,-1.1638241630862469e-05,0.0,0.0004968806752003,0.0,0.0,137.02731323242188,0.0,0.0,0.0,0.5739705562591553,4.0,0.0,1.0
378360,293.3134460449219,297.1499938964844,293.1499938964844,0.1645181775093078,-3425.980224609375,304.17047119140625,0.7659825086593628,0.2220967411994934,0.202688455581665,293.3931884765625,297.1499938964844,293.1499938964844,0.2925340235233307,-5678.70556640625,304.1868896484375,0.8893716335296631,0.3509947955608368,0.3355703353881836,293.2181396484375,297.1499938964844,293.1499938964844,0.4195340573787689,-5570.96484375,304.16180419921875,0.9841808676719666,0.4703515470027923,0.329794704914093,293.1661682128906,297.1499938964844,293.1499938964844,0.4573923945426941,-8045.25634765625,304.20184326171875,0.9990000128746032,0.5431157946586609,0.4749115407466888,293.215087890625,297.1499938964844,293.1499938964844,0.0156912337988615,-3937.4033203125,303.9801940917969,0.4440764784812927,0.050000000745058,0.236229583621025,291.1886901855469,291.1499938964844,259.4544677734375,259.0898742675781,279.2015380859375,293.33184814453125,290.18603515625,1.0,0.3806791305541992,0.6511179804801941,0.6511179804801941,1.0,1.0,-1.8954858779907229,0.7908279299736023,1.1046580076217651,0.3512383997440338,0.0,0.0,0.6818186044692993,83.68551635742188,75.0,-19.789419174194336,-20939.908203125,656.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7513122558594,309.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,24866.623046875,24480.0,0.0,0.0,0.4860131442546844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510533809661864,0.9510645270347596,-1.1116158930235542e-05,0.0,0.00049324153224,0.0,0.0,127.07981872558594,0.0,0.0,0.0,0.5747169256210327,4.0,0.0,1.0
378420,293.31268310546875,297.1499938964844,293.1499938964844,0.1607701629400253,-3363.8408203125,304.169921875,0.763575553894043,0.2181088626384735,0.1990702748298645,293.39666748046875,297.1499938964844,293.1499938964844,0.2852673530578613,-5567.57080078125,304.1867370605469,0.8860419392585754,0.3441317081451416,0.3290894031524658,293.2182006835937,297.1499938964844,293.1499938964844,0.4173804521560669,-5548.71142578125,304.1614990234375,0.9855238795280457,0.4686147570610046,0.3285669386386871,293.1448059082031,297.1499938964844,293.1499938964844,0.4516055881977081,-7970.26806640625,304.1940612792969,0.9990000128746032,0.5470561981201172,0.4708684682846069,293.21600341796875,297.1499938964844,293.1499938964844,0.0155856357887387,-3926.0439453125,303.95489501953125,0.4459758102893829,0.050000000745058,0.2360391765832901,291.1909484863281,291.1499938964844,259.5238037109375,259.1468200683594,279.20184326171875,293.3398132324219,290.19097900390625,1.0,0.377209335565567,0.6563437581062317,0.6563437581062317,1.0,1.0,-1.876797080039978,0.784877598285675,1.0919195413589478,0.3493788838386535,0.0,0.0,0.6766050457954407,82.22450256347656,78.0,0.1070030555129051,-20768.111328125,638.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8110656738281,309.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24654.814453125,24480.0,0.0,0.0,0.4788728952407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378413558006288,0.9378522634506226,-1.091671219910495e-05,0.0,0.0004859951150137,0.0,0.0,122.76866912841795,0.0,0.0,0.0,0.5684154629707336,4.0,0.0,1.0
378480,293.31268310546875,297.1499938964844,293.1499938964844,0.1607701629400253,-3363.8408203125,304.169921875,0.763575553894043,0.2181088626384735,0.1990702748298645,293.39666748046875,297.1499938964844,293.1499938964844,0.2852673530578613,-5567.57080078125,304.1867370605469,0.8860419392585754,0.3441317081451416,0.3290894031524658,293.2182006835937,297.1499938964844,293.1499938964844,0.4173804521560669,-5548.71142578125,304.1614990234375,0.9855238795280457,0.4686147570610046,0.3285669386386871,293.1448059082031,297.1499938964844,293.1499938964844,0.4516055881977081,-7970.26806640625,304.1940612792969,0.9990000128746032,0.5470561981201172,0.4708684682846069,293.21600341796875,297.1499938964844,293.1499938964844,0.0155856357887387,-3926.0439453125,303.95489501953125,0.4459758102893829,0.050000000745058,0.2360391765832901,291.1909484863281,291.1499938964844,259.5238037109375,259.1468200683594,279.20184326171875,293.3398132324219,290.19097900390625,1.0,0.377209335565567,0.6563437581062317,0.6563437581062317,1.0,1.0,-1.876797080039978,0.784877598285675,1.0919195413589478,0.3493788838386535,0.0,0.0,0.6766050457954407,82.22450256347656,78.0,0.1070030555129051,-20768.111328125,638.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8110656738281,309.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24654.814453125,24480.0,0.0,0.0,0.4788728952407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378413558006288,0.9378522634506226,-1.091671219910495e-05,0.0,0.0004859951150137,0.0,0.0,122.76866912841795,0.0,0.0,0.0,0.5684154629707336,4.0,0.0,1.0
378540,293.3118896484375,297.1499938964844,293.1499938964844,0.1572358459234237,-3305.1513671875,304.1691589355469,0.7590814232826233,0.214150384068489,0.1955160796642303,293.4000549316406,297.1499938964844,293.1499938964844,0.2782409787178039,-5459.78515625,304.1861877441406,0.8800599575042725,0.3371970057487488,0.3225800991058349,293.2183837890625,297.1499938964844,293.1499938964844,0.4155775904655456,-5530.36865234375,304.1606750488281,0.9845247268676758,0.4668508470058441,0.3273472785949707,293.1335754394531,297.1499938964844,293.1499938964844,0.4507097601890564,-7965.39453125,304.1807861328125,0.9990000128746032,0.5494844317436218,0.4708087146282196,293.2169494628906,297.1499938964844,293.1499938964844,0.0155170634388923,-3920.467529296875,303.9291076660156,0.4460048675537109,0.050000000745058,0.2360370606184005,291.1847839355469,291.1499938964844,259.5936889648437,259.2035217285156,279.2002868652344,293.3431091308594,290.1841125488281,1.0,0.3753505349159241,0.6613000631332397,0.6613000631332397,1.0,1.0,-1.8631713390350344,0.7809865474700928,1.0821847915649414,0.3484987914562225,0.0,0.0,0.6722742915153503,81.89351654052734,81.0,-7.872379779815674,-20594.626953125,626.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82501220703125,309.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,24610.14453125,23400.0,0.0,0.0,0.4720461964607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239607453346252,0.9239714741706848,-1.0749678949650844e-05,0.0,0.0004790668899659,0.0,0.0,118.68523406982422,0.0,0.0,0.0,0.5475384593009949,4.0,0.0,1.0
378600,293.3118896484375,297.1499938964844,293.1499938964844,0.1572358459234237,-3305.1513671875,304.1691589355469,0.7590814232826233,0.214150384068489,0.1955160796642303,293.4000549316406,297.1499938964844,293.1499938964844,0.2782409787178039,-5459.78515625,304.1861877441406,0.8800599575042725,0.3371970057487488,0.3225800991058349,293.2183837890625,297.1499938964844,293.1499938964844,0.4155775904655456,-5530.36865234375,304.1606750488281,0.9845247268676758,0.4668508470058441,0.3273472785949707,293.1335754394531,297.1499938964844,293.1499938964844,0.4507097601890564,-7965.39453125,304.1807861328125,0.9990000128746032,0.5494844317436218,0.4708087146282196,293.2169494628906,297.1499938964844,293.1499938964844,0.0155170634388923,-3920.467529296875,303.9291076660156,0.4460048675537109,0.050000000745058,0.2360370606184005,291.1847839355469,291.1499938964844,259.5936889648437,259.2035217285156,279.2002868652344,293.3431091308594,290.1841125488281,1.0,0.3753505349159241,0.6613000631332397,0.6613000631332397,1.0,1.0,-1.8631713390350344,0.7809865474700928,1.0821847915649414,0.3484987914562225,0.0,0.0,0.6722742915153503,81.89351654052734,81.0,-7.872379779815674,-20594.626953125,626.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82501220703125,309.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,24610.14453125,23400.0,0.0,0.0,0.4720461964607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239607453346252,0.9239714741706848,-1.0749678949650844e-05,0.0,0.0004790668899659,0.0,0.0,118.68523406982422,0.0,0.0,0.0,0.5475384593009949,4.0,0.0,1.0
378660,293.31109619140625,297.1499938964844,293.1499938964844,0.1541765183210373,-3254.73876953125,304.1679382324219,0.753119170665741,0.210211306810379,0.1920140087604522,293.40338134765625,297.1499938964844,293.1499938964844,0.27193683385849,-5363.36474609375,304.18475341796875,0.8721552491188049,0.3301843702793121,0.3160336315631866,293.218505859375,297.1499938964844,293.1499938964844,0.4149180650711059,-5524.65283203125,304.1583557128906,0.9817476272583008,0.4650949537754059,0.3261503577232361,293.1324462890625,297.1499938964844,293.1499938964844,0.4545321762561798,-8027.3974609375,304.164306640625,0.9990000128746032,0.5501480102539062,0.4737082421779632,293.2182006835937,297.1499938964844,293.1499938964844,0.0155099462717771,-3925.951416015625,303.90142822265625,0.4446390271186828,0.050000000745058,0.2361746430397033,291.1452331542969,291.1499938964844,259.6640930175781,259.2599792480469,279.198486328125,293.34454345703125,290.14569091796875,1.0,0.3746972382068634,0.6660575270652771,0.6660575270652771,1.0,1.0,-1.853312849998474,0.7786237597465515,1.0746891498565674,0.3483447432518005,0.0,0.0,0.6761978268623352,82.39942932128906,84.0,-26.79314994812012,-20414.787109375,621.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81939697265625,309.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23430.912109375,23400.0,0.0,0.0,0.4653922319412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078952670097352,0.9079055786132812,-1.0304284842277411e-05,0.0,0.0004723139572888,0.0,0.0,111.98551177978516,0.0,0.0,0.0,0.5519447326660156,4.0,0.0,1.0
378720,293.31109619140625,297.1499938964844,293.1499938964844,0.1541765183210373,-3254.73876953125,304.1679382324219,0.753119170665741,0.210211306810379,0.1920140087604522,293.40338134765625,297.1499938964844,293.1499938964844,0.27193683385849,-5363.36474609375,304.18475341796875,0.8721552491188049,0.3301843702793121,0.3160336315631866,293.218505859375,297.1499938964844,293.1499938964844,0.4149180650711059,-5524.65283203125,304.1583557128906,0.9817476272583008,0.4650949537754059,0.3261503577232361,293.1324462890625,297.1499938964844,293.1499938964844,0.4545321762561798,-8027.3974609375,304.164306640625,0.9990000128746032,0.5501480102539062,0.4737082421779632,293.2182006835937,297.1499938964844,293.1499938964844,0.0155099462717771,-3925.951416015625,303.90142822265625,0.4446390271186828,0.050000000745058,0.2361746430397033,291.1452331542969,291.1499938964844,259.6640930175781,259.2599792480469,279.198486328125,293.34454345703125,290.14569091796875,1.0,0.3746972382068634,0.6660575270652771,0.6660575270652771,1.0,1.0,-1.853312849998474,0.7786237597465515,1.0746891498565674,0.3483447432518005,0.0,0.0,0.6761978268623352,82.39942932128906,84.0,-26.79314994812012,-20414.787109375,621.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81939697265625,309.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23430.912109375,23400.0,0.0,0.0,0.4653922319412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078952670097352,0.9079055786132812,-1.0304284842277411e-05,0.0,0.0004723139572888,0.0,0.0,111.98551177978516,0.0,0.0,0.0,0.5519447326660156,4.0,0.0,1.0
378780,293.31121826171875,297.1499938964844,293.1499938964844,0.1505880802869796,-3194.334716796875,304.1679382324219,0.7459861636161804,0.2061069905757904,0.1884312480688095,293.4078674316406,297.1499938964844,293.1499938964844,0.2646316289901733,-5249.525390625,304.1853332519531,0.8627308011054993,0.3228637278079986,0.3092814683914184,293.2188415527344,297.1499938964844,293.1499938964844,0.4130350053310394,-5504.98828125,304.15869140625,0.97747540473938,0.4632917046546936,0.3249493241310119,293.1406555175781,297.1499938964844,293.1499938964844,0.4598698914051056,-8108.39990234375,304.1506042480469,0.9990000128746032,0.5489509105682373,0.4789071679115295,293.219970703125,297.1499938964844,293.1499938964844,0.0154554024338722,-3922.18310546875,303.87274169921875,0.4422456920146942,0.050000000745058,0.2364228963851928,291.144287109375,291.1499938964844,259.7350158691406,259.3162536621094,279.1972045898437,293.3454895019531,290.1436462402344,1.0,0.3749374449253082,0.6707100868225098,0.6707100868225098,1.0,1.0,-1.84600043296814,0.7772870659828186,1.0687133073806765,0.3486790657043457,0.0,0.0,0.6767960786819458,83.55720520019531,87.0,-13.144424438476562,-20331.80859375,619.6973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7361755371094,309.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,23390.982421875,23400.0,0.0,0.0,0.4596931338310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088596105575562,0.9088699221611024,-1.0305893738404848e-05,0.0,0.0004665300948545,0.0,0.0,112.1755599975586,0.0,0.0,0.0,0.5522037744522095,4.0,0.0,1.0
378840,293.31121826171875,297.1499938964844,293.1499938964844,0.1505880802869796,-3194.334716796875,304.1679382324219,0.7459861636161804,0.2061069905757904,0.1884312480688095,293.4078674316406,297.1499938964844,293.1499938964844,0.2646316289901733,-5249.525390625,304.1853332519531,0.8627308011054993,0.3228637278079986,0.3092814683914184,293.2188415527344,297.1499938964844,293.1499938964844,0.4130350053310394,-5504.98828125,304.15869140625,0.97747540473938,0.4632917046546936,0.3249493241310119,293.1406555175781,297.1499938964844,293.1499938964844,0.4598698914051056,-8108.39990234375,304.1506042480469,0.9990000128746032,0.5489509105682373,0.4789071679115295,293.219970703125,297.1499938964844,293.1499938964844,0.0154554024338722,-3922.18310546875,303.87274169921875,0.4422456920146942,0.050000000745058,0.2364228963851928,291.144287109375,291.1499938964844,259.7350158691406,259.3162536621094,279.1972045898437,293.3454895019531,290.1436462402344,1.0,0.3749374449253082,0.6707100868225098,0.6707100868225098,1.0,1.0,-1.84600043296814,0.7772870659828186,1.0687133073806765,0.3486790657043457,0.0,0.0,0.6767960786819458,83.55720520019531,87.0,-13.144424438476562,-20331.80859375,619.6973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7361755371094,309.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,23390.982421875,23400.0,0.0,0.0,0.4596931338310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088596105575562,0.9088699221611024,-1.0305893738404848e-05,0.0,0.0004665300948545,0.0,0.0,112.1755599975586,0.0,0.0,0.0,0.5522037744522095,4.0,0.0,1.0
378900,293.3114318847656,297.1499938964844,293.1499938964844,0.1488040834665298,-3164.245849609375,304.1679077148437,0.742094099521637,0.2040211111307144,0.1865976899862289,293.41033935546875,297.1499938964844,293.1499938964844,0.2609679996967315,-5192.23681640625,304.1855773925781,0.8575924038887024,0.3191112577915191,0.3058046698570251,293.21905517578125,297.1499938964844,293.1499938964844,0.4122055172920227,-5496.42138671875,304.1585998535156,0.9748579859733582,0.4623787403106689,0.3243428766727447,293.1478271484375,297.1499938964844,293.1499938964844,0.4635388553142547,-8162.55517578125,304.14385986328125,0.9990000128746032,0.547660231590271,0.4821856617927551,293.2210693359375,297.1499938964844,293.1499938964844,0.015435273759067,-3921.655517578125,303.85748291015625,0.4407729804515838,0.050000000745058,0.2365807443857193,291.13983154296875,291.1499938964844,259.7706604003906,259.34429931640625,279.19677734375,293.3458251953125,290.1392517089844,1.0,0.3753154873847961,0.6730170249938965,0.6730170249938965,1.0,1.0,-1.8430213928222656,0.7768892645835876,1.0661321878433228,0.3489725887775421,0.0,0.0,0.6779242157936096,84.33226013183594,87.0,-12.623193740844728,-20292.33984375,619.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6729736328125,309.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23367.03515625,22320.0,0.0,0.0,0.457216203212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910758137702942,0.910768449306488,-1.0321456102246884e-05,0.0,0.0004640163097064,0.0,0.0,112.65265655517578,0.0,0.0,0.0,0.5379863977432251,4.0,0.0,1.0
378960,293.3116149902344,297.1499938964844,293.1499938964844,0.1473406702280044,-3140.06103515625,304.16729736328125,0.7380889058113098,0.2019390761852264,0.1847639083862304,293.41278076171875,297.1499938964844,293.1499938964844,0.2578347623348236,-5143.8759765625,304.1847839355469,0.8522971868515015,0.3153299987316131,0.302294373512268,293.2192077636719,297.1499938964844,293.1499938964844,0.412257581949234,-5497.8427734375,304.15692138671875,0.9719858169555664,0.4614689648151397,0.3237372934818268,293.1567077636719,297.1499938964844,293.1499938964844,0.4686507880687713,-8237.4345703125,304.1356506347656,0.9990000128746032,0.5459452867507935,0.4857988357543945,293.2223205566406,297.1499938964844,293.1499938964844,0.0154541376978158,-3928.757568359375,303.84100341796875,0.4391823410987854,0.050000000745058,0.2367559373378753,291.1098327636719,291.1499938964844,259.8064270019531,259.3723449707031,279.1962585449219,293.34539794921875,290.1059875488281,1.0,0.3758302927017212,0.6752910614013672,0.6752910614013672,1.0,1.0,-1.840425729751587,0.7766349911689758,1.063790798187256,0.3493280708789825,0.0,0.0,0.6833581924438477,85.20884704589844,90.0,-50.111106872558594,-20156.076171875,620.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61529541015625,309.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22417.3671875,22320.0,0.0,0.0,0.454805314540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988457918167114,0.8988557457923889,-9.975787179428153e-06,0.0,0.0004615695797838,0.0,0.0,107.65895080566406,0.0,0.0,0.0,0.5446828603744507,4.0,0.0,1.0
379020,293.3118591308594,297.1499938964844,293.1499938964844,0.1437417268753051,-3078.80908203125,304.1675720214844,0.7298638224601746,0.19779933989048,0.1811243295669555,293.4176025390625,297.1499938964844,293.1499938964844,0.2502890527248382,-5024.6611328125,304.185791015625,0.8414438366889954,0.3076993525028229,0.2952142655849457,293.2195739746094,297.1499938964844,293.1499938964844,0.4104500412940979,-5478.73828125,304.15771484375,0.965597689151764,0.459641695022583,0.3225366175174713,293.17901611328125,297.1499938964844,293.1499938964844,0.4778376221656799,-8368.7646484375,304.125244140625,0.9990000128746032,0.5412684679031372,0.4938200712203979,293.2252502441406,297.1499938964844,293.1499938964844,0.0154056753963232,-3926.38037109375,303.8075256347656,0.4357704520225525,0.050000000745058,0.2371494323015213,291.1054077148437,291.1499938964844,259.8782653808594,259.4283142089844,279.1951904296875,293.3424072265625,290.1055908203125,1.0,0.3772014677524566,0.6797510981559753,0.6797510981559753,1.0,1.0,-1.836215615272522,0.7764826416969299,1.0597330331802368,0.3501873612403869,0.0,0.0,0.6902101635932922,87.21538543701172,93.0,-11.502578735351562,-20165.490234375,624.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515380859375,309.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,22185.962890625,22320.0,0.0,0.0,0.4508849382400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161020517349244,0.9161121249198914,-1.0113640200870576e-05,0.0,0.0004575908824335,0.0,0.0,111.91284942626952,0.0,0.0,0.0,0.5512957572937012,4.0,0.0,1.0
379080,293.3118591308594,297.1499938964844,293.1499938964844,0.1437417268753051,-3078.80908203125,304.1675720214844,0.7298638224601746,0.19779933989048,0.1811243295669555,293.4176025390625,297.1499938964844,293.1499938964844,0.2502890527248382,-5024.6611328125,304.185791015625,0.8414438366889954,0.3076993525028229,0.2952142655849457,293.2195739746094,297.1499938964844,293.1499938964844,0.4104500412940979,-5478.73828125,304.15771484375,0.965597689151764,0.459641695022583,0.3225366175174713,293.17901611328125,297.1499938964844,293.1499938964844,0.4778376221656799,-8368.7646484375,304.125244140625,0.9990000128746032,0.5412684679031372,0.4938200712203979,293.2252502441406,297.1499938964844,293.1499938964844,0.0154056753963232,-3926.38037109375,303.8075256347656,0.4357704520225525,0.050000000745058,0.2371494323015213,291.1054077148437,291.1499938964844,259.8782653808594,259.4283142089844,279.1951904296875,293.3424072265625,290.1055908203125,1.0,0.3772014677524566,0.6797510981559753,0.6797510981559753,1.0,1.0,-1.836215615272522,0.7764826416969299,1.0597330331802368,0.3501873612403869,0.0,0.0,0.6902101635932922,87.21538543701172,93.0,-11.502578735351562,-20165.490234375,624.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515380859375,309.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,22185.962890625,22320.0,0.0,0.0,0.4508849382400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161020517349244,0.9161121249198914,-1.0113640200870576e-05,0.0,0.0004575908824335,0.0,0.0,111.91284942626952,0.0,0.0,0.0,0.5512957572937012,4.0,0.0,1.0
379140,293.3118591308594,297.1499938964844,293.1499938964844,0.1401933282613754,-3018.1259765625,304.1676025390625,0.721370279788971,0.1936993896961212,0.1775262057781219,293.42218017578125,297.1499938964844,293.1499938964844,0.242692768573761,-4903.93896484375,304.1865234375,0.8303977847099304,0.2999888658523559,0.2880622446537018,293.2200622558594,297.1499938964844,293.1499938964844,0.4085851609706878,-5459.1376953125,304.1582336425781,0.9584803581237792,0.4577850699424743,0.3213207721710205,293.2064208984375,297.1499938964844,293.1499938964844,0.4881528317928314,-8514.1689453125,304.1163635253906,0.9990000128746032,0.5349847674369812,0.5026397705078125,293.2286682128906,297.1499938964844,293.1499938964844,0.0153547804802656,-3923.916015625,303.77178955078125,0.4322036206722259,0.050000000745058,0.2375894635915756,291.1033935546875,291.1499938964844,259.9505615234375,259.48419189453125,279.1951904296875,293.3402709960937,290.10321044921875,1.0,0.3789226710796356,0.6842605471611023,0.6842605471611023,1.0,1.0,-1.832965612411499,0.77671879529953,1.0562467575073242,0.3512322604656219,0.0,0.0,0.6965196132659912,89.49286651611328,96.0,-5.89525842666626,-20129.0078125,628.8378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2404479980469,309.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22165.310546875,21240.0,0.0,0.0,0.4482055008411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305830597877502,0.9305933713912964,-1.027136022457853e-05,0.0,0.0004548716242425,0.0,0.0,115.91632843017578,0.0,0.0,0.0,0.5425252318382263,4.0,0.0,1.0
379200,293.3118591308594,297.1499938964844,293.1499938964844,0.1401933282613754,-3018.1259765625,304.1676025390625,0.721370279788971,0.1936993896961212,0.1775262057781219,293.42218017578125,297.1499938964844,293.1499938964844,0.242692768573761,-4903.93896484375,304.1865234375,0.8303977847099304,0.2999888658523559,0.2880622446537018,293.2200622558594,297.1499938964844,293.1499938964844,0.4085851609706878,-5459.1376953125,304.1582336425781,0.9584803581237792,0.4577850699424743,0.3213207721710205,293.2064208984375,297.1499938964844,293.1499938964844,0.4881528317928314,-8514.1689453125,304.1163635253906,0.9990000128746032,0.5349847674369812,0.5026397705078125,293.2286682128906,297.1499938964844,293.1499938964844,0.0153547804802656,-3923.916015625,303.77178955078125,0.4322036206722259,0.050000000745058,0.2375894635915756,291.1033935546875,291.1499938964844,259.9505615234375,259.48419189453125,279.1951904296875,293.3402709960937,290.10321044921875,1.0,0.3789226710796356,0.6842605471611023,0.6842605471611023,1.0,1.0,-1.832965612411499,0.77671879529953,1.0562467575073242,0.3512322604656219,0.0,0.0,0.6965196132659912,89.49286651611328,96.0,-5.89525842666626,-20129.0078125,628.8378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2404479980469,309.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22165.310546875,21240.0,0.0,0.0,0.4482055008411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305830597877502,0.9305933713912964,-1.027136022457853e-05,0.0,0.0004548716242425,0.0,0.0,115.91632843017578,0.0,0.0,0.0,0.5425252318382263,4.0,0.0,1.0
379260,293.3114624023437,297.1499938964844,293.1499938964844,0.1369985491037368,-2963.607666015625,304.1671142578125,0.710406482219696,0.1896768659353256,0.1740426868200302,293.42633056640625,297.1499938964844,293.1499938964844,0.2355479598045349,-4790.1767578125,304.1863708496094,0.8169351816177368,0.2922499179840088,0.280926913022995,293.22027587890625,297.1499938964844,293.1499938964844,0.4074771702289581,-5448.0029296875,304.15753173828125,0.9477982521057128,0.4559614956378937,0.3201606869697571,293.2319641113281,297.1499938964844,293.1499938964844,0.4897823631763458,-8529.8486328125,304.12615966796875,0.9932209849357604,0.5283475518226624,0.5023562908172607,293.2321472167969,297.1499938964844,293.1499938964844,0.015362306497991,-3931.31640625,303.73388671875,0.4269546568393707,0.050000000745058,0.2382991313934326,291.0791320800781,291.1499938964844,260.02325439453125,259.5399780273437,279.2010498046875,293.3414611816406,290.0819702148437,1.0,0.380480945110321,0.6895802021026611,0.6895802021026611,1.0,1.0,-1.8194012641906736,0.772364616394043,1.0470366477966309,0.3500156998634338,0.0,0.0,0.7085742950439453,92.97711944580078,99.0,-3.105487108230591,-19970.2578125,629.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04791259765625,308.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21056.96875,21240.0,0.0,0.0,0.446156233549118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355508685112,0.935560941696167,-1.007700393529376e-05,0.0,0.000452791864518,0.0,0.0,115.20201873779295,0.0,0.0,0.0,0.5559328198432922,4.0,0.0,1.0
