time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3114624023437,297.1499938964844,293.1499938964844,0.1369985491037368,-2963.607666015625,304.1671142578125,0.710406482219696,0.1896768659353256,0.1740426868200302,293.42633056640625,297.1499938964844,293.1499938964844,0.2355479598045349,-4790.1767578125,304.1863708496094,0.8169351816177368,0.2922499179840088,0.280926913022995,293.22027587890625,297.1499938964844,293.1499938964844,0.4074771702289581,-5448.0029296875,304.15753173828125,0.9477982521057128,0.4559614956378937,0.3201606869697571,293.2319641113281,297.1499938964844,293.1499938964844,0.4897823631763458,-8529.8486328125,304.12615966796875,0.9932209849357604,0.5283475518226624,0.5023562908172607,293.2321472167969,297.1499938964844,293.1499938964844,0.015362306497991,-3931.31640625,303.73388671875,0.4269546568393707,0.050000000745058,0.2382991313934326,291.0791320800781,291.1499938964844,260.02325439453125,259.5399780273437,279.2010498046875,293.3414611816406,290.0819702148437,1.0,0.380480945110321,0.6895802021026611,0.6895802021026611,1.0,1.0,-1.8194012641906736,0.772364616394043,1.0470366477966309,0.3500156998634338,0.0,0.0,0.7085742950439453,92.97711944580078,99.0,-3.105487108230591,-19970.2578125,629.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04791259765625,308.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21056.96875,21240.0,0.0,0.0,0.446156233549118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355508685112,0.935560941696167,-1.007700393529376e-05,0.0,0.000452791864518,0.0,0.0,115.20201873779295,0.0,0.0,0.0,0.5559328198432922,4.0,0.0,1.0
379380,293.3109741210937,297.1499938964844,293.1499938964844,0.1332440227270126,-2898.03564453125,304.16766357421875,0.6986467838287354,0.1856818050146103,0.1706073135137558,293.43035888671875,297.1499938964844,293.1499938964844,0.2273200452327728,-4656.68798828125,304.1879272460937,0.8026527166366577,0.2844328284263611,0.2737441658973694,293.2208251953125,297.1499938964844,293.1499938964844,0.4044720232486725,-5415.4931640625,304.15997314453125,0.9366344809532166,0.4540723860263824,0.3189843297004699,293.242431640625,297.1499938964844,293.1499938964844,0.4842720925807953,-8445.53515625,304.1429443359375,0.9835294485092164,0.5241274237632751,0.4980583786964416,293.2355041503906,297.1499938964844,293.1499938964844,0.0152904512360692,-3923.083984375,303.6971435546875,0.4219569861888885,0.050000000745058,0.2390559166669845,291.11444091796875,291.1499938964844,260.0963134765625,259.59576416015625,279.2078857421875,293.3450012207031,290.11602783203125,1.0,0.3816299736499786,0.6957283616065979,0.6957283616065979,1.0,1.0,-1.8009291887283323,0.7659472823143005,1.0349818468093872,0.3476698100566864,0.0,0.0,0.710678219795227,96.6000747680664,102.0,28.38423156738281,-19828.1484375,627.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8672790527344,308.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,21147.212890625,21240.0,0.0,0.0,0.4447444081306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464620351791382,0.9464722275733948,-1.0222111086477526e-05,0.0,0.000451359024737,0.0,0.0,118.49655151367188,0.0,0.0,0.0,0.5606257319450378,4.0,0.0,1.0
379440,293.3109741210937,297.1499938964844,293.1499938964844,0.1332440227270126,-2898.03564453125,304.16766357421875,0.6986467838287354,0.1856818050146103,0.1706073135137558,293.43035888671875,297.1499938964844,293.1499938964844,0.2273200452327728,-4656.68798828125,304.1879272460937,0.8026527166366577,0.2844328284263611,0.2737441658973694,293.2208251953125,297.1499938964844,293.1499938964844,0.4044720232486725,-5415.4931640625,304.15997314453125,0.9366344809532166,0.4540723860263824,0.3189843297004699,293.242431640625,297.1499938964844,293.1499938964844,0.4842720925807953,-8445.53515625,304.1429443359375,0.9835294485092164,0.5241274237632751,0.4980583786964416,293.2355041503906,297.1499938964844,293.1499938964844,0.0152904512360692,-3923.083984375,303.6971435546875,0.4219569861888885,0.050000000745058,0.2390559166669845,291.11444091796875,291.1499938964844,260.0963134765625,259.59576416015625,279.2078857421875,293.3450012207031,290.11602783203125,1.0,0.3816299736499786,0.6957283616065979,0.6957283616065979,1.0,1.0,-1.8009291887283323,0.7659472823143005,1.0349818468093872,0.3476698100566864,0.0,0.0,0.710678219795227,96.6000747680664,102.0,28.38423156738281,-19828.1484375,627.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8672790527344,308.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,21147.212890625,21240.0,0.0,0.0,0.4447444081306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464620351791382,0.9464722275733948,-1.0222111086477526e-05,0.0,0.000451359024737,0.0,0.0,118.49655151367188,0.0,0.0,0.0,0.5606257319450378,4.0,0.0,1.0
379500,293.3106689453125,297.1499938964844,293.1499938964844,0.1314491927623748,-2866.660888671875,304.1676940917969,0.6931427717208862,0.1837064325809478,0.168897658586502,293.4322814941406,297.1499938964844,293.1499938964844,0.2233105301856994,-4591.43701171875,304.18829345703125,0.7956644892692566,0.2805042564868927,0.2701212167739868,293.2211303710937,297.1499938964844,293.1499938964844,0.4031178653240204,-5401.02099609375,304.1606140136719,0.9315376877784728,0.4531170129776001,0.3183774650096893,293.244873046875,297.1499938964844,293.1499938964844,0.4822185337543487,-8414.7041015625,304.1479187011719,0.9791020750999452,0.5224773287773132,0.4964714348316192,293.2370910644531,297.1499938964844,293.1499938964844,0.0152589231729507,-3920.048828125,303.67840576171875,0.4198377728462219,0.050000000745058,0.2394041568040847,291.1259460449219,291.1499938964844,260.13299560546875,259.6236877441406,279.21063232421875,293.3468322753906,290.1274108886719,1.0,0.3821528851985931,0.6989684104919434,0.6989684104919434,1.0,1.0,-1.7923097610473633,0.7630321979522705,1.0292775630950928,0.3466527163982391,0.0,0.0,0.7111155390739441,98.2662582397461,102.0,29.983213424682617,-19749.09375,626.6304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,21180.1953125,20160.0,0.0,0.0,0.444134771823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489254355430604,0.9489356875419616,-1.0257923349854536e-05,0.0,0.0004507403355091,0.0,0.0,119.27395629882812,0.0,0.0,0.0,0.5467407703399658,4.0,0.0,1.0
379560,293.31024169921875,297.1499938964844,293.1499938964844,0.1299605518579483,-2841.066162109375,304.16717529296875,0.687829315662384,0.1817524284124374,0.1672025471925735,293.4341125488281,297.1499938964844,293.1499938964844,0.219794750213623,-4534.7158203125,304.1877136230469,0.7888526916503906,0.2765709161758423,0.2664878070354461,293.22137451171875,297.1499938964844,293.1499938964844,0.4026351869106293,-5396.5166015625,304.1595153808594,0.9266797304153442,0.4521683752536773,0.3177690804004669,293.246337890625,297.1499938964844,293.1499938964844,0.4813383817672729,-8401.7705078125,304.1498413085937,0.9748112559318542,0.5209832787513733,0.4950684607028961,293.2386474609375,297.1499938964844,293.1499938964844,0.0152637064456939,-3924.42041015625,303.6585388183594,0.4178827404975891,0.050000000745058,0.239741250872612,291.1114501953125,291.1499938964844,260.16973876953125,259.6515808105469,279.213134765625,293.3485717773437,290.10919189453125,1.0,0.3826556205749511,0.7023144960403442,0.7023144960403442,1.0,1.0,-1.7839012145996094,0.7602142691612244,1.0236868858337402,0.3456872999668121,0.0,0.0,0.7148723006248474,99.87877655029295,105.0,-8.856366157531738,-19565.037109375,625.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74664306640625,308.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,20312.201171875,20160.0,0.0,0.0,0.4433595538139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329373836517334,0.932947278022766,-9.878922355710529e-06,0.0,0.0004499536007642,0.0,0.0,113.0395965576172,0.0,0.0,0.0,0.551667332649231,4.0,0.0,1.0
379620,293.3091735839844,297.1499938964844,293.1499938964844,0.1265102177858352,-2780.3544921875,304.167236328125,0.677698016166687,0.1779097318649292,0.1638675332069397,293.4374694824219,297.1499938964844,293.1499938964844,0.2118738740682602,-4404.58447265625,304.1883850097656,0.7756935358047485,0.2686912417411804,0.2592048645019531,293.2217712402344,297.1499938964844,293.1499938964844,0.4000357687473297,-5368.68310546875,304.1607666015625,0.9176073670387268,0.4502801597118377,0.3165629506111145,293.247802734375,297.1499938964844,293.1499938964844,0.4778444170951843,-8350.7314453125,304.15576171875,0.9664556384086608,0.5182433128356934,0.4925722181797027,293.2414855957031,297.1499938964844,293.1499938964844,0.0151990205049514,-3918.248046875,303.6205749511719,0.4143359363079071,0.050000000745058,0.2403941601514816,291.1298522949219,291.1499938964844,260.2435302734375,259.7074584960937,279.2177734375,293.3519287109375,290.13189697265625,1.0,0.3836261034011841,0.7093244791030884,0.7093244791030884,1.0,1.0,-1.7674903869628906,0.7547565698623657,1.012733817100525,0.3438461720943451,0.0,0.0,0.7169885635375977,103.0023956298828,108.0,24.8593864440918,-19471.58984375,623.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,308.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.53515625,20160.0,0.0,0.0,0.4418307244777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400060772895812,0.940015971660614,-9.91868546407204e-06,0.0,0.0004484020173549,0.0,0.0,114.68697357177734,0.0,0.0,0.0,0.5541017651557922,4.0,0.0,1.0
379680,293.3091735839844,297.1499938964844,293.1499938964844,0.1265102177858352,-2780.3544921875,304.167236328125,0.677698016166687,0.1779097318649292,0.1638675332069397,293.4374694824219,297.1499938964844,293.1499938964844,0.2118738740682602,-4404.58447265625,304.1883850097656,0.7756935358047485,0.2686912417411804,0.2592048645019531,293.2217712402344,297.1499938964844,293.1499938964844,0.4000357687473297,-5368.68310546875,304.1607666015625,0.9176073670387268,0.4502801597118377,0.3165629506111145,293.247802734375,297.1499938964844,293.1499938964844,0.4778444170951843,-8350.7314453125,304.15576171875,0.9664556384086608,0.5182433128356934,0.4925722181797027,293.2414855957031,297.1499938964844,293.1499938964844,0.0151990205049514,-3918.248046875,303.6205749511719,0.4143359363079071,0.050000000745058,0.2403941601514816,291.1298522949219,291.1499938964844,260.2435302734375,259.7074584960937,279.2177734375,293.3519287109375,290.13189697265625,1.0,0.3836261034011841,0.7093244791030884,0.7093244791030884,1.0,1.0,-1.7674903869628906,0.7547565698623657,1.012733817100525,0.3438461720943451,0.0,0.0,0.7169885635375977,103.0023956298828,108.0,24.8593864440918,-19471.58984375,623.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,308.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.53515625,20160.0,0.0,0.0,0.4418307244777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400060772895812,0.940015971660614,-9.91868546407204e-06,0.0,0.0004484020173549,0.0,0.0,114.68697357177734,0.0,0.0,0.0,0.5541017651557922,4.0,0.0,1.0
379740,293.30780029296875,297.1499938964844,293.1499938964844,0.1231151297688484,-2720.228759765625,304.1671447753906,0.6681393384933472,0.1741528511047363,0.1606056243181228,293.4405212402344,297.1499938964844,293.1499938964844,0.2039359509944915,-4273.0810546875,304.1888122558594,0.7630912065505981,0.2607925832271576,0.2518981099128723,293.22216796875,297.1499938964844,293.1499938964844,0.3972619473934173,-5339.056640625,304.1617736816406,0.909314751625061,0.4483779668807983,0.3153446912765503,293.2484436035156,297.1499938964844,293.1499938964844,0.4742251932621002,-8299.02734375,304.1598205566406,0.958194136619568,0.515638530254364,0.4902390241622925,293.2441101074219,297.1499938964844,293.1499938964844,0.0151249477639794,-3910.422119140625,303.5826416015625,0.4111296236515045,0.050000000745058,0.241032600402832,291.1546325683594,291.1499938964844,260.3175964355469,259.763427734375,279.22222900390625,293.3551025390625,290.15606689453125,1.0,0.3845716416835785,0.716774046421051,0.716774046421051,1.0,1.0,-1.7513028383255005,0.7493805885314941,1.0019222497940063,0.3420344293117523,0.0,0.0,0.7146268486976624,106.0576171875,111.0,30.17700386047364,-19327.962890625,621.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,308.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20196.75,19080.0,0.0,0.0,0.4403054118156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373143911361694,0.937324285507202,-9.902521924232133e-06,0.0,0.0004468540137168,0.0,0.0,114.04917907714844,0.0,0.0,0.0,0.5379729866981506,4.0,0.0,1.0
379800,293.30780029296875,297.1499938964844,293.1499938964844,0.1231151297688484,-2720.228759765625,304.1671447753906,0.6681393384933472,0.1741528511047363,0.1606056243181228,293.4405212402344,297.1499938964844,293.1499938964844,0.2039359509944915,-4273.0810546875,304.1888122558594,0.7630912065505981,0.2607925832271576,0.2518981099128723,293.22216796875,297.1499938964844,293.1499938964844,0.3972619473934173,-5339.056640625,304.1617736816406,0.909314751625061,0.4483779668807983,0.3153446912765503,293.2484436035156,297.1499938964844,293.1499938964844,0.4742251932621002,-8299.02734375,304.1598205566406,0.958194136619568,0.515638530254364,0.4902390241622925,293.2441101074219,297.1499938964844,293.1499938964844,0.0151249477639794,-3910.422119140625,303.5826416015625,0.4111296236515045,0.050000000745058,0.241032600402832,291.1546325683594,291.1499938964844,260.3175964355469,259.763427734375,279.22222900390625,293.3551025390625,290.15606689453125,1.0,0.3845716416835785,0.716774046421051,0.716774046421051,1.0,1.0,-1.7513028383255005,0.7493805885314941,1.0019222497940063,0.3420344293117523,0.0,0.0,0.7146268486976624,106.0576171875,111.0,30.17700386047364,-19327.962890625,621.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,308.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20196.75,19080.0,0.0,0.0,0.4403054118156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373143911361694,0.937324285507202,-9.902521924232133e-06,0.0,0.0004468540137168,0.0,0.0,114.04917907714844,0.0,0.0,0.0,0.5379729866981506,4.0,0.0,1.0
379860,293.30615234375,297.1499938964844,293.1499938964844,0.1202003881335258,-2668.9755859375,304.16632080078125,0.6591498255729675,0.170488566160202,0.1574231386184692,293.44317626953125,297.1499938964844,293.1499938964844,0.1966972351074218,-4153.06494140625,304.18798828125,0.7510708570480347,0.2528891265392303,0.2445803731679916,293.222412109375,297.1499938964844,293.1499938964844,0.3957434892654419,-5323.697265625,304.1604919433594,0.9019196629524232,0.4465002715587616,0.3141356110572815,293.2484741210937,297.1499938964844,293.1499938964844,0.4721060693264007,-8270.0498046875,304.16015625,0.9500181674957277,0.5131338834762573,0.488001137971878,293.2465515136719,297.1499938964844,293.1499938964844,0.0151029471307992,-3913.217529296875,303.5425109863281,0.4081759452819824,0.050000000745058,0.2416616976261139,291.13970947265625,291.1499938964844,260.3919677734375,259.8195495605469,279.226806640625,293.3581237792969,290.1416015625,1.0,0.3855111598968506,0.7246837615966797,0.7246837615966797,1.0,1.0,-1.7353118658065796,0.7440642714500427,0.9912475943565368,0.3402340710163116,0.0,0.0,0.7174042463302612,109.07093048095705,114.0,6.350000858306885,-19106.197265625,618.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,308.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,19144.7578125,19080.0,0.0,0.0,0.4381612539291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168491363525392,0.9168585538864136,-9.434188541490585e-06,0.0,0.0004446779785212,0.0,0.0,106.40296173095705,0.0,0.0,0.0,0.5403648018836975,4.0,0.0,1.0
379920,293.30615234375,297.1499938964844,293.1499938964844,0.1202003881335258,-2668.9755859375,304.16632080078125,0.6591498255729675,0.170488566160202,0.1574231386184692,293.44317626953125,297.1499938964844,293.1499938964844,0.1966972351074218,-4153.06494140625,304.18798828125,0.7510708570480347,0.2528891265392303,0.2445803731679916,293.222412109375,297.1499938964844,293.1499938964844,0.3957434892654419,-5323.697265625,304.1604919433594,0.9019196629524232,0.4465002715587616,0.3141356110572815,293.2484741210937,297.1499938964844,293.1499938964844,0.4721060693264007,-8270.0498046875,304.16015625,0.9500181674957277,0.5131338834762573,0.488001137971878,293.2465515136719,297.1499938964844,293.1499938964844,0.0151029471307992,-3913.217529296875,303.5425109863281,0.4081759452819824,0.050000000745058,0.2416616976261139,291.13970947265625,291.1499938964844,260.3919677734375,259.8195495605469,279.226806640625,293.3581237792969,290.1416015625,1.0,0.3855111598968506,0.7246837615966797,0.7246837615966797,1.0,1.0,-1.7353118658065796,0.7440642714500427,0.9912475943565368,0.3402340710163116,0.0,0.0,0.7174042463302612,109.07093048095705,114.0,6.350000858306885,-19106.197265625,618.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,308.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,19144.7578125,19080.0,0.0,0.0,0.4381612539291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168491363525392,0.9168585538864136,-9.434188541490585e-06,0.0,0.0004446779785212,0.0,0.0,106.40296173095705,0.0,0.0,0.0,0.5403648018836975,4.0,0.0,1.0
379980,293.3042907714844,297.1499938964844,293.1499938964844,0.1169727072119712,-2611.093017578125,304.166259765625,0.6507102251052856,0.1669134199619293,0.154320627450943,293.4455871582031,297.1499938964844,293.1499938964844,0.1888454258441925,-4020.662109375,304.1883850097656,0.7395864725112915,0.2449760884046554,0.2372532188892364,293.2226867675781,297.1499938964844,293.1499938964844,0.3928871154785156,-5293.013671875,304.1617126464844,0.8950772881507874,0.4446125030517578,0.3129279315471649,293.2483825683594,297.1499938964844,293.1499938964844,0.4684123396873474,-8217.9501953125,304.16290283203125,0.9419333338737488,0.510661244392395,0.485811710357666,293.2488098144531,297.1499938964844,293.1499938964844,0.0150205409154295,-3903.807861328125,303.5041809082031,0.4054043591022491,0.050000000745058,0.2422857284545898,291.16802978515625,291.1499938964844,260.46661376953125,259.8758850097656,279.2316589355469,293.3610534667969,290.1695861816406,1.0,0.3864552676677704,0.7330902814865112,0.7330902814865112,1.0,1.0,-1.7194596529006958,0.7387744188308716,0.9806852340698242,0.3384253680706024,0.0,0.0,0.7130174040794373,112.06388854980467,117.0,27.332338333129883,-18982.30859375,616.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67584228515625,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,19166.712890625,19080.0,0.0,0.0,0.4358419477939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106065034866332,0.910615861415863,-9.36987817112822e-06,0.0,0.0004423241771291,0.0,0.0,104.77027130126952,0.0,0.0,0.0,0.5374581813812256,4.0,0.0,1.0
380040,293.3042907714844,297.1499938964844,293.1499938964844,0.1169727072119712,-2611.093017578125,304.166259765625,0.6507102251052856,0.1669134199619293,0.154320627450943,293.4455871582031,297.1499938964844,293.1499938964844,0.1888454258441925,-4020.662109375,304.1883850097656,0.7395864725112915,0.2449760884046554,0.2372532188892364,293.2226867675781,297.1499938964844,293.1499938964844,0.3928871154785156,-5293.013671875,304.1617126464844,0.8950772881507874,0.4446125030517578,0.3129279315471649,293.2483825683594,297.1499938964844,293.1499938964844,0.4684123396873474,-8217.9501953125,304.16290283203125,0.9419333338737488,0.510661244392395,0.485811710357666,293.2488098144531,297.1499938964844,293.1499938964844,0.0150205409154295,-3903.807861328125,303.5041809082031,0.4054043591022491,0.050000000745058,0.2422857284545898,291.16802978515625,291.1499938964844,260.46661376953125,259.8758850097656,279.2316589355469,293.3610534667969,290.1695861816406,1.0,0.3864552676677704,0.7330902814865112,0.7330902814865112,1.0,1.0,-1.7194596529006958,0.7387744188308716,0.9806852340698242,0.3384253680706024,0.0,0.0,0.7130174040794373,112.06388854980467,117.0,27.332338333129883,-18982.30859375,616.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67584228515625,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,19166.712890625,19080.0,0.0,0.0,0.4358419477939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106065034866332,0.910615861415863,-9.36987817112822e-06,0.0,0.0004423241771291,0.0,0.0,104.77027130126952,0.0,0.0,0.0,0.5374581813812256,4.0,0.0,1.0
380100,293.3032531738281,297.1499938964844,293.1499938964844,0.1154325678944587,-2583.41748046875,304.1661071777344,0.6466883420944214,0.1651605814695358,0.1527996957302093,293.4466857910156,297.1499938964844,293.1499938964844,0.1850070208311081,-3955.592529296875,304.1883850097656,0.7339997291564941,0.2410176396369934,0.2335862070322036,293.2228088378906,297.1499938964844,293.1499938964844,0.3915655016899109,-5278.92919921875,304.1619873046875,0.8917573094367981,0.4436664581298828,0.3123204410076141,293.2482604980469,297.1499938964844,293.1499938964844,0.466690182685852,-8193.9248046875,304.1636657714844,0.9379341006278992,0.509433925151825,0.4847232699394226,293.2499084472656,297.1499938964844,293.1499938964844,0.0149839110672473,-3900.052001953125,303.4847106933594,0.4040696322917938,0.050000000745058,0.2425966560840606,291.1784973144531,291.1499938964844,260.5039978027344,259.90411376953125,279.2342224121094,293.3624572753906,290.1798095703125,1.0,0.3869301080703735,0.7374952435493469,0.7374952435493469,1.0,1.0,-1.711567759513855,0.7361299395561218,0.9754378199577332,0.337511658668518,0.0,0.0,0.710056483745575,113.55665588378906,117.0,27.576778411865234,-18906.2421875,615.4086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6951904296875,308.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,19193.466796875,18000.0,0.0,0.0,0.4345775246620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048975110054016,0.9049068689346312,-9.312989277532324e-06,0.0,0.0004410409310366,0.0,0.0,103.30607604980467,0.0,0.0,0.0,0.5199888348579407,4.0,0.0,1.0
380160,293.3021850585937,297.1499938964844,293.1499938964844,0.1141840443015098,-2561.42236328125,304.1654357910156,0.6427936553955078,0.1634322702884674,0.1512995362281799,293.4476928710937,297.1499938964844,293.1499938964844,0.1816169321537017,-3898.553466796875,304.18756103515625,0.7284711599349976,0.2370607256889343,0.2299184799194336,293.222900390625,297.1499938964844,293.1499938964844,0.3911556303501129,-5275.3173828125,304.1605224609375,0.8885084390640259,0.4427279233932495,0.3117144703865051,293.24810791015625,297.1499938964844,293.1499938964844,0.4660433232784271,-8186.025390625,304.1623229980469,0.9339824914932252,0.5082216858863831,0.4836434721946716,293.2509765625,297.1499938964844,293.1499938964844,0.0149852028116583,-3904.283203125,303.4635925292969,0.4027627408504486,0.050000000745058,0.2429067641496658,291.1615600585937,291.1499938964844,260.5414733886719,259.93243408203125,279.2364807128906,293.3628234863281,290.1582946777344,1.0,0.3874076902866363,0.7419901490211487,0.7419901490211487,1.0,1.0,-1.7037111520767212,0.7334800362586975,0.9702311158180236,0.3365831077098846,0.0,0.0,0.7106837034225464,115.04662322998048,120.0,-15.924639701843262,-18714.6328125,614.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.54296875,18000.0,0.0,0.0,0.4330287873744964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802706003189087,0.8802794814109802,-8.851325219438877e-06,0.0,0.0004394691786728,0.0,0.0,95.4050064086914,0.0,0.0,0.0,0.5209885239601135,4.0,0.0,1.0
380220,293.2998352050781,297.1499938964844,293.1499938964844,0.111303374171257,-2509.401611328125,304.16510009765625,0.6353577375411987,0.1600489467382431,0.1483655720949173,293.4494934082031,297.1499938964844,293.1499938964844,0.1741574555635452,-3770.769775390625,304.1875,0.7173291444778442,0.2291492223739624,0.2225859761238098,293.2229919433594,297.1499938964844,293.1499938964844,0.3888242840766907,-5250.4443359375,304.1609802246094,0.8822315335273743,0.4408616423606872,0.3105174601078033,293.2476501464844,297.1499938964844,293.1499938964844,0.4629815220832824,-8143.3896484375,304.1634216308594,0.9262811541557312,0.5058292150497437,0.4815257787704468,293.25311279296875,297.1499938964844,293.1499938964844,0.0149214705452322,-3898.745849609375,303.42333984375,0.4002144336700439,0.050000000745058,0.2435242831707,291.1719665527344,291.1499938964844,260.6165771484375,259.9892883300781,279.24127197265625,293.3627319335937,290.1737976074219,1.0,0.3883744478225708,0.751350462436676,0.751350462436676,1.0,1.0,-1.6881463527679443,0.7281967997550964,0.9599494934082032,0.3347068130970001,0.0,0.0,0.7078404426574707,118.01800537109376,123.0,17.09811782836914,-18620.61328125,612.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213195800781,308.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.431640625,18000.0,0.0,0.0,0.4296628534793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738319873809814,0.8738407492637634,-8.732286005397327e-06,0.0,0.0004360531747806,0.0,0.0,93.40576934814452,0.0,0.0,0.0,0.5174328684806824,4.0,0.0,1.0
380280,293.2998352050781,297.1499938964844,293.1499938964844,0.111303374171257,-2509.401611328125,304.16510009765625,0.6353577375411987,0.1600489467382431,0.1483655720949173,293.4494934082031,297.1499938964844,293.1499938964844,0.1741574555635452,-3770.769775390625,304.1875,0.7173291444778442,0.2291492223739624,0.2225859761238098,293.2229919433594,297.1499938964844,293.1499938964844,0.3888242840766907,-5250.4443359375,304.1609802246094,0.8822315335273743,0.4408616423606872,0.3105174601078033,293.2476501464844,297.1499938964844,293.1499938964844,0.4629815220832824,-8143.3896484375,304.1634216308594,0.9262811541557312,0.5058292150497437,0.4815257787704468,293.25311279296875,297.1499938964844,293.1499938964844,0.0149214705452322,-3898.745849609375,303.42333984375,0.4002144336700439,0.050000000745058,0.2435242831707,291.1719665527344,291.1499938964844,260.6165771484375,259.9892883300781,279.24127197265625,293.3627319335937,290.1737976074219,1.0,0.3883744478225708,0.751350462436676,0.751350462436676,1.0,1.0,-1.6881463527679443,0.7281967997550964,0.9599494934082032,0.3347068130970001,0.0,0.0,0.7078404426574707,118.01800537109376,123.0,17.09811782836914,-18620.61328125,612.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213195800781,308.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.431640625,18000.0,0.0,0.0,0.4296628534793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738319873809814,0.8738407492637634,-8.732286005397327e-06,0.0,0.0004360531747806,0.0,0.0,93.40576934814452,0.0,0.0,0.0,0.5174328684806824,4.0,0.0,1.0
380340,293.2973327636719,297.1499938964844,293.1499938964844,0.1084660217165947,-2457.79052734375,304.164794921875,0.6282839775085449,0.1567610949277877,0.1455170065164566,293.4511108398437,297.1499938964844,293.1499938964844,0.1666885912418365,-3641.498291015625,304.1874389648437,0.7053511142730713,0.221237763762474,0.2152510285377502,293.2231750488281,297.1499938964844,293.1499938964844,0.3862627744674682,-5223.05029296875,304.1615905761719,0.8761892318725586,0.438977986574173,0.3093089163303375,293.24725341796875,297.1499938964844,293.1499938964844,0.4596551656723022,-8097.109375,304.1644592285156,0.91886168718338,0.5034380555152893,0.4794114530086517,293.2552185058594,297.1499938964844,293.1499938964844,0.0148457391187548,-3890.990478515625,303.38299560546875,0.3977128565311432,0.050000000745058,0.2441410571336746,291.1914978027344,291.1499938964844,260.6918334960937,260.0464782714844,279.2467956542969,293.3625793457031,290.1925354003906,1.0,0.3893546760082245,0.7613034248352051,0.7613034248352051,1.0,1.0,-1.672670602798462,0.7228966951370239,0.949773907661438,0.3327884972095489,0.0,0.0,0.7008772492408752,120.99060821533205,126.0,21.9351863861084,-18469.173828125,610.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955993652344,308.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.833984375,18000.0,0.0,0.0,0.4260852038860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599516153335571,0.8599601984024048,-8.595285180490464e-06,0.0,0.000432422326412,0.0,0.0,90.10232543945312,0.0,0.0,0.0,0.5114278793334961,4.0,0.0,1.0
380400,293.2973327636719,297.1499938964844,293.1499938964844,0.1084660217165947,-2457.79052734375,304.164794921875,0.6282839775085449,0.1567610949277877,0.1455170065164566,293.4511108398437,297.1499938964844,293.1499938964844,0.1666885912418365,-3641.498291015625,304.1874389648437,0.7053511142730713,0.221237763762474,0.2152510285377502,293.2231750488281,297.1499938964844,293.1499938964844,0.3862627744674682,-5223.05029296875,304.1615905761719,0.8761892318725586,0.438977986574173,0.3093089163303375,293.24725341796875,297.1499938964844,293.1499938964844,0.4596551656723022,-8097.109375,304.1644592285156,0.91886168718338,0.5034380555152893,0.4794114530086517,293.2552185058594,297.1499938964844,293.1499938964844,0.0148457391187548,-3890.990478515625,303.38299560546875,0.3977128565311432,0.050000000745058,0.2441410571336746,291.1914978027344,291.1499938964844,260.6918334960937,260.0464782714844,279.2467956542969,293.3625793457031,290.1925354003906,1.0,0.3893546760082245,0.7613034248352051,0.7613034248352051,1.0,1.0,-1.672670602798462,0.7228966951370239,0.949773907661438,0.3327884972095489,0.0,0.0,0.7008772492408752,120.99060821533205,126.0,21.9351863861084,-18469.173828125,610.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955993652344,308.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.833984375,18000.0,0.0,0.0,0.4260852038860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599516153335571,0.8599601984024048,-8.595285180490464e-06,0.0,0.000432422326412,0.0,0.0,90.10232543945312,0.0,0.0,0.0,0.5114278793334961,4.0,0.0,1.0
380460,293.294677734375,297.1499938964844,293.1499938964844,0.1057969108223915,-2409.09814453125,304.164306640625,0.6214167475700378,0.1535691618919372,0.1427538245916366,293.45245361328125,297.1499938964844,293.1499938964844,0.1594177633523941,-3514.58349609375,304.18707275390625,0.6928586363792419,0.2133359313011169,0.2079214006662368,293.2232971191406,297.1499938964844,293.1499938964844,0.3839448392391205,-5198.458984375,304.1615600585937,0.8703907132148743,0.437098890542984,0.308100551366806,293.24676513671875,297.1499938964844,293.1499938964844,0.4566256701946258,-8055.34130859375,304.1646728515625,0.9118436574935912,0.501070499420166,0.4773150384426117,293.25732421875,297.1499938964844,293.1499938964844,0.0147789819166064,-3885.1826171875,303.341552734375,0.3952282965183258,0.050000000745058,0.2447564154863357,291.2029724121094,291.1499938964844,260.7673034667969,260.10406494140625,279.2530822753906,293.3623352050781,290.2034912109375,1.0,0.3903489708900451,0.7719239592552185,0.7719239592552185,1.0,1.0,-1.6573238372802734,0.7175970673561096,0.9397267699241638,0.3308367431163788,0.0,0.0,0.692968487739563,123.96174621582033,129.0,16.16546058654785,-18296.83984375,608.0326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9713134765625,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.66015625,18000.0,0.0,0.0,0.4221928119659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431564569473267,0.84316486120224,-8.427654393017292e-06,0.0,0.0004284720344003,0.0,0.0,86.18528747558594,0.0,0.0,0.0,0.5041987895965576,4.0,0.0,1.0
380520,293.294677734375,297.1499938964844,293.1499938964844,0.1057969108223915,-2409.09814453125,304.164306640625,0.6214167475700378,0.1535691618919372,0.1427538245916366,293.45245361328125,297.1499938964844,293.1499938964844,0.1594177633523941,-3514.58349609375,304.18707275390625,0.6928586363792419,0.2133359313011169,0.2079214006662368,293.2232971191406,297.1499938964844,293.1499938964844,0.3839448392391205,-5198.458984375,304.1615600585937,0.8703907132148743,0.437098890542984,0.308100551366806,293.24676513671875,297.1499938964844,293.1499938964844,0.4566256701946258,-8055.34130859375,304.1646728515625,0.9118436574935912,0.501070499420166,0.4773150384426117,293.25732421875,297.1499938964844,293.1499938964844,0.0147789819166064,-3885.1826171875,303.341552734375,0.3952282965183258,0.050000000745058,0.2447564154863357,291.2029724121094,291.1499938964844,260.7673034667969,260.10406494140625,279.2530822753906,293.3623352050781,290.2034912109375,1.0,0.3903489708900451,0.7719239592552185,0.7719239592552185,1.0,1.0,-1.6573238372802734,0.7175970673561096,0.9397267699241638,0.3308367431163788,0.0,0.0,0.692968487739563,123.96174621582033,129.0,16.16546058654785,-18296.83984375,608.0326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9713134765625,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.66015625,18000.0,0.0,0.0,0.4221928119659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431564569473267,0.84316486120224,-8.427654393017292e-06,0.0,0.0004284720344003,0.0,0.0,86.18528747558594,0.0,0.0,0.0,0.5041987895965576,4.0,0.0,1.0
380580,293.2918395996094,297.1499938964844,293.1499938964844,0.1032785549759864,-2363.0078125,304.1637268066406,0.6145280003547668,0.1504756510257721,0.1400776654481887,293.4535522460937,297.1499938964844,293.1499938964844,0.1523207873106002,-3389.572509765625,304.1865539550781,0.6803697943687439,0.2054503709077835,0.2006038427352905,293.2233581542969,297.1499938964844,293.1499938964844,0.3818355202674866,-5176.21044921875,304.1612243652344,0.8648331165313721,0.4352280795574188,0.3068974018096924,293.2462158203125,297.1499938964844,293.1499938964844,0.4538559019565582,-8017.3955078125,304.1643981933594,0.9053419828414916,0.4987298548221588,0.4752433001995086,293.2593688964844,297.1499938964844,293.1499938964844,0.014718878082931,-3880.86865234375,303.2991943359375,0.3927311599254608,0.050000000745058,0.2453702688217163,291.20806884765625,291.1499938964844,260.8428955078125,260.162109375,279.2601623535156,293.362060546875,290.20819091796875,1.0,0.3913581669330597,0.7832911610603333,0.7832911610603333,1.0,1.0,-1.6421303749084473,0.7123063206672668,0.9298239946365356,0.3288550078868866,0.0,0.0,0.6848313212394714,126.9311752319336,132.0,8.532818794250488,-18114.546875,606.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492248535156,308.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18186.59375,18000.0,0.0,0.0,0.4179714024066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250468969345093,0.8250551819801331,-8.246449397120159e-06,0.0,0.0004241878341417,0.0,0.0,82.07353973388672,0.0,0.0,0.0,0.4964401125907898,4.0,0.0,1.0
380640,293.2918395996094,297.1499938964844,293.1499938964844,0.1032785549759864,-2363.0078125,304.1637268066406,0.6145280003547668,0.1504756510257721,0.1400776654481887,293.4535522460937,297.1499938964844,293.1499938964844,0.1523207873106002,-3389.572509765625,304.1865539550781,0.6803697943687439,0.2054503709077835,0.2006038427352905,293.2233581542969,297.1499938964844,293.1499938964844,0.3818355202674866,-5176.21044921875,304.1612243652344,0.8648331165313721,0.4352280795574188,0.3068974018096924,293.2462158203125,297.1499938964844,293.1499938964844,0.4538559019565582,-8017.3955078125,304.1643981933594,0.9053419828414916,0.4987298548221588,0.4752433001995086,293.2593688964844,297.1499938964844,293.1499938964844,0.014718878082931,-3880.86865234375,303.2991943359375,0.3927311599254608,0.050000000745058,0.2453702688217163,291.20806884765625,291.1499938964844,260.8428955078125,260.162109375,279.2601623535156,293.362060546875,290.20819091796875,1.0,0.3913581669330597,0.7832911610603333,0.7832911610603333,1.0,1.0,-1.6421303749084473,0.7123063206672668,0.9298239946365356,0.3288550078868866,0.0,0.0,0.6848313212394714,126.9311752319336,132.0,8.532818794250488,-18114.546875,606.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492248535156,308.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18186.59375,18000.0,0.0,0.0,0.4179714024066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250468969345093,0.8250551819801331,-8.246449397120159e-06,0.0,0.0004241878341417,0.0,0.0,82.07353973388672,0.0,0.0,0.0,0.4964401125907898,4.0,0.0,1.0
380700,293.2903747558594,297.1499938964844,293.1499938964844,0.1020698249340057,-2340.823974609375,304.1634521484375,0.6109830737113953,0.1489671617746353,0.1387735605239868,293.4540100097656,297.1499938964844,293.1499938964844,0.1488279849290847,-3327.599853515625,304.1862487792969,0.6741763353347778,0.2015155553817749,0.1969515532255172,293.223388671875,297.1499938964844,293.1499938964844,0.3808384835720062,-5165.716796875,304.1610107421875,0.8621412515640259,0.434295505285263,0.3062978386878967,293.2459411621094,297.1499938964844,293.1499938964844,0.4525449872016907,-7999.48046875,304.1641540527344,0.90231853723526,0.4975690543651581,0.4742165207862854,293.2603454589844,297.1499938964844,293.1499938964844,0.0146903656423091,-3879.07470703125,303.2777099609375,0.3914689421653747,0.050000000745058,0.2456766664981842,291.2089233398437,291.1499938964844,260.8807373046875,260.1913146972656,279.2640380859375,293.3619079589844,290.2089233398437,1.0,0.3918685615062713,0.7892847657203674,0.7892847657203674,1.0,1.0,-1.6345947980880735,0.7096653580665588,0.9249294996261596,0.327853262424469,0.0,0.0,0.6808112859725952,128.41554260253906,132.0,5.33575439453125,-18022.197265625,605.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.088134765625,308.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18186.537109375,18000.0,0.0,0.0,0.4157433807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159353137016296,0.8159434795379639,-8.155640898621641e-06,0.0,0.0004219266993459,0.0,0.0,80.05233001708984,0.0,0.0,0.0,0.4925504922866821,4.0,0.0,1.0
380760,293.28887939453125,297.1499938964844,293.1499938964844,0.100891463458538,-2319.152587890625,304.16314697265625,0.6073859930038452,0.1474846452474594,0.1374923586845398,293.45440673828125,297.1499938964844,293.1499938964844,0.1453676968812942,-3265.89306640625,304.1859436035156,0.6680436134338379,0.1975872069597244,0.1933042854070663,293.223388671875,297.1499938964844,293.1499938964844,0.3798685669898987,-5155.5126953125,304.1607666015625,0.8595048785209656,0.4333644211292267,0.3056992590427398,293.2456359863281,297.1499938964844,293.1499938964844,0.4512703418731689,-7982.06884765625,304.1639099121094,0.8993837833404541,0.4964139461517334,0.4731951355934143,293.2613525390625,297.1499938964844,293.1499938964844,0.014662436209619,-3877.4267578125,303.2560119628906,0.3901929855346679,0.050000000745058,0.2459827661514282,291.20904541015625,291.1499938964844,260.9186096191406,260.2206420898437,279.26812744140625,293.3617248535156,290.2089538574219,1.0,0.3923827707767486,0.7955012917518616,0.7955012917518616,1.0,1.0,-1.6271003484725952,0.7070266008377075,0.9200736880302428,0.3268435895442962,0.0,0.0,0.6768612861633301,129.89991760253906,135.0,2.719573736190796,-17929.646484375,604.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1262512207031,308.8168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.3984375,18000.0,0.0,0.0,0.413445770740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069233894348145,0.8069314956665039,-8.066345799306873e-06,0.0,0.0004195949004497,0.0,0.0,78.08631134033203,0.0,0.0,0.0,0.4887148439884186,4.0,0.0,1.0
380820,293.2857666015625,297.1499938964844,293.1499938964844,0.0986193045973777,-2277.23193359375,304.1625366210937,0.6002007126808167,0.1445979326963424,0.1349996328353881,293.4550170898437,297.1499938964844,293.1499938964844,0.1385376900434494,-3143.138671875,304.18536376953125,0.6560375690460205,0.1897526085376739,0.1860285103321075,293.223388671875,297.1499938964844,293.1499938964844,0.3779864609241485,-5135.701171875,304.1603088378906,0.8543922901153564,0.4315056502819061,0.3045046329498291,293.2449951171875,297.1499938964844,293.1499938964844,0.448801726102829,-7948.3349609375,304.16339111328125,0.8936512470245361,0.4941188097000122,0.4711669087409973,293.2632751464844,297.1499938964844,293.1499938964844,0.0146073717623949,-3874.3662109375,303.2121276855469,0.3876082301139831,0.050000000745058,0.2465940862894058,291.2077331542969,291.1499938964844,260.9944152832031,260.2797546386719,279.27703857421875,293.36138916015625,290.2075500488281,1.0,0.3934224843978882,0.808651328086853,0.808651328086853,1.0,1.0,-1.6122368574142456,0.7017543911933899,0.9104824662208556,0.3247986137866974,0.0,0.0,0.669232189655304,132.868896484375,138.0,-0.9418712258338928,-17744.662109375,602.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1980285644531,308.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.18359375,18000.0,0.0,0.0,0.4086750745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894309759140015,0.7894388437271118,-7.894918780948501e-06,0.0,0.0004147532745264,0.0,0.0,74.36605072021484,0.0,0.0,0.0,0.481306254863739,4.0,0.0,1.0
380880,293.2857666015625,297.1499938964844,293.1499938964844,0.0986193045973777,-2277.23193359375,304.1625366210937,0.6002007126808167,0.1445979326963424,0.1349996328353881,293.4550170898437,297.1499938964844,293.1499938964844,0.1385376900434494,-3143.138671875,304.18536376953125,0.6560375690460205,0.1897526085376739,0.1860285103321075,293.223388671875,297.1499938964844,293.1499938964844,0.3779864609241485,-5135.701171875,304.1603088378906,0.8543922901153564,0.4315056502819061,0.3045046329498291,293.2449951171875,297.1499938964844,293.1499938964844,0.448801726102829,-7948.3349609375,304.16339111328125,0.8936512470245361,0.4941188097000122,0.4711669087409973,293.2632751464844,297.1499938964844,293.1499938964844,0.0146073717623949,-3874.3662109375,303.2121276855469,0.3876082301139831,0.050000000745058,0.2465940862894058,291.2077331542969,291.1499938964844,260.9944152832031,260.2797546386719,279.27703857421875,293.36138916015625,290.2075500488281,1.0,0.3934224843978882,0.808651328086853,0.808651328086853,1.0,1.0,-1.6122368574142456,0.7017543911933899,0.9104824662208556,0.3247986137866974,0.0,0.0,0.669232189655304,132.868896484375,138.0,-0.9418712258338928,-17744.662109375,602.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1980285644531,308.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.18359375,18000.0,0.0,0.0,0.4086750745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894309759140015,0.7894388437271118,-7.894918780948501e-06,0.0,0.0004147532745264,0.0,0.0,74.36605072021484,0.0,0.0,0.0,0.481306254863739,4.0,0.0,1.0
380940,293.2825012207031,297.1499938964844,293.1499938964844,0.0964520871639251,-2237.0986328125,304.1619873046875,0.5930576920509338,0.1418176889419555,0.132601723074913,293.4553527832031,297.1499938964844,293.1499938964844,0.1318228840827942,-3021.142578125,304.18475341796875,0.6444689035415649,0.1819536089897155,0.1787832230329513,293.2233581542969,297.1499938964844,293.1499938964844,0.3761544823646545,-5116.384765625,304.1599426269531,0.8494815230369568,0.4296504259109497,0.3033124208450317,293.2443542480469,297.1499938964844,293.1499938964844,0.4464088976383209,-7915.58203125,304.16290283203125,0.8880985379219055,0.4918417334556579,0.4691558480262756,293.2651672363281,297.1499938964844,293.1499938964844,0.0145523222163319,-3871.39697265625,303.1676330566406,0.3850875496864319,0.050000000745058,0.2472043335437774,291.20526123046875,291.1499938964844,261.0703125,260.3394775390625,279.2870788574219,293.3610534667969,290.2049865722656,1.0,0.394476979970932,0.822857677936554,0.822857677936554,1.0,1.0,-1.5975462198257446,0.6964882016181946,0.90105801820755,0.3227175176143646,0.0,0.0,0.6620244979858398,135.8385772705078,126.0,-3.007903814315796,-17560.302734375,600.7196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607116699219,308.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18165.18359375,18000.0,0.0,0.0,0.4037258625030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728773951530457,0.7728851437568665,-7.735386134299915e-06,0.0,0.0004097304190509,0.0,0.0,70.96290588378906,0.0,0.0,0.0,0.474344402551651,4.0,0.0,1.0
381000,293.2825012207031,297.1499938964844,293.1499938964844,0.0964520871639251,-2237.0986328125,304.1619873046875,0.5930576920509338,0.1418176889419555,0.132601723074913,293.4553527832031,297.1499938964844,293.1499938964844,0.1318228840827942,-3021.142578125,304.18475341796875,0.6444689035415649,0.1819536089897155,0.1787832230329513,293.2233581542969,297.1499938964844,293.1499938964844,0.3761544823646545,-5116.384765625,304.1599426269531,0.8494815230369568,0.4296504259109497,0.3033124208450317,293.2443542480469,297.1499938964844,293.1499938964844,0.4464088976383209,-7915.58203125,304.16290283203125,0.8880985379219055,0.4918417334556579,0.4691558480262756,293.2651672363281,297.1499938964844,293.1499938964844,0.0145523222163319,-3871.39697265625,303.1676330566406,0.3850875496864319,0.050000000745058,0.2472043335437774,291.20526123046875,291.1499938964844,261.0703125,260.3394775390625,279.2870788574219,293.3610534667969,290.2049865722656,1.0,0.394476979970932,0.822857677936554,0.822857677936554,1.0,1.0,-1.5975462198257446,0.6964882016181946,0.90105801820755,0.3227175176143646,0.0,0.0,0.6620244979858398,135.8385772705078,126.0,-3.007903814315796,-17560.302734375,600.7196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607116699219,308.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18165.18359375,18000.0,0.0,0.0,0.4037258625030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728773951530457,0.7728851437568665,-7.735386134299915e-06,0.0,0.0004097304190509,0.0,0.0,70.96290588378906,0.0,0.0,0.0,0.474344402551651,4.0,0.0,1.0
