time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.27886962890625,297.1499938964844,293.1499938964844,0.0942203179001808,-2195.580322265625,304.1617126464844,0.5905737280845642,0.1391961872577667,0.1301344633102417,293.455322265625,297.1499938964844,293.1499938964844,0.1250364333391189,-2896.336669921875,304.1844787597656,0.6373915672302246,0.1742269992828369,0.1713892966508865,293.22314453125,297.1499938964844,293.1499938964844,0.3740960359573364,-5094.43701171875,304.1600646972656,0.8504285216331482,0.4278342425823211,0.3019880950450897,293.2435607910156,297.1499938964844,293.1499938964844,0.4437924027442932,-7879.3759765625,304.1629943847656,0.8890662789344788,0.4896123111248016,0.466976135969162,293.2668151855469,297.1499938964844,293.1499938964844,0.0143981575965881,-3853.111328125,303.1234130859375,0.386508971452713,0.050000000745058,0.2468590140342712,291.2042236328125,291.1499938964844,261.146240234375,260.3998718261719,279.29931640625,293.36065673828125,290.2042236328125,1.0,0.3905312418937683,0.838387131690979,0.838387131690979,1.0,1.0,-1.5810872316360474,0.690322756767273,0.8907644748687744,0.3201209902763366,0.0,0.0,0.6549149751663208,133.67645263671875,114.0,-0.9789701104164124,-17363.556640625,584.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3134460449219,308.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.296875,18000.0,0.0,0.0,0.398647665977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570884227752686,0.757095992565155,-7.587138497910928e-06,0.0,0.0004045767127536,0.0,0.0,67.83146667480469,0.0,0.0,0.0,0.467750996351242,4.0,0.0,1.0
381120,293.27886962890625,297.1499938964844,293.1499938964844,0.0942203179001808,-2195.580322265625,304.1617126464844,0.5905737280845642,0.1391961872577667,0.1301344633102417,293.455322265625,297.1499938964844,293.1499938964844,0.1250364333391189,-2896.336669921875,304.1844787597656,0.6373915672302246,0.1742269992828369,0.1713892966508865,293.22314453125,297.1499938964844,293.1499938964844,0.3740960359573364,-5094.43701171875,304.1600646972656,0.8504285216331482,0.4278342425823211,0.3019880950450897,293.2435607910156,297.1499938964844,293.1499938964844,0.4437924027442932,-7879.3759765625,304.1629943847656,0.8890662789344788,0.4896123111248016,0.466976135969162,293.2668151855469,297.1499938964844,293.1499938964844,0.0143981575965881,-3853.111328125,303.1234130859375,0.386508971452713,0.050000000745058,0.2468590140342712,291.2042236328125,291.1499938964844,261.146240234375,260.3998718261719,279.29931640625,293.36065673828125,290.2042236328125,1.0,0.3905312418937683,0.838387131690979,0.838387131690979,1.0,1.0,-1.5810872316360474,0.690322756767273,0.8907644748687744,0.3201209902763366,0.0,0.0,0.6549149751663208,133.67645263671875,114.0,-0.9789701104164124,-17363.556640625,584.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3134460449219,308.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.296875,18000.0,0.0,0.0,0.398647665977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570884227752686,0.757095992565155,-7.587138497910928e-06,0.0,0.0004045767127536,0.0,0.0,67.83146667480469,0.0,0.0,0.0,0.467750996351242,4.0,0.0,1.0
381180,293.27459716796875,297.1499938964844,293.1499938964844,0.0920349508523941,-2154.83056640625,304.16143798828125,0.591701865196228,0.1367970705032348,0.1277289986610412,293.4546813964844,297.1499938964844,293.1499938964844,0.1182821393013,-2770.594482421875,304.1842346191406,0.6332443952560425,0.1666206270456314,0.1639608889818191,293.2225952148437,297.1499938964844,293.1499938964844,0.3719079196453094,-5071.0146484375,304.1603698730469,0.8557007312774658,0.4260942637920379,0.3006108105182647,293.2424621582031,297.1499938964844,293.1499938964844,0.4410404860973358,-7841.13623046875,304.1632385253906,0.8948200941085815,0.4874626100063324,0.4647281169891357,293.2679748535156,297.1499938964844,293.1499938964844,0.0141794681549072,-3824.283203125,303.08013916015625,0.390765905380249,0.050000000745058,0.2458489090204239,291.2050476074219,291.1499938964844,261.2221984863281,260.46099853515625,279.313232421875,293.3600158691406,290.2050170898437,1.0,0.3836228847503662,0.8553951978683472,0.8553951978683472,1.0,1.0,-1.5637164115905762,0.6836563944816589,0.8800599575042725,0.3171972930431366,0.0,0.0,0.6475173830986023,127.95155334472656,102.0,0.4351743161678314,-17153.091796875,557.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,308.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18160.14453125,18000.0,0.0,0.0,0.3934355080127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409312129020691,0.740938663482666,-7.44057842894108e-06,0.0,0.0003992870333604,0.0,0.0,64.74806213378906,0.0,0.0,0.0,0.4610840380191803,4.0,0.0,1.0
381240,293.27459716796875,297.1499938964844,293.1499938964844,0.0920349508523941,-2154.83056640625,304.16143798828125,0.591701865196228,0.1367970705032348,0.1277289986610412,293.4546813964844,297.1499938964844,293.1499938964844,0.1182821393013,-2770.594482421875,304.1842346191406,0.6332443952560425,0.1666206270456314,0.1639608889818191,293.2225952148437,297.1499938964844,293.1499938964844,0.3719079196453094,-5071.0146484375,304.1603698730469,0.8557007312774658,0.4260942637920379,0.3006108105182647,293.2424621582031,297.1499938964844,293.1499938964844,0.4410404860973358,-7841.13623046875,304.1632385253906,0.8948200941085815,0.4874626100063324,0.4647281169891357,293.2679748535156,297.1499938964844,293.1499938964844,0.0141794681549072,-3824.283203125,303.08013916015625,0.390765905380249,0.050000000745058,0.2458489090204239,291.2050476074219,291.1499938964844,261.2221984863281,260.46099853515625,279.313232421875,293.3600158691406,290.2050170898437,1.0,0.3836228847503662,0.8553951978683472,0.8553951978683472,1.0,1.0,-1.5637164115905762,0.6836563944816589,0.8800599575042725,0.3171972930431366,0.0,0.0,0.6475173830986023,127.95155334472656,102.0,0.4351743161678314,-17153.091796875,557.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,308.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18160.14453125,18000.0,0.0,0.0,0.3934355080127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409312129020691,0.740938663482666,-7.44057842894108e-06,0.0,0.0003992870333604,0.0,0.0,64.74806213378906,0.0,0.0,0.0,0.4610840380191803,4.0,0.0,1.0
381300,293.2723083496094,297.1499938964844,293.1499938964844,0.0909767597913742,-2135.0908203125,304.1612854003906,0.5932931900024414,0.1356699764728546,0.126563012599945,293.4541320800781,297.1499938964844,293.1499938964844,0.1149461641907692,-2707.9169921875,304.18408203125,0.631923496723175,0.1628647595643997,0.160256952047348,293.2221984863281,297.1499938964844,293.1499938964844,0.3708074390888214,-5059.23388671875,304.16046142578125,0.8596025705337524,0.425250768661499,0.2999162077903747,293.2418212890625,297.1499938964844,293.1499938964844,0.4396605789661407,-7821.9560546875,304.163330078125,0.8990603685379028,0.4864163398742676,0.4635977447032928,293.2683410644531,297.1499938964844,293.1499938964844,0.0140569675713777,-3807.558349609375,303.05889892578125,0.3935122489929199,0.050000000745058,0.2451834678649902,291.2053527832031,291.1499938964844,261.2601928710937,260.49188232421875,279.3209533691406,293.3595886230469,290.205322265625,1.0,0.3793721795082092,0.8635967969894409,0.8635967969894409,1.0,1.0,-1.554879903793335,0.6801932454109192,0.8746866583824158,0.3156343400478363,0.0,0.0,0.6437975168228149,124.23155975341795,102.0,0.6129891872406006,-17044.59765625,542.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,308.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.96484375,18000.0,0.0,0.0,0.3907784223556518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328022718429565,0.7328096032142639,-7.36779020371614e-06,0.0,0.0003965904179494,0.0,0.0,63.23527908325195,0.0,0.0,0.0,0.4577511847019195,4.0,0.0,1.0
381360,293.2699279785156,297.1499938964844,293.1499938964844,0.0899275615811348,-2115.4892578125,304.1611328125,0.5954604148864746,0.1345846503973007,0.1254211366176605,293.4534912109375,297.1499938964844,293.1499938964844,0.111626960337162,-2645.12646484375,304.1839294433594,0.6310068964958191,0.1591402143239975,0.156566172838211,293.2217712402344,297.1499938964844,293.1499938964844,0.3696532547473907,-5046.82470703125,304.1606750488281,0.8642621040344238,0.4244225621223449,0.2992210686206817,293.2411499023437,297.1499938964844,293.1499938964844,0.4382195770740509,-7801.841796875,304.1635437011719,0.9040981531143188,0.4853869974613189,0.4624680876731872,293.26861572265625,297.1499938964844,293.1499938964844,0.0139272259548306,-3789.314697265625,303.0379943847656,0.3965180814266205,0.050000000745058,0.2444426715373993,291.2071533203125,291.1499938964844,261.29815673828125,260.52294921875,279.34283447265625,293.3591003417969,290.2077941894531,1.0,0.3747195303440094,0.8632395267486572,0.8632395267486572,1.0,1.0,-1.5459980964660645,0.6760067343711853,0.8699913024902344,0.3133571147918701,0.0,0.0,0.6398269534111023,120.10948181152344,90.0,4.900111675262451,-16927.455078125,525.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40252685546875,308.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.845703125,18000.0,0.0,0.0,0.3880830109119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245699763298035,0.7245773077011108,-7.2953607741510496e-06,0.0,0.000393854919821,0.0,0.0,61.733394622802734,0.0,0.0,0.0,0.4543850123882293,4.0,0.0,1.0
381420,293.2650756835937,297.1499938964844,293.1499938964844,0.0878669247031211,-2076.94921875,304.1608581542969,0.6013613343238831,0.1325295865535736,0.1232111901044845,293.45184326171875,297.1499938964844,293.1499938964844,0.105067454278469,-2519.76611328125,304.1835327148437,0.6302637457847595,0.1517843902111053,0.1492378264665603,293.22076416015625,297.1499938964844,293.1499938964844,0.3672239184379577,-5020.6328125,304.1611328125,0.8758019208908081,0.4228037595748901,0.2978331446647644,293.2397155761719,297.1499938964844,293.1499938964844,0.4351997673511505,-7759.57373046875,304.1640319824219,0.9173218607902528,0.4833711087703705,0.460216611623764,293.268798828125,297.1499938964844,293.1499938964844,0.0136535232886672,-3749.5107421875,302.9974670410156,0.4032630920410156,0.050000000745058,0.242795780301094,291.2154846191406,291.1499938964844,261.3741149902344,260.5857849121094,279.3882141113281,293.35809326171875,290.2158203125,1.0,0.3644424378871918,0.8625249862670898,0.8625249862670898,1.0,1.0,-1.528200626373291,0.6676160097122192,0.8605846762657166,0.3087877929210663,0.0,0.0,0.6304804682731628,110.98573303222656,78.0,8.189780235290527,-16672.8515625,491.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482116699219,308.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18187.380859375,18000.0,0.0,0.0,0.3825269937515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055755257606506,0.7055826187133789,-7.136176918720594e-06,0.0,0.0003882162855006,0.0,0.0,58.40068817138672,0.0,0.0,0.0,0.4467368125915527,4.0,0.0,1.0
381480,293.2650756835937,297.1499938964844,293.1499938964844,0.0878669247031211,-2076.94921875,304.1608581542969,0.6013613343238831,0.1325295865535736,0.1232111901044845,293.45184326171875,297.1499938964844,293.1499938964844,0.105067454278469,-2519.76611328125,304.1835327148437,0.6302637457847595,0.1517843902111053,0.1492378264665603,293.22076416015625,297.1499938964844,293.1499938964844,0.3672239184379577,-5020.6328125,304.1611328125,0.8758019208908081,0.4228037595748901,0.2978331446647644,293.2397155761719,297.1499938964844,293.1499938964844,0.4351997673511505,-7759.57373046875,304.1640319824219,0.9173218607902528,0.4833711087703705,0.460216611623764,293.268798828125,297.1499938964844,293.1499938964844,0.0136535232886672,-3749.5107421875,302.9974670410156,0.4032630920410156,0.050000000745058,0.242795780301094,291.2154846191406,291.1499938964844,261.3741149902344,260.5857849121094,279.3882141113281,293.35809326171875,290.2158203125,1.0,0.3644424378871918,0.8625249862670898,0.8625249862670898,1.0,1.0,-1.528200626373291,0.6676160097122192,0.8605846762657166,0.3087877929210663,0.0,0.0,0.6304804682731628,110.98573303222656,78.0,8.189780235290527,-16672.8515625,491.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482116699219,308.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18187.380859375,18000.0,0.0,0.0,0.3825269937515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055755257606506,0.7055826187133789,-7.136176918720594e-06,0.0,0.0003882162855006,0.0,0.0,58.40068817138672,0.0,0.0,0.0,0.4467368125915527,4.0,0.0,1.0
381540,293.2601013183594,297.1499938964844,293.1499938964844,0.0859387591481208,-2041.0032958984373,304.16046142578125,0.609207272529602,0.1306268125772476,0.1211101487278938,293.4497985839844,297.1499938964844,293.1499938964844,0.0987145826220512,-2396.8203125,304.1829528808594,0.6308984756469727,0.1445522457361221,0.141994833946228,293.2196655273437,297.1499938964844,293.1499938964844,0.3649547398090362,-4996.29638671875,304.16119384765625,0.8903611302375793,0.4212330281734466,0.2964563369750976,293.2381591796875,297.1499938964844,293.1499938964844,0.4323736131191253,-7720.22509765625,304.1640625,0.9346186518669128,0.4814113676548004,0.4579873979091644,293.2685852050781,297.1499938964844,293.1499938964844,0.0133807277306914,-3709.260986328125,302.9574584960937,0.4113264083862304,0.050000000745058,0.2410034388303756,291.2188415527344,291.1499938964844,261.45001220703125,260.6495361328125,279.4335021972656,293.3571472167969,290.21893310546875,1.0,0.3531552255153656,0.8618104457855225,0.8618104457855225,1.0,1.0,-1.5105020999908447,0.6592839360237122,0.8512182235717773,0.3042517900466919,0.0,0.0,0.6210525035858154,101.09187316894533,66.0,5.1065874099731445,-16411.037109375,455.4316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5009765625,308.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.67578125,18000.0,0.0,0.0,0.3767023086547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855184435844421,0.6855254173278809,-6.9677180363214575e-06,0.0,0.0003823049773927,0.0,0.0,54.99894332885742,0.0,0.0,0.0,0.4387364089488983,4.0,0.0,1.0
381600,293.2601013183594,297.1499938964844,293.1499938964844,0.0859387591481208,-2041.0032958984373,304.16046142578125,0.609207272529602,0.1306268125772476,0.1211101487278938,293.4497985839844,297.1499938964844,293.1499938964844,0.0987145826220512,-2396.8203125,304.1829528808594,0.6308984756469727,0.1445522457361221,0.141994833946228,293.2196655273437,297.1499938964844,293.1499938964844,0.3649547398090362,-4996.29638671875,304.16119384765625,0.8903611302375793,0.4212330281734466,0.2964563369750976,293.2381591796875,297.1499938964844,293.1499938964844,0.4323736131191253,-7720.22509765625,304.1640625,0.9346186518669128,0.4814113676548004,0.4579873979091644,293.2685852050781,297.1499938964844,293.1499938964844,0.0133807277306914,-3709.260986328125,302.9574584960937,0.4113264083862304,0.050000000745058,0.2410034388303756,291.2188415527344,291.1499938964844,261.45001220703125,260.6495361328125,279.4335021972656,293.3571472167969,290.21893310546875,1.0,0.3531552255153656,0.8618104457855225,0.8618104457855225,1.0,1.0,-1.5105020999908447,0.6592839360237122,0.8512182235717773,0.3042517900466919,0.0,0.0,0.6210525035858154,101.09187316894533,66.0,5.1065874099731445,-16411.037109375,455.4316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5009765625,308.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.67578125,18000.0,0.0,0.0,0.3767023086547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855184435844421,0.6855254173278809,-6.9677180363214575e-06,0.0,0.0003823049773927,0.0,0.0,54.99894332885742,0.0,0.0,0.0,0.4387364089488983,4.0,0.0,1.0
381660,293.2550964355469,297.1499938964844,293.1499938964844,0.0841182172298431,-2007.1591796875,304.1600036621094,0.6187227368354797,0.128851979970932,0.1191128939390182,293.4473876953125,297.1499938964844,293.1499938964844,0.0925348922610282,-2275.961669921875,304.1822509765625,0.6330057382583618,0.1374438554048538,0.1348495483398437,293.218505859375,297.1499938964844,293.1499938964844,0.3627817630767822,-4973.03662109375,304.1611022949219,0.9083556532859802,0.4197041988372803,0.2950964868068695,293.236572265625,297.1499938964844,293.1499938964844,0.4296671152114868,-7682.609375,304.16387939453125,0.9549978375434875,0.4795024991035461,0.4557892978191376,293.26806640625,297.1499938964844,293.1499938964844,0.0131114777177572,-3668.768310546875,302.9181823730469,0.4216158390045166,0.050000000745058,0.2391252815723419,291.21978759765625,291.1499938964844,261.5260314941406,260.71392822265625,279.4783935546875,293.3558349609375,290.2197265625,1.0,0.3410695195198059,0.8611841797828674,0.8611841797828674,1.0,1.0,-1.4930001497268677,0.65106201171875,0.8419381380081177,0.2997820079326629,0.0,0.0,0.6116580367088318,90.74795532226562,54.0,1.8315329551696773,-16149.96484375,419.4127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5569152832031,308.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.859375,18000.0,0.0,0.0,0.370627224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655731797218323,0.6655800342559814,-6.803215001127683e-06,0.0,0.0003761395055335,0.0,0.0,51.75471878051758,0.0,0.0,0.0,0.4308613240718841,4.0,0.0,1.0
381720,293.2550964355469,297.1499938964844,293.1499938964844,0.0841182172298431,-2007.1591796875,304.1600036621094,0.6187227368354797,0.128851979970932,0.1191128939390182,293.4473876953125,297.1499938964844,293.1499938964844,0.0925348922610282,-2275.961669921875,304.1822509765625,0.6330057382583618,0.1374438554048538,0.1348495483398437,293.218505859375,297.1499938964844,293.1499938964844,0.3627817630767822,-4973.03662109375,304.1611022949219,0.9083556532859802,0.4197041988372803,0.2950964868068695,293.236572265625,297.1499938964844,293.1499938964844,0.4296671152114868,-7682.609375,304.16387939453125,0.9549978375434875,0.4795024991035461,0.4557892978191376,293.26806640625,297.1499938964844,293.1499938964844,0.0131114777177572,-3668.768310546875,302.9181823730469,0.4216158390045166,0.050000000745058,0.2391252815723419,291.21978759765625,291.1499938964844,261.5260314941406,260.71392822265625,279.4783935546875,293.3558349609375,290.2197265625,1.0,0.3410695195198059,0.8611841797828674,0.8611841797828674,1.0,1.0,-1.4930001497268677,0.65106201171875,0.8419381380081177,0.2997820079326629,0.0,0.0,0.6116580367088318,90.74795532226562,54.0,1.8315329551696773,-16149.96484375,419.4127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5569152832031,308.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.859375,18000.0,0.0,0.0,0.370627224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655731797218323,0.6655800342559814,-6.803215001127683e-06,0.0,0.0003761395055335,0.0,0.0,51.75471878051758,0.0,0.0,0.0,0.4308613240718841,4.0,0.0,1.0
381780,293.2501525878906,297.1499938964844,293.1499938964844,0.0823913142085075,-1975.1546630859373,304.1595458984375,0.6299580931663513,0.1271888613700866,0.1172091141343116,293.4446716308594,297.1499938964844,293.1499938964844,0.0864799171686172,-2157.23486328125,304.1816101074219,0.6369100213050842,0.1304620802402496,0.1278119385242462,293.2173156738281,297.1499938964844,293.1499938964844,0.3606934547424316,-4950.70166015625,304.1608581542969,0.9325478076934814,0.4182109832763672,0.2937548160552978,293.23492431640625,297.1499938964844,293.1499938964844,0.4270671010017395,-7646.49853515625,304.16357421875,0.9770336747169496,0.4776383340358734,0.4536243081092834,293.2673034667969,297.1499938964844,293.1499938964844,0.0128482226282358,-3628.42626953125,302.8795166015625,0.4354959428310394,0.050000000745058,0.2371990382671356,291.2189025878906,291.1499938964844,261.6024169921875,260.7785949707031,279.5230712890625,293.3542175292969,290.2186889648437,1.0,0.3283034861087799,0.8605579733848572,0.8605579733848572,1.0,1.0,-1.4757437705993652,0.6429663896560669,0.8327773213386536,0.2953858077526092,0.0,0.0,0.6025187373161316,80.15624237060547,42.0,-0.7726837396621704,-15892.0927734375,383.66937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6111145019531,308.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18178.98046875,18000.0,0.0,0.0,0.3643478453159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462777256965637,0.6462844014167786,-6.647494956268929e-06,0.0,0.0003697667270898,0.0,0.0,48.74779510498047,0.0,0.0,0.0,0.4233320951461792,4.0,0.0,1.0
381840,293.2501525878906,297.1499938964844,293.1499938964844,0.0823913142085075,-1975.1546630859373,304.1595458984375,0.6299580931663513,0.1271888613700866,0.1172091141343116,293.4446716308594,297.1499938964844,293.1499938964844,0.0864799171686172,-2157.23486328125,304.1816101074219,0.6369100213050842,0.1304620802402496,0.1278119385242462,293.2173156738281,297.1499938964844,293.1499938964844,0.3606934547424316,-4950.70166015625,304.1608581542969,0.9325478076934814,0.4182109832763672,0.2937548160552978,293.23492431640625,297.1499938964844,293.1499938964844,0.4270671010017395,-7646.49853515625,304.16357421875,0.9770336747169496,0.4776383340358734,0.4536243081092834,293.2673034667969,297.1499938964844,293.1499938964844,0.0128482226282358,-3628.42626953125,302.8795166015625,0.4354959428310394,0.050000000745058,0.2371990382671356,291.2189025878906,291.1499938964844,261.6024169921875,260.7785949707031,279.5230712890625,293.3542175292969,290.2186889648437,1.0,0.3283034861087799,0.8605579733848572,0.8605579733848572,1.0,1.0,-1.4757437705993652,0.6429663896560669,0.8327773213386536,0.2953858077526092,0.0,0.0,0.6025187373161316,80.15624237060547,42.0,-0.7726837396621704,-15892.0927734375,383.66937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6111145019531,308.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18178.98046875,18000.0,0.0,0.0,0.3643478453159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462777256965637,0.6462844014167786,-6.647494956268929e-06,0.0,0.0003697667270898,0.0,0.0,48.74779510498047,0.0,0.0,0.0,0.4233320951461792,4.0,0.0,1.0
381900,293.24774169921875,297.1499938964844,293.1499938964844,0.0815601497888565,-1959.7880859375,304.1593322753906,0.6366434693336487,0.1263965815305709,0.1162910461425781,293.44317626953125,297.1499938964844,293.1499938964844,0.0834852904081344,-2098.682861328125,304.1813049316406,0.6397309303283691,0.1270210593938827,0.1243369057774543,293.2167053222656,297.1499938964844,293.1499938964844,0.3596751093864441,-4939.8095703125,304.1607360839844,0.9466276168823242,0.417476087808609,0.2930908799171448,293.234130859375,297.1499938964844,293.1499938964844,0.4258001446723938,-7628.89794921875,304.1634216308594,0.9881487488746644,0.4767213761806488,0.4525542855262756,293.266845703125,297.1499938964844,293.1499938964844,0.0127192018553614,-3608.36669921875,302.8604431152344,0.4443159103393554,0.050000000745058,0.2362255901098251,291.21795654296875,291.1499938964844,261.6407165527344,260.8110046386719,279.5453186035156,293.353271484375,290.2177124023437,1.0,0.321684718132019,0.8602448105812073,0.8602448105812073,1.0,1.0,-1.467219591140747,0.638971209526062,0.8282483220100403,0.2932185530662536,0.0,0.0,0.5980790853500366,74.80862426757812,42.0,-1.7795181274414062,-15764.7109375,366.0097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6360778808594,308.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.529296875,18000.0,0.0,0.0,0.3611506521701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369728446006775,0.6369794607162476,-6.573754035343882e-06,0.0,0.0003665219992399,0.0,0.0,47.343875885009766,0.0,0.0,0.0,0.4197349548339844,4.0,0.0,1.0
381960,293.2453308105469,297.1499938964844,293.1499938964844,0.0807502716779708,-1944.8402099609373,304.1590881347656,0.6443312168121338,0.125630110502243,0.1153960227966308,293.4416198730469,297.1499938964844,293.1499938964844,0.0805083066225051,-2040.7186279296875,304.1810302734375,0.643258810043335,0.1236167475581169,0.1208948791027069,293.21612548828125,297.1499938964844,293.1499938964844,0.3586723804473877,-4929.08154296875,304.1606140136719,0.961400866508484,0.4167488813400268,0.2924320697784424,293.2333068847656,297.1499938964844,293.1499938964844,0.4243550300598144,-7608.806640625,304.16363525390625,0.9988847374916076,0.475817859172821,0.4513297975063324,293.266357421875,297.1499938964844,293.1499938964844,0.0125924842432141,-3588.4775390625,302.84149169921875,0.4546651244163513,0.050000000745058,0.23525270819664,291.216796875,291.1499938964844,261.6791076660156,260.8434753417969,279.5675964355469,293.3522644042969,290.2165222167969,1.0,0.314908355474472,0.8599668145179749,0.8599668145179749,1.0,1.0,-1.458544135093689,0.6349054574966431,0.8236386179924011,0.2910361588001251,0.0,0.0,0.5937421917915344,69.46305084228516,45.0,-2.541122436523437,-15637.1884765625,348.4838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6589050292969,308.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18167.6171875,18000.0,0.0,0.0,0.3579268753528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279352903366089,0.6279417872428894,-6.502998076030053e-06,0.0,0.0003632502630352,0.0,0.0,46.00863265991211,0.0,0.0,0.0,0.4162628650665283,4.0,0.0,1.0
382020,293.2406616210937,297.1499938964844,293.1499938964844,0.0792358219623565,-1916.66064453125,304.1585998535156,0.6509953141212463,0.1241645291447639,0.1138911396265029,293.4383239746094,297.1499938964844,293.1499938964844,0.0746375992894172,-1927.155517578125,304.18048095703125,0.6409066319465637,0.1168943718075752,0.1143351048231124,293.21502685546875,297.1499938964844,293.1499938964844,0.3562893867492676,-4903.078125,304.1611022949219,0.9743492007255554,0.415297120809555,0.2912957668304443,293.2177734375,297.1499938964844,293.1499938964844,0.4044055640697479,-7315.541015625,304.1921081542969,0.9990000128746032,0.4768028259277344,0.4337791502475738,293.2651672363281,297.1499938964844,293.1499938964844,0.0124175148084759,-3559.753173828125,302.8064880371094,0.4654149711132049,0.050000000745058,0.2343789488077163,291.235595703125,291.1499938964844,261.75604248046875,260.9085998535156,279.6239318847656,293.3527526855469,290.23779296875,1.0,0.3056826591491699,0.8594107627868652,0.8594107627868652,1.0,1.0,-1.4250448942184448,0.6192758679389954,0.8057690262794495,0.282665342092514,0.0,0.0,0.5815418362617493,64.2207260131836,48.0,24.17658424377441,-15268.609375,320.0250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7152099609375,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59765625,18000.0,0.0,0.0,0.3512260317802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071621775627136,0.6071685552597046,-6.356012818287127e-06,0.0,0.0003564497746992,0.0,0.0,43.11174011230469,0.0,0.0,0.0,0.4084111452102661,4.0,0.0,1.0
382080,293.2406616210937,297.1499938964844,293.1499938964844,0.0792358219623565,-1916.66064453125,304.1585998535156,0.6509953141212463,0.1241645291447639,0.1138911396265029,293.4383239746094,297.1499938964844,293.1499938964844,0.0746375992894172,-1927.155517578125,304.18048095703125,0.6409066319465637,0.1168943718075752,0.1143351048231124,293.21502685546875,297.1499938964844,293.1499938964844,0.3562893867492676,-4903.078125,304.1611022949219,0.9743492007255554,0.415297120809555,0.2912957668304443,293.2177734375,297.1499938964844,293.1499938964844,0.4044055640697479,-7315.541015625,304.1921081542969,0.9990000128746032,0.4768028259277344,0.4337791502475738,293.2651672363281,297.1499938964844,293.1499938964844,0.0124175148084759,-3559.753173828125,302.8064880371094,0.4654149711132049,0.050000000745058,0.2343789488077163,291.235595703125,291.1499938964844,261.75604248046875,260.9085998535156,279.6239318847656,293.3527526855469,290.23779296875,1.0,0.3056826591491699,0.8594107627868652,0.8594107627868652,1.0,1.0,-1.4250448942184448,0.6192758679389954,0.8057690262794495,0.282665342092514,0.0,0.0,0.5815418362617493,64.2207260131836,48.0,24.17658424377441,-15268.609375,320.0250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7152099609375,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59765625,18000.0,0.0,0.0,0.3512260317802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071621775627136,0.6071685552597046,-6.356012818287127e-06,0.0,0.0003564497746992,0.0,0.0,43.11174011230469,0.0,0.0,0.0,0.4084111452102661,4.0,0.0,1.0
382140,293.2380676269531,297.1499938964844,293.1499938964844,0.0777610912919044,-1889.470458984375,304.158203125,0.6540489196777344,0.1224020943045616,0.1123286858201026,293.4354248046875,297.1499938964844,293.1499938964844,0.06885726749897,-1817.379150390625,304.1799621582031,0.634752094745636,0.1101819425821304,0.1078746020793914,293.2144470214844,297.1499938964844,293.1499938964844,0.3542956709861755,-4881.67236328125,304.1606750488281,0.9814436435699464,0.4137642681598663,0.2901635468006134,293.1893310546875,297.1499938964844,293.1499938964844,0.3908812701702118,-7117.91162109375,304.2001647949219,0.9990000128746032,0.48084557056427,0.4218861162662506,293.2640380859375,297.1499938964844,293.1499938964844,0.012288668192923,-3539.963134765625,302.7705993652344,0.4714705049991607,0.050000000745058,0.2338706254959106,291.2432556152344,291.1499938964844,261.833251953125,260.9739074707031,279.6683959960937,293.3414611816406,290.2425537109375,1.0,0.2993771135807037,0.8588547110557556,0.8588547110557556,1.0,1.0,-1.3995457887649536,0.607450544834137,0.7920952439308167,0.276154100894928,0.0,0.0,0.5682097673416138,61.07236099243164,51.0,6.593779563903809,-14901.728515625,300.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8039245605469,308.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.173828125,18000.0,0.0,0.0,0.3439086973667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580170214176178,0.5801763534545898,-6.166504590510158e-06,0.0,0.0003490236122161,0.0,0.0,39.52309799194336,0.0,0.0,0.0,0.3985471129417419,4.0,0.0,1.0
382200,293.2380676269531,297.1499938964844,293.1499938964844,0.0777610912919044,-1889.470458984375,304.158203125,0.6540489196777344,0.1224020943045616,0.1123286858201026,293.4354248046875,297.1499938964844,293.1499938964844,0.06885726749897,-1817.379150390625,304.1799621582031,0.634752094745636,0.1101819425821304,0.1078746020793914,293.2144470214844,297.1499938964844,293.1499938964844,0.3542956709861755,-4881.67236328125,304.1606750488281,0.9814436435699464,0.4137642681598663,0.2901635468006134,293.1893310546875,297.1499938964844,293.1499938964844,0.3908812701702118,-7117.91162109375,304.2001647949219,0.9990000128746032,0.48084557056427,0.4218861162662506,293.2640380859375,297.1499938964844,293.1499938964844,0.012288668192923,-3539.963134765625,302.7705993652344,0.4714705049991607,0.050000000745058,0.2338706254959106,291.2432556152344,291.1499938964844,261.833251953125,260.9739074707031,279.6683959960937,293.3414611816406,290.2425537109375,1.0,0.2993771135807037,0.8588547110557556,0.8588547110557556,1.0,1.0,-1.3995457887649536,0.607450544834137,0.7920952439308167,0.276154100894928,0.0,0.0,0.5682097673416138,61.07236099243164,51.0,6.593779563903809,-14901.728515625,300.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8039245605469,308.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.173828125,18000.0,0.0,0.0,0.3439086973667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580170214176178,0.5801763534545898,-6.166504590510158e-06,0.0,0.0003490236122161,0.0,0.0,39.52309799194336,0.0,0.0,0.0,0.3985471129417419,4.0,0.0,1.0
382260,293.2371826171875,297.1499938964844,293.1499938964844,0.0760674923658371,-1858.5308837890625,304.1582946777344,0.6535606980323792,0.1203488036990165,0.110416755080223,293.4325866699219,297.1499938964844,293.1499938964844,0.0631370693445205,-1711.171875,304.17950439453125,0.6256909966468811,0.1035252809524536,0.1015074774622917,293.21405029296875,297.1499938964844,293.1499938964844,0.3527810573577881,-4865.7470703125,304.1596374511719,0.9845917224884032,0.4122148156166076,0.2890499234199524,293.1638488769531,297.1499938964844,293.1499938964844,0.3834575712680816,-7014.4951171875,304.1955871582031,0.9990000128746032,0.4850299954414367,0.4156276881694793,293.2628173828125,297.1499938964844,293.1499938964844,0.0121989212930202,-3528.093994140625,302.73358154296875,0.474424809217453,0.050000000745058,0.2336090058088302,291.234375,291.1499938964844,261.91064453125,261.0393981933594,279.7087707519531,293.3302001953125,290.2332763671875,1.0,0.2953501939773559,0.8584825992584229,0.8584825992584229,1.0,1.0,-1.380440592765808,0.5985878705978394,0.7818527221679688,0.2713699042797088,0.0,0.0,0.5575011372566223,59.35802459716797,54.0,-8.440343856811523,-14611.2734375,288.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963317871094,308.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.076171875,18000.0,0.0,0.0,0.3361782729625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581242442131042,0.5581302046775818,-6.0048673731216695e-06,0.0,0.0003411782090552,0.0,0.0,36.69470977783203,0.0,0.0,0.0,0.3904376626014709,4.0,0.0,1.0
382320,293.2371826171875,297.1499938964844,293.1499938964844,0.0760674923658371,-1858.5308837890625,304.1582946777344,0.6535606980323792,0.1203488036990165,0.110416755080223,293.4325866699219,297.1499938964844,293.1499938964844,0.0631370693445205,-1711.171875,304.17950439453125,0.6256909966468811,0.1035252809524536,0.1015074774622917,293.21405029296875,297.1499938964844,293.1499938964844,0.3527810573577881,-4865.7470703125,304.1596374511719,0.9845917224884032,0.4122148156166076,0.2890499234199524,293.1638488769531,297.1499938964844,293.1499938964844,0.3834575712680816,-7014.4951171875,304.1955871582031,0.9990000128746032,0.4850299954414367,0.4156276881694793,293.2628173828125,297.1499938964844,293.1499938964844,0.0121989212930202,-3528.093994140625,302.73358154296875,0.474424809217453,0.050000000745058,0.2336090058088302,291.234375,291.1499938964844,261.91064453125,261.0393981933594,279.7087707519531,293.3302001953125,290.2332763671875,1.0,0.2953501939773559,0.8584825992584229,0.8584825992584229,1.0,1.0,-1.380440592765808,0.5985878705978394,0.7818527221679688,0.2713699042797088,0.0,0.0,0.5575011372566223,59.35802459716797,54.0,-8.440343856811523,-14611.2734375,288.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963317871094,308.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.076171875,18000.0,0.0,0.0,0.3361782729625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581242442131042,0.5581302046775818,-6.0048673731216695e-06,0.0,0.0003411782090552,0.0,0.0,36.69470977783203,0.0,0.0,0.0,0.3904376626014709,4.0,0.0,1.0
382380,293.2344970703125,297.1499938964844,293.1499938964844,0.0746940299868583,-1833.7117919921875,304.1578063964844,0.6515214443206787,0.1186776161193847,0.108823612332344,293.4297180175781,297.1499938964844,293.1499938964844,0.0574126243591308,-1607.39599609375,304.1792297363281,0.6139931678771973,0.0969470143318176,0.0952461510896682,293.2137451171875,297.1499938964844,293.1499938964844,0.3515018820762634,-4852.42578125,304.1585693359375,0.9849830865859984,0.4106566905975342,0.2879563271999359,293.1479187011719,297.1499938964844,293.1499938964844,0.3807151615619659,-6980.6025390625,304.18487548828125,0.9990000128746032,0.4879306554794311,0.4134744107723236,293.2616882324219,297.1499938964844,293.1499938964844,0.0121308807283639,-3520.52294921875,302.6959533691406,0.4754129648208618,0.050000000745058,0.2335201501846313,291.2189636230469,291.1499938964844,261.9882202148437,261.10504150390625,279.7477722167969,293.32275390625,290.2173156738281,1.0,0.2931163609027862,0.8581104278564453,0.8581104278564453,1.0,1.0,-1.3670052289962769,0.5923490524291992,0.7746562361717224,0.2680324614048004,0.0,0.0,0.5492730140686035,58.663856506347656,72.0,-19.48857879638672,-14379.8466796875,281.4067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96014404296875,308.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.09375,18000.0,0.0,0.0,0.3284133970737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407871603965759,0.5407930016517639,-5.8792247727978975e-06,0.0,0.0003332978521939,0.0,0.0,34.56468200683594,0.0,0.0,0.0,0.3841371238231659,4.0,0.0,1.0
382440,293.2344970703125,297.1499938964844,293.1499938964844,0.0746940299868583,-1833.7117919921875,304.1578063964844,0.6515214443206787,0.1186776161193847,0.108823612332344,293.4297180175781,297.1499938964844,293.1499938964844,0.0574126243591308,-1607.39599609375,304.1792297363281,0.6139931678771973,0.0969470143318176,0.0952461510896682,293.2137451171875,297.1499938964844,293.1499938964844,0.3515018820762634,-4852.42578125,304.1585693359375,0.9849830865859984,0.4106566905975342,0.2879563271999359,293.1479187011719,297.1499938964844,293.1499938964844,0.3807151615619659,-6980.6025390625,304.18487548828125,0.9990000128746032,0.4879306554794311,0.4134744107723236,293.2616882324219,297.1499938964844,293.1499938964844,0.0121308807283639,-3520.52294921875,302.6959533691406,0.4754129648208618,0.050000000745058,0.2335201501846313,291.2189636230469,291.1499938964844,261.9882202148437,261.10504150390625,279.7477722167969,293.32275390625,290.2173156738281,1.0,0.2931163609027862,0.8581104278564453,0.8581104278564453,1.0,1.0,-1.3670052289962769,0.5923490524291992,0.7746562361717224,0.2680324614048004,0.0,0.0,0.5492730140686035,58.663856506347656,72.0,-19.48857879638672,-14379.8466796875,281.4067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96014404296875,308.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.09375,18000.0,0.0,0.0,0.3284133970737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407871603965759,0.5407930016517639,-5.8792247727978975e-06,0.0,0.0003332978521939,0.0,0.0,34.56468200683594,0.0,0.0,0.0,0.3841371238231659,4.0,0.0,1.0
382500,293.2330627441406,297.1499938964844,293.1499938964844,0.0741451755166053,-1823.922119140625,304.1573791503906,0.6477004885673523,0.1178916618227958,0.1081516221165657,293.4283447265625,297.1499938964844,293.1499938964844,0.0545882433652877,-1557.1588134765625,304.1790466308594,0.6044605374336243,0.0936732292175293,0.0921902656555175,293.21368408203125,297.1499938964844,293.1499938964844,0.3510335981845855,-4847.71484375,304.1578369140625,0.9811972975730896,0.4098586738109588,0.2874407172203064,293.1453857421875,297.1499938964844,293.1499938964844,0.3857052326202392,-7059.853515625,304.1693115234375,0.9990000128746032,0.4884602427482605,0.4182847142219543,293.2613220214844,297.1499938964844,293.1499938964844,0.0121198277920484,-3521.272216796875,302.6762390136719,0.4731872975826263,0.050000000745058,0.2337204664945602,291.2074890136719,291.1499938964844,262.0270690917969,261.137939453125,279.7636108398437,293.3210754394531,290.20428466796875,1.0,0.2949059605598449,0.8579244017601013,0.8579244017601013,1.0,1.0,-1.3679171800613403,0.5927702188491821,0.7751469612121582,0.2682028114795685,0.0,0.0,0.5465468168258667,59.74626922607422,72.0,-31.31670379638672,-14316.95703125,284.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9725036621094,308.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9375,18000.0,0.0,0.0,0.324653685092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342783331871033,0.5342841744422913,-5.830972895637387e-06,0.0,0.0003294822236057,0.0,0.0,33.7791748046875,0.0,0.0,0.0,0.3817789554595947,4.0,0.0,1.0
382560,293.231689453125,297.1499938964844,293.1499938964844,0.0737082138657569,-1816.3455810546875,304.1568298339844,0.6420634984970093,0.1171090379357338,0.1075223460793495,293.4270324707031,297.1499938964844,293.1499938964844,0.0518260262906551,-1508.761474609375,304.17877197265625,0.5923286080360413,0.0904042348265647,0.0891740098595619,293.2137145996094,297.1499938964844,293.1499938964844,0.3509218096733093,-4847.130859375,304.1566162109375,0.9744371175765992,0.4090466499328613,0.2869397401809692,293.1502990722656,297.1499938964844,293.1499938964844,0.3955461978912353,-7211.021484375,304.1478576660156,0.9990000128746032,0.4875625371932983,0.4271694123744964,293.26123046875,297.1499938964844,293.1499938964844,0.012132435105741,-3527.3623046875,302.65447998046875,0.4688628911972046,0.050000000745058,0.2340962439775467,291.18438720703125,291.1499938964844,262.0659484863281,261.1708374023437,279.7777099609375,293.3220520019531,290.1795654296875,1.0,0.2982447147369385,0.8576843738555908,0.8576843738555908,1.0,1.0,-1.3740519285202026,0.5955834984779358,0.7784684896469116,0.2697131931781769,0.0,0.0,0.5465152859687805,61.85239028930664,75.0,-50.8726806640625,-14302.634765625,291.8224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9617614746094,308.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.13671875,18000.0,0.0,0.0,0.321122944355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309024453163147,0.5309082865715027,-5.79797369937296e-06,0.0,0.0003258989599999,0.0,0.0,33.33758544921875,0.0,0.0,0.0,0.3805059790611267,4.0,0.0,1.0
382620,293.2283935546875,297.1499938964844,293.1499938964844,0.0728137269616127,-1800.6876220703125,304.15606689453125,0.6330585479736328,0.1157032027840614,0.1063074022531509,293.4243469238281,297.1499938964844,293.1499938964844,0.0461537763476371,-1410.8818359375,304.1786499023437,0.568611204624176,0.0839312821626663,0.0831598788499832,293.2137145996094,297.1499938964844,293.1499938964844,0.35044065117836,-4842.6953125,304.1553039550781,0.9627681374549866,0.4074297547340393,0.2859132587909698,293.1756896972656,297.1499938964844,293.1499938964844,0.4121900200843811,-7460.44384765625,304.1213073730469,0.9990000128746032,0.4824352562427521,0.4415471851825714,293.2618713378906,297.1499938964844,293.1499938964844,0.0121362321078777,-3535.001220703125,302.6094665527344,0.461102694272995,0.050000000745058,0.2347210049629211,291.1445007324219,291.1499938964844,262.143798828125,261.2367553710937,279.8112487792969,293.3283386230469,290.1426696777344,1.0,0.3029404282569885,0.857204258441925,0.857204258441925,1.0,1.0,-1.3821555376052856,0.5992539525032043,0.7829015254974365,0.2718091607093811,0.0,0.0,0.5503830909729004,65.32428741455078,78.0,-44.26059341430664,-14325.791015625,303.46148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8523864746094,308.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.283203125,18000.0,0.0,0.0,0.3151494562625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350198745727539,0.5350256562232971,-5.801471161248628e-06,0.0,0.0003198366321157,0.0,0.0,33.698394775390625,0.0,0.0,0.0,0.3816218972206116,4.0,0.0,1.0
382680,293.2283935546875,297.1499938964844,293.1499938964844,0.0728137269616127,-1800.6876220703125,304.15606689453125,0.6330585479736328,0.1157032027840614,0.1063074022531509,293.4243469238281,297.1499938964844,293.1499938964844,0.0461537763476371,-1410.8818359375,304.1786499023437,0.568611204624176,0.0839312821626663,0.0831598788499832,293.2137145996094,297.1499938964844,293.1499938964844,0.35044065117836,-4842.6953125,304.1553039550781,0.9627681374549866,0.4074297547340393,0.2859132587909698,293.1756896972656,297.1499938964844,293.1499938964844,0.4121900200843811,-7460.44384765625,304.1213073730469,0.9990000128746032,0.4824352562427521,0.4415471851825714,293.2618713378906,297.1499938964844,293.1499938964844,0.0121362321078777,-3535.001220703125,302.6094665527344,0.461102694272995,0.050000000745058,0.2347210049629211,291.1445007324219,291.1499938964844,262.143798828125,261.2367553710937,279.8112487792969,293.3283386230469,290.1426696777344,1.0,0.3029404282569885,0.857204258441925,0.857204258441925,1.0,1.0,-1.3821555376052856,0.5992539525032043,0.7829015254974365,0.2718091607093811,0.0,0.0,0.5503830909729004,65.32428741455078,78.0,-44.26059341430664,-14325.791015625,303.46148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8523864746094,308.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.283203125,18000.0,0.0,0.0,0.3151494562625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350198745727539,0.5350256562232971,-5.801471161248628e-06,0.0,0.0003198366321157,0.0,0.0,33.698394775390625,0.0,0.0,0.0,0.3816218972206116,4.0,0.0,1.0
382740,293.2225036621094,297.1499938964844,293.1499938964844,0.0722590237855911,-1791.01416015625,304.1549377441406,0.6253129839897156,0.1149080246686935,0.1055952459573745,293.4215393066406,297.1499938964844,293.1499938964844,0.0403535515069961,-1312.1834716796875,304.17877197265625,0.5440816283226013,0.0775477588176727,0.077232576906681,293.2138061523437,297.1499938964844,293.1499938964844,0.3494375348091125,-4832.048828125,304.1552124023437,0.9504409432411194,0.4057967066764831,0.2848823964595794,293.2109069824219,297.1499938964844,293.1499938964844,0.4248528778553009,-7643.076171875,304.1106872558594,0.9978150129318236,0.4746538698673248,0.4519793093204498,293.263427734375,297.1499938964844,293.1499938964844,0.0121192624792456,-3537.533935546875,302.5638427734375,0.4532681405544281,0.050000000745058,0.2353781908750534,291.1244506835937,291.1499938964844,262.22174072265625,261.30279541015625,279.8485717773437,293.3368835449219,290.1231384277344,1.0,0.3074240982532501,0.856724202632904,0.856724202632904,1.0,1.0,-1.3863862752914429,0.6011161804199219,0.7852700352668762,0.2730066478252411,0.0,0.0,0.5551608800888062,68.90771484375,81.0,-30.1560287475586,-14319.6953125,313.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64324951171875,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.44921875,18000.0,0.0,0.0,0.3108260929584503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424250364303589,0.5424308776855469,-5.842554855917115e-06,0.0,0.0003154489968437,0.0,0.0,34.5240364074707,0.0,0.0,0.0,0.384156197309494,4.0,0.0,1.0
