time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2225036621094,297.1499938964844,293.1499938964844,0.0722590237855911,-1791.01416015625,304.1549377441406,0.6253129839897156,0.1149080246686935,0.1055952459573745,293.4215393066406,297.1499938964844,293.1499938964844,0.0403535515069961,-1312.1834716796875,304.17877197265625,0.5440816283226013,0.0775477588176727,0.077232576906681,293.2138061523437,297.1499938964844,293.1499938964844,0.3494375348091125,-4832.048828125,304.1552124023437,0.9504409432411194,0.4057967066764831,0.2848823964595794,293.2109069824219,297.1499938964844,293.1499938964844,0.4248528778553009,-7643.076171875,304.1106872558594,0.9978150129318236,0.4746538698673248,0.4519793093204498,293.263427734375,297.1499938964844,293.1499938964844,0.0121192624792456,-3537.533935546875,302.5638427734375,0.4532681405544281,0.050000000745058,0.2353781908750534,291.1244506835937,291.1499938964844,262.22174072265625,261.30279541015625,279.8485717773437,293.3368835449219,290.1231384277344,1.0,0.3074240982532501,0.856724202632904,0.856724202632904,1.0,1.0,-1.3863862752914429,0.6011161804199219,0.7852700352668762,0.2730066478252411,0.0,0.0,0.5551608800888062,68.90771484375,81.0,-30.1560287475586,-14319.6953125,313.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64324951171875,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.44921875,18000.0,0.0,0.0,0.3108260929584503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424250364303589,0.5424308776855469,-5.842554855917115e-06,0.0,0.0003154489968437,0.0,0.0,34.5240364074707,0.0,0.0,0.0,0.384156197309494,4.0,0.0,1.0
382860,293.2181091308594,297.1499938964844,293.1499938964844,0.07162456959486,-1779.37060546875,304.1543884277344,0.6157744526863098,0.1139705330133438,0.1050378605723381,293.4184875488281,297.1499938964844,293.1499938964844,0.0345619320869445,-1213.0072021484375,304.1788330078125,0.518277108669281,0.0712907537817955,0.0714803338050842,293.2139892578125,297.1499938964844,293.1499938964844,0.3474664986133575,-4810.02099609375,304.15679931640625,0.9339669942855836,0.4041460752487182,0.2838906645774841,293.2313842773437,297.1499938964844,293.1499938964844,0.4185666739940643,-7543.4677734375,304.1338806152344,0.98314768075943,0.4689135253429413,0.4459417760372162,293.2652282714844,297.1499938964844,293.1499938964844,0.0120899891480803,-3534.67578125,302.52130126953125,0.4435754418373108,0.050000000745058,0.236305370926857,291.1398010253906,291.1499938964844,262.2997131347656,261.368896484375,279.892578125,293.3352355957031,290.1415100097656,1.0,0.3109903633594513,0.8559820652008057,0.8559820652008057,1.0,1.0,-1.3713704347610474,0.5941148996353149,0.7772555351257324,0.2692569494247436,0.0,0.0,0.5559412240982056,73.61082458496094,84.0,12.357458114624023,-14176.103515625,318.1175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3962097167969,308.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.962890625,18000.0,0.0,0.0,0.3078193068504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54764723777771,0.5476531386375427,-5.886199687665794e-06,0.0,0.0003123974602203,0.0,0.0,35.18632125854492,0.0,0.0,0.0,0.3860350847244262,4.0,0.0,1.0
382920,293.2181091308594,297.1499938964844,293.1499938964844,0.07162456959486,-1779.37060546875,304.1543884277344,0.6157744526863098,0.1139705330133438,0.1050378605723381,293.4184875488281,297.1499938964844,293.1499938964844,0.0345619320869445,-1213.0072021484375,304.1788330078125,0.518277108669281,0.0712907537817955,0.0714803338050842,293.2139892578125,297.1499938964844,293.1499938964844,0.3474664986133575,-4810.02099609375,304.15679931640625,0.9339669942855836,0.4041460752487182,0.2838906645774841,293.2313842773437,297.1499938964844,293.1499938964844,0.4185666739940643,-7543.4677734375,304.1338806152344,0.98314768075943,0.4689135253429413,0.4459417760372162,293.2652282714844,297.1499938964844,293.1499938964844,0.0120899891480803,-3534.67578125,302.52130126953125,0.4435754418373108,0.050000000745058,0.236305370926857,291.1398010253906,291.1499938964844,262.2997131347656,261.368896484375,279.892578125,293.3352355957031,290.1415100097656,1.0,0.3109903633594513,0.8559820652008057,0.8559820652008057,1.0,1.0,-1.3713704347610474,0.5941148996353149,0.7772555351257324,0.2692569494247436,0.0,0.0,0.5559412240982056,73.61082458496094,84.0,12.357458114624023,-14176.103515625,318.1175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3962097167969,308.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.962890625,18000.0,0.0,0.0,0.3078193068504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54764723777771,0.5476531386375427,-5.886199687665794e-06,0.0,0.0003123974602203,0.0,0.0,35.18632125854492,0.0,0.0,0.0,0.3860350847244262,4.0,0.0,1.0
382980,293.215576171875,297.1499938964844,293.1499938964844,0.0707238391041755,-1763.0079345703125,304.1544494628906,0.6067501306533813,0.1127562150359153,0.1041363403201103,293.4150390625,297.1499938964844,293.1499938964844,0.0290877781808376,-1116.2315673828125,304.1783142089844,0.4964198768138885,0.0651829466223716,0.0658211708068847,293.21435546875,297.1499938964844,293.1499938964844,0.3456061482429504,-4789.50830078125,304.1575927734375,0.9204602241516112,0.4024491310119629,0.2828397750854492,293.2383117675781,297.1499938964844,293.1499938964844,0.4148868918418884,-7485.8603515625,304.1451721191406,0.9707220792770386,0.465433806180954,0.4424592852592468,293.26708984375,297.1499938964844,293.1499938964844,0.012053906917572,-3531.35400390625,302.4774169921875,0.4363895356655121,0.050000000745058,0.2370976209640503,291.1491394042969,291.1499938964844,262.3777160644531,261.4350891113281,279.9350280761719,293.3335266113281,290.1496276855469,1.0,0.314072698354721,0.8552398681640625,0.8552398681640625,1.0,1.0,-1.3590031862258911,0.5883356332778931,0.7706674933433533,0.2661975622177124,0.0,0.0,0.5552820563316345,77.63981628417969,87.0,10.824931144714355,-13994.6669921875,321.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731262207031,308.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.3055247366428375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465639233589172,0.54656982421875,-5.8859973250946496e-06,0.0,0.000310068775434,0.0,0.0,35.09218215942383,0.0,0.0,0.0,0.3857874870300293,4.0,0.0,1.0
383040,293.215576171875,297.1499938964844,293.1499938964844,0.0707238391041755,-1763.0079345703125,304.1544494628906,0.6067501306533813,0.1127562150359153,0.1041363403201103,293.4150390625,297.1499938964844,293.1499938964844,0.0290877781808376,-1116.2315673828125,304.1783142089844,0.4964198768138885,0.0651829466223716,0.0658211708068847,293.21435546875,297.1499938964844,293.1499938964844,0.3456061482429504,-4789.50830078125,304.1575927734375,0.9204602241516112,0.4024491310119629,0.2828397750854492,293.2383117675781,297.1499938964844,293.1499938964844,0.4148868918418884,-7485.8603515625,304.1451721191406,0.9707220792770386,0.465433806180954,0.4424592852592468,293.26708984375,297.1499938964844,293.1499938964844,0.012053906917572,-3531.35400390625,302.4774169921875,0.4363895356655121,0.050000000745058,0.2370976209640503,291.1491394042969,291.1499938964844,262.3777160644531,261.4350891113281,279.9350280761719,293.3335266113281,290.1496276855469,1.0,0.314072698354721,0.8552398681640625,0.8552398681640625,1.0,1.0,-1.3590031862258911,0.5883356332778931,0.7706674933433533,0.2661975622177124,0.0,0.0,0.5552820563316345,77.63981628417969,87.0,10.824931144714355,-13994.6669921875,321.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731262207031,308.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.3055247366428375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465639233589172,0.54656982421875,-5.8859973250946496e-06,0.0,0.000310068775434,0.0,0.0,35.09218215942383,0.0,0.0,0.0,0.3857874870300293,4.0,0.0,1.0
383100,293.2144470214844,297.1499938964844,293.1499938964844,0.0702560395002365,-1754.5443115234375,304.15447998046875,0.6024803519248962,0.1121483743190765,0.1036599949002265,293.4131164550781,297.1499938964844,293.1499938964844,0.0265583526343107,-1069.1475830078125,304.1777648925781,0.4862920939922333,0.0622047893702983,0.063057392835617,293.21453857421875,297.1499938964844,293.1499938964844,0.3446941375732422,-4779.48828125,304.1578674316406,0.9145725965499878,0.4016009569168091,0.2823076248168945,293.23974609375,297.1499938964844,293.1499938964844,0.4134373664855957,-7463.63623046875,304.1486511230469,0.965018391609192,0.4640334248542785,0.4411382377147674,293.2679443359375,297.1499938964844,293.1499938964844,0.0120344227179884,-3529.50341796875,302.4552307128906,0.4333731830120086,0.050000000745058,0.2374632954597473,291.15234375,291.1499938964844,262.4167175292969,261.4682006835937,279.9559326171875,293.33258056640625,290.1529235839844,1.0,0.3154897093772888,0.8548688292503357,0.8548688292503357,1.0,1.0,-1.353327751159668,0.5856801867485046,0.7676476240158081,0.2648042142391205,0.0,0.0,0.5548055171966553,79.50093841552734,87.0,10.389898300170898,-13911.8037109375,323.7196960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0744323730469,307.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.3045670092105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459827780723572,0.5459886789321899,-5.883113317395328e-06,0.0,0.0003090967948082,0.0,0.0,35.02800369262695,0.0,0.0,0.0,0.385587215423584,4.0,0.0,1.0
383160,293.2134094238281,297.1499938964844,293.1499938964844,0.0697906613349914,-1746.1416015625,304.1545104980469,0.5983734130859375,0.1115367859601974,0.1031857952475547,293.4111328125,297.1499938964844,293.1499938964844,0.0240956135094165,-1021.5357055664062,304.1771850585937,0.4754087030887604,0.0592614971101284,0.0603301078081131,293.2146911621094,297.1499938964844,293.1499938964844,0.3437829315662384,-4769.49072265625,304.1581115722656,0.9091945290565492,0.4007536172866821,0.2817740738391876,293.24053955078125,297.1499938964844,293.1499938964844,0.4120945632457733,-7443.33056640625,304.1513366699219,0.9595327377319336,0.4627423584461212,0.4399507939815521,293.26873779296875,297.1499938964844,293.1499938964844,0.0120139671489596,-3527.475830078125,302.4330444335937,0.4306325316429138,0.050000000745058,0.237815260887146,291.15545654296875,291.1499938964844,262.4557189941406,261.5013122558594,279.9757080078125,293.33026123046875,290.1559143066406,1.0,0.3168444037437439,0.8546367883682251,0.8546367883682251,1.0,1.0,-1.3478412628173828,0.5831208229064941,0.7647203803062439,0.2634739577770233,0.0,0.0,0.5541220903396606,81.29259490966797,90.0,9.322044372558594,-13830.2724609375,325.3824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,307.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.212890625,18000.0,0.0,0.0,0.3037087321281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449872612953186,0.5449931621551514,-5.877919647900853e-06,0.0,0.0003082257753703,0.0,0.0,34.91697692871094,0.0,0.0,0.0,0.3852476775646209,4.0,0.0,1.0
383220,293.21197509765625,297.1499938964844,293.1499938964844,0.0688002705574035,-1728.318603515625,304.1546630859375,0.5903369784355164,0.1102247759699821,0.1021670252084732,293.4075012207031,297.1499938964844,293.1499938964844,0.0198402497917413,-929.998291015625,304.1752319335937,0.4458392858505249,0.0533863492310047,0.0549121350049972,293.21502685546875,297.1499938964844,293.1499938964844,0.3419777154922485,-4749.7216796875,304.1584167480469,0.8997923731803894,0.399046242237091,0.2806978523731231,293.2411499023437,297.1499938964844,293.1499938964844,0.4095753133296966,-7405.8798828125,304.155029296875,0.9489873051643372,0.4603202044963836,0.4377747774124145,293.2702331542969,297.1499938964844,293.1499938964844,0.0119718937203288,-3523.273193359375,302.3884582519531,0.4257644414901733,0.050000000745058,0.2384930998086929,291.1603698730469,291.1499938964844,262.53369140625,261.56756591796875,280.01495361328125,293.3251037597656,290.1608581542969,1.0,0.3194037675857544,0.8541727066040039,0.8541727066040039,1.0,1.0,-1.337024211883545,0.5780733823776245,0.7589508295059204,0.2608751952648163,0.0,0.0,0.5524108409881592,84.7406234741211,93.0,7.886818408966064,-13672.8203125,328.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8333740234375,307.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3515625,18000.0,0.0,0.0,0.302199125289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542225182056427,0.5422310829162598,-5.861800218553981e-06,0.0,0.0003066936915274,0.0,0.0,34.60163497924805,0.0,0.0,0.0,0.3842906653881073,4.0,0.0,1.0
383280,293.21197509765625,297.1499938964844,293.1499938964844,0.0688002705574035,-1728.318603515625,304.1546630859375,0.5903369784355164,0.1102247759699821,0.1021670252084732,293.4075012207031,297.1499938964844,293.1499938964844,0.0198402497917413,-929.998291015625,304.1752319335937,0.4458392858505249,0.0533863492310047,0.0549121350049972,293.21502685546875,297.1499938964844,293.1499938964844,0.3419777154922485,-4749.7216796875,304.1584167480469,0.8997923731803894,0.399046242237091,0.2806978523731231,293.2411499023437,297.1499938964844,293.1499938964844,0.4095753133296966,-7405.8798828125,304.155029296875,0.9489873051643372,0.4603202044963836,0.4377747774124145,293.2702331542969,297.1499938964844,293.1499938964844,0.0119718937203288,-3523.273193359375,302.3884582519531,0.4257644414901733,0.050000000745058,0.2384930998086929,291.1603698730469,291.1499938964844,262.53369140625,261.56756591796875,280.01495361328125,293.3251037597656,290.1608581542969,1.0,0.3194037675857544,0.8541727066040039,0.8541727066040039,1.0,1.0,-1.337024211883545,0.5780733823776245,0.7589508295059204,0.2608751952648163,0.0,0.0,0.5524108409881592,84.7406234741211,93.0,7.886818408966064,-13672.8203125,328.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8333740234375,307.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3515625,18000.0,0.0,0.0,0.302199125289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542225182056427,0.5422310829162598,-5.861800218553981e-06,0.0,0.0003066936915274,0.0,0.0,34.60163497924805,0.0,0.0,0.0,0.3842906653881073,4.0,0.0,1.0
383340,293.2107849121094,297.1499938964844,293.1499938964844,0.0677530691027641,-1709.5355224609375,304.15484619140625,0.5826984643936157,0.1088971048593521,0.1010967120528221,293.40435791015625,297.1499938964844,293.1499938964844,0.0165215488523244,-850.320556640625,304.1381530761719,0.4221845269203186,0.050000000745058,0.0505437515676021,293.21539306640625,297.1499938964844,293.1499938964844,0.3401198387145996,-4729.3525390625,304.15869140625,0.8915671706199646,0.3973236083984375,0.2796027064323425,293.2412109375,297.1499938964844,293.1499938964844,0.4070708453655243,-7369.22607421875,304.1575012207031,0.9391733407974244,0.4579984545707702,0.4357103705406189,293.2715759277344,297.1499938964844,293.1499938964844,0.0119249112904071,-3518.04443359375,302.3438415527344,0.4216566383838653,0.050000000745058,0.2391252517700195,291.16619873046875,291.1499938964844,262.611572265625,261.63385009765625,280.0539245605469,293.3207092285156,290.1665344238281,1.0,0.3218373656272888,0.8537086248397827,0.8537086248397827,1.0,1.0,-1.3274590969085691,0.5736070275306702,0.753852128982544,0.2585883438587188,0.0,0.0,0.5498535633087158,87.96589660644531,96.0,7.207993507385254,-13525.3603515625,331.42694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207946777344,307.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.3008332848548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380964279174805,0.5381022691726685,-5.837547632836504e-06,0.0,0.0003053075342904,0.0,0.0,34.1326789855957,0.0,0.0,0.0,0.3828570246696472,4.0,0.0,1.0
383400,293.2107849121094,297.1499938964844,293.1499938964844,0.0677530691027641,-1709.5355224609375,304.15484619140625,0.5826984643936157,0.1088971048593521,0.1010967120528221,293.40435791015625,297.1499938964844,293.1499938964844,0.0165215488523244,-850.320556640625,304.1381530761719,0.4221845269203186,0.050000000745058,0.0505437515676021,293.21539306640625,297.1499938964844,293.1499938964844,0.3401198387145996,-4729.3525390625,304.15869140625,0.8915671706199646,0.3973236083984375,0.2796027064323425,293.2412109375,297.1499938964844,293.1499938964844,0.4070708453655243,-7369.22607421875,304.1575012207031,0.9391733407974244,0.4579984545707702,0.4357103705406189,293.2715759277344,297.1499938964844,293.1499938964844,0.0119249112904071,-3518.04443359375,302.3438415527344,0.4216566383838653,0.050000000745058,0.2391252517700195,291.16619873046875,291.1499938964844,262.611572265625,261.63385009765625,280.0539245605469,293.3207092285156,290.1665344238281,1.0,0.3218373656272888,0.8537086248397827,0.8537086248397827,1.0,1.0,-1.3274590969085691,0.5736070275306702,0.753852128982544,0.2585883438587188,0.0,0.0,0.5498535633087158,87.96589660644531,96.0,7.207993507385254,-13525.3603515625,331.42694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207946777344,307.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.3008332848548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380964279174805,0.5381022691726685,-5.837547632836504e-06,0.0,0.0003053075342904,0.0,0.0,34.1326789855957,0.0,0.0,0.0,0.3828570246696472,4.0,0.0,1.0
383460,293.20947265625,297.1499938964844,293.1499938964844,0.0667698979377746,-1692.0858154296875,304.1548767089844,0.5759247541427612,0.1076219901442527,0.1000461354851722,293.40692138671875,297.1499938964844,293.1499938964844,0.0163034182041883,-846.2415771484375,304.0362243652344,0.4184094369411468,0.050000000745058,0.0505257323384285,293.2156982421875,297.1499938964844,293.1499938964844,0.3384632468223572,-4711.3720703125,304.1585388183594,0.8846173882484436,0.3956038653850555,0.2784909009933471,293.240966796875,297.1499938964844,293.1499938964844,0.404829740524292,-7336.96826171875,304.15869140625,0.9306674599647522,0.4557354152202606,0.4336854219436645,293.2728881835937,297.1499938964844,293.1499938964844,0.0118773551657795,-3513.4111328125,302.2978210449219,0.4184073805809021,0.050000000745058,0.2396697849035263,291.1639404296875,291.1499938964844,262.6893615722656,261.7001342773437,280.0917053222656,293.3201904296875,290.16363525390625,1.0,0.3243719339370727,0.8532471060752869,0.8532471060752869,1.0,1.0,-1.3230643272399902,0.5715169906616211,0.7515472769737244,0.2575852274894714,0.0,0.0,0.5480508208274841,90.80613708496094,99.0,-1.3289791345596311,-13417.59375,335.84918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380310058594,307.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.27734375,18000.0,0.0,0.0,0.299550712108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340795516967773,0.5340853333473206,-5.81009044253733e-06,0.0,0.0003040058654733,0.0,0.0,33.66139221191406,0.0,0.0,0.0,0.3814430236816406,4.0,0.0,1.0
383520,293.20947265625,297.1499938964844,293.1499938964844,0.0667698979377746,-1692.0858154296875,304.1548767089844,0.5759247541427612,0.1076219901442527,0.1000461354851722,293.40692138671875,297.1499938964844,293.1499938964844,0.0163034182041883,-846.2415771484375,304.0362243652344,0.4184094369411468,0.050000000745058,0.0505257323384285,293.2156982421875,297.1499938964844,293.1499938964844,0.3384632468223572,-4711.3720703125,304.1585388183594,0.8846173882484436,0.3956038653850555,0.2784909009933471,293.240966796875,297.1499938964844,293.1499938964844,0.404829740524292,-7336.96826171875,304.15869140625,0.9306674599647522,0.4557354152202606,0.4336854219436645,293.2728881835937,297.1499938964844,293.1499938964844,0.0118773551657795,-3513.4111328125,302.2978210449219,0.4184073805809021,0.050000000745058,0.2396697849035263,291.1639404296875,291.1499938964844,262.6893615722656,261.7001342773437,280.0917053222656,293.3201904296875,290.16363525390625,1.0,0.3243719339370727,0.8532471060752869,0.8532471060752869,1.0,1.0,-1.3230643272399902,0.5715169906616211,0.7515472769737244,0.2575852274894714,0.0,0.0,0.5480508208274841,90.80613708496094,99.0,-1.3289791345596311,-13417.59375,335.84918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380310058594,307.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.27734375,18000.0,0.0,0.0,0.299550712108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340795516967773,0.5340853333473206,-5.81009044253733e-06,0.0,0.0003040058654733,0.0,0.0,33.66139221191406,0.0,0.0,0.0,0.3814430236816406,4.0,0.0,1.0
383580,293.2080383300781,297.1499938964844,293.1499938964844,0.0658193007111549,-1675.25,304.1548156738281,0.5693158507347107,0.106402575969696,0.0990503579378128,293.4156494140625,297.1499938964844,293.1499938964844,0.0159910079091787,-840.8646240234375,303.9186096191406,0.4153440594673157,0.050000000745058,0.0506418161094188,293.2159118652344,297.1499938964844,293.1499938964844,0.3367595374584198,-4692.783203125,304.1585388183594,0.8778862953186035,0.3938967585563659,0.2773903608322143,293.2405090332031,297.1499938964844,293.1499938964844,0.402543157339096,-7304.150390625,304.1596069335937,0.9223636984825134,0.4535239934921264,0.4317150115966797,293.274169921875,297.1499938964844,293.1499938964844,0.0118279978632926,-3508.16015625,302.2516784667969,0.415344089269638,0.050000000745058,0.2402229756116867,291.1636962890625,291.1499938964844,262.7669982910156,261.7663879394531,280.13153076171875,293.3236389160156,290.163818359375,1.0,0.326960414648056,0.8527856469154358,0.8527856469154358,1.0,1.0,-1.3189860582351685,0.5695693492889404,0.7494166493415833,0.2566723823547363,0.0,0.0,0.5462899208068848,93.69823455810548,102.0,0.3373410105705261,-13327.603515625,340.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57354736328125,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.994140625,18000.0,0.0,0.0,0.2983781695365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310750007629395,0.5310807824134827,-5.790002433059272e-06,0.0,0.0003028159262612,0.0,0.0,33.31357955932617,0.0,0.0,0.0,0.3803614675998688,4.0,0.0,1.0
383640,293.2080383300781,297.1499938964844,293.1499938964844,0.0658193007111549,-1675.25,304.1548156738281,0.5693158507347107,0.106402575969696,0.0990503579378128,293.4156494140625,297.1499938964844,293.1499938964844,0.0159910079091787,-840.8646240234375,303.9186096191406,0.4153440594673157,0.050000000745058,0.0506418161094188,293.2159118652344,297.1499938964844,293.1499938964844,0.3367595374584198,-4692.783203125,304.1585388183594,0.8778862953186035,0.3938967585563659,0.2773903608322143,293.2405090332031,297.1499938964844,293.1499938964844,0.402543157339096,-7304.150390625,304.1596069335937,0.9223636984825134,0.4535239934921264,0.4317150115966797,293.274169921875,297.1499938964844,293.1499938964844,0.0118279978632926,-3508.16015625,302.2516784667969,0.415344089269638,0.050000000745058,0.2402229756116867,291.1636962890625,291.1499938964844,262.7669982910156,261.7663879394531,280.13153076171875,293.3236389160156,290.163818359375,1.0,0.326960414648056,0.8527856469154358,0.8527856469154358,1.0,1.0,-1.3189860582351685,0.5695693492889404,0.7494166493415833,0.2566723823547363,0.0,0.0,0.5462899208068848,93.69823455810548,102.0,0.3373410105705261,-13327.603515625,340.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57354736328125,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.994140625,18000.0,0.0,0.0,0.2983781695365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310750007629395,0.5310807824134827,-5.790002433059272e-06,0.0,0.0003028159262612,0.0,0.0,33.31357955932617,0.0,0.0,0.0,0.3803614675998688,4.0,0.0,1.0
383700,293.20733642578125,297.1499938964844,293.1499938964844,0.0653520971536636,-1666.989013671875,304.15478515625,0.5660676956176758,0.1058069467544555,0.0985675603151321,293.4214782714844,297.1499938964844,293.1499938964844,0.0158244688063859,-837.8746337890625,303.8553466796875,0.4138742685317993,0.050000000745058,0.0507008396089077,293.21600341796875,297.1499938964844,293.1499938964844,0.3358887434005737,-4683.255859375,304.1585693359375,0.8746005892753601,0.3930444419384002,0.2768419086933136,293.240234375,297.1499938964844,293.1499938964844,0.4013818800449371,-7287.509765625,304.15997314453125,0.9183259606361388,0.4524312913417816,0.4307440817356109,293.2748107910156,297.1499938964844,293.1499938964844,0.0118025178089737,-3505.299560546875,302.2285461425781,0.4138742685317993,0.050000000745058,0.2405029386281967,291.1644897460937,291.1499938964844,262.8057556152344,261.79949951171875,280.15191650390625,293.32623291015625,290.16461181640625,1.0,0.3282666206359863,0.8525549173355103,0.8525549173355103,1.0,1.0,-1.316989541053772,0.5686142444610596,0.7483752369880676,0.2562299966812134,0.0,0.0,0.5452459454536438,95.16310119628906,102.0,1.2342681884765625,-13282.583984375,342.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5475769042969,307.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.34765625,18000.0,0.0,0.0,0.2978178560733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292916297912598,0.529297411441803,-5.779108960268786e-06,0.0,0.0003022472374141,0.0,0.0,33.11308670043945,0.0,0.0,0.0,0.3797413110733032,4.0,0.0,1.0
383760,293.2066345214844,297.1499938964844,293.1499938964844,0.0648898333311081,-1658.8280029296875,304.1547546386719,0.5628584027290344,0.105218231678009,0.0980920866131782,293.4279479980469,297.1499938964844,293.1499938964844,0.0156531482934951,-834.7236328125,303.7896423339844,0.4124442338943481,0.050000000745058,0.0507602244615554,293.2160949707031,297.1499938964844,293.1499938964844,0.3350136578083038,-4673.67333984375,304.1585998535156,0.8713729381561279,0.3921928107738495,0.2762941122055053,293.2399597167969,297.1499938964844,293.1499938964844,0.400218665599823,-7270.859375,304.1602783203125,0.9143946170806884,0.4513460397720337,0.4297808408737182,293.2754821777344,297.1499938964844,293.1499938964844,0.0117766680195927,-3502.345458984375,302.2052917480469,0.4124442338943481,0.050000000745058,0.2407846450805664,291.1654663085937,291.1499938964844,262.844482421875,261.8326110839844,280.1725158691406,293.3292541503906,290.1656494140625,1.0,0.3295779526233673,0.8522955179214478,0.8522955179214478,1.0,1.0,-1.315014362335205,0.5676664113998413,0.7473479509353638,0.2557933330535888,0.0,0.0,0.5441170334815979,96.63768005371094,105.0,2.0750677585601807,-13237.9912109375,345.2692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52593994140625,307.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.67578125,18000.0,0.0,0.0,0.29726243019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273644328117371,0.5273702144622803,-5.767336006101687e-06,0.0,0.0003016835835296,0.0,0.0,32.8972282409668,0.0,0.0,0.0,0.3790721893310547,4.0,0.0,1.0
383820,293.2052917480469,297.1499938964844,293.1499938964844,0.0639748573303222,-1642.710205078125,304.1546936035156,0.5565619468688965,0.1040570512413978,0.0971578285098075,293.44207763671875,297.1499938964844,293.1499938964844,0.0153012638911604,-828.0146484375,303.6523132324219,0.409695416688919,0.050000000745058,0.0508798547089099,293.2162170410156,297.1499938964844,293.1499938964844,0.3332485854625702,-4654.318359375,304.15869140625,0.8651009202003479,0.3904915452003479,0.2752005755901336,293.23931884765625,297.1499938964844,293.1499938964844,0.39788419008255,-7237.47412109375,304.1607360839844,0.9069445729255676,0.4491953551769256,0.4278744757175445,293.27685546875,297.1499938964844,293.1499938964844,0.0117238480597734,-3496.13916015625,302.1584777832031,0.409695416688919,0.050000000745058,0.2413521260023117,291.1681213378906,291.1499938964844,262.9217834472656,261.8987731933594,280.214111328125,293.3359375,290.1683959960937,1.0,0.3322085440158844,0.8517765998840332,0.8517765998840332,1.0,1.0,-1.3111166954040527,0.5657927393913269,0.7453239560127258,0.2549401223659515,0.0,0.0,0.5415235161781311,99.6096649169922,108.0,3.4128077030181885,-13149.0048828125,350.11444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952392578125,307.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.34765625,18000.0,0.0,0.0,0.2961334884166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229817032814026,0.522987425327301,-5.740834239986725e-06,0.0,0.000300537853036,0.0,0.0,32.410743713378906,0.0,0.0,0.0,0.3775556683540344,4.0,0.0,1.0
383880,293.2052917480469,297.1499938964844,293.1499938964844,0.0639748573303222,-1642.710205078125,304.1546936035156,0.5565619468688965,0.1040570512413978,0.0971578285098075,293.44207763671875,297.1499938964844,293.1499938964844,0.0153012638911604,-828.0146484375,303.6523132324219,0.409695416688919,0.050000000745058,0.0508798547089099,293.2162170410156,297.1499938964844,293.1499938964844,0.3332485854625702,-4654.318359375,304.15869140625,0.8651009202003479,0.3904915452003479,0.2752005755901336,293.23931884765625,297.1499938964844,293.1499938964844,0.39788419008255,-7237.47412109375,304.1607360839844,0.9069445729255676,0.4491953551769256,0.4278744757175445,293.27685546875,297.1499938964844,293.1499938964844,0.0117238480597734,-3496.13916015625,302.1584777832031,0.409695416688919,0.050000000745058,0.2413521260023117,291.1681213378906,291.1499938964844,262.9217834472656,261.8987731933594,280.214111328125,293.3359375,290.1683959960937,1.0,0.3322085440158844,0.8517765998840332,0.8517765998840332,1.0,1.0,-1.3111166954040527,0.5657927393913269,0.7453239560127258,0.2549401223659515,0.0,0.0,0.5415235161781311,99.6096649169922,108.0,3.4128077030181885,-13149.0048828125,350.11444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952392578125,307.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.34765625,18000.0,0.0,0.0,0.2961334884166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229817032814026,0.522987425327301,-5.740834239986725e-06,0.0,0.000300537853036,0.0,0.0,32.410743713378906,0.0,0.0,0.0,0.3775556683540344,4.0,0.0,1.0
383940,293.2040100097656,297.1499938964844,293.1499938964844,0.0630727931857109,-1626.87548828125,304.1546325683594,0.5504418015480042,0.102913849055767,0.0962413102388382,293.4570007324219,297.1499938964844,293.1499938964844,0.0149439293891191,-820.8960571289062,303.5086975097656,0.4070775508880615,0.050000000745058,0.0510003343224525,293.21630859375,297.1499938964844,293.1499938964844,0.3314830958843231,-4634.93994140625,304.1587219238281,0.859079897403717,0.3887932002544403,0.2741095721721649,293.2386474609375,297.1499938964844,293.1499938964844,0.3955629765987396,-7204.3154296875,304.1610107421875,0.9001517295837402,0.4470688998699188,0.4259921312332153,293.2782897949219,297.1499938964844,293.1499938964844,0.0116701330989599,-3489.7060546875,302.111083984375,0.4070775508880615,0.050000000745058,0.2419236153364181,291.1710205078125,291.1499938964844,262.99884033203125,261.96490478515625,280.2558288574219,293.3429870605469,290.1712646484375,1.0,0.3348411023616791,0.8512576818466187,0.8512576818466187,1.0,1.0,-1.307278037071228,0.5639435648918152,0.7433344721794128,0.2541116178035736,0.0,0.0,0.5385255813598633,102.6044692993164,111.0,3.861453533172608,-13059.6845703125,355.00518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804382324219,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.076171875,18000.0,0.0,0.0,0.29493448138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178775191307068,0.5178832411766052,-5.710098776035011e-06,0.0,0.0002993210218846,0.0,0.0,31.850191116333008,0.0,0.0,0.0,0.375797688961029,4.0,0.0,1.0
384000,293.2040100097656,297.1499938964844,293.1499938964844,0.0630727931857109,-1626.87548828125,304.1546325683594,0.5504418015480042,0.102913849055767,0.0962413102388382,293.4570007324219,297.1499938964844,293.1499938964844,0.0149439293891191,-820.8960571289062,303.5086975097656,0.4070775508880615,0.050000000745058,0.0510003343224525,293.21630859375,297.1499938964844,293.1499938964844,0.3314830958843231,-4634.93994140625,304.1587219238281,0.859079897403717,0.3887932002544403,0.2741095721721649,293.2386474609375,297.1499938964844,293.1499938964844,0.3955629765987396,-7204.3154296875,304.1610107421875,0.9001517295837402,0.4470688998699188,0.4259921312332153,293.2782897949219,297.1499938964844,293.1499938964844,0.0116701330989599,-3489.7060546875,302.111083984375,0.4070775508880615,0.050000000745058,0.2419236153364181,291.1710205078125,291.1499938964844,262.99884033203125,261.96490478515625,280.2558288574219,293.3429870605469,290.1712646484375,1.0,0.3348411023616791,0.8512576818466187,0.8512576818466187,1.0,1.0,-1.307278037071228,0.5639435648918152,0.7433344721794128,0.2541116178035736,0.0,0.0,0.5385255813598633,102.6044692993164,111.0,3.861453533172608,-13059.6845703125,355.00518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804382324219,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.076171875,18000.0,0.0,0.0,0.29493448138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178775191307068,0.5178832411766052,-5.710098776035011e-06,0.0,0.0002993210218846,0.0,0.0,31.850191116333008,0.0,0.0,0.0,0.375797688961029,4.0,0.0,1.0
384060,293.20281982421875,297.1499938964844,293.1499938964844,0.0621848218142986,-1611.347900390625,304.1545715332031,0.5445177555084229,0.101788230240345,0.0953410416841507,293.4719543457031,297.1499938964844,293.1499938964844,0.0145866107195615,-813.4719848632812,303.3602600097656,0.404567003250122,0.050000000745058,0.0511213839054107,293.2164001464844,297.1499938964844,293.1499938964844,0.3297292590141296,-4615.67822265625,304.15875244140625,0.8533102869987488,0.3870983421802521,0.273021250963211,293.2379455566406,297.1499938964844,293.1499938964844,0.3932704329490661,-7171.59130859375,304.1611633300781,0.8936727643013,0.4449653923511505,0.4241321384906769,293.2797241210937,297.1499938964844,293.1499938964844,0.011615740135312,-3483.123291015625,302.0630798339844,0.404567003250122,0.050000000745058,0.242497831583023,291.1737060546875,291.1499938964844,263.0756225585937,262.0309143066406,280.2973937988281,293.34991455078125,290.1739196777344,1.0,0.3374683856964111,0.8507477641105652,0.8507477641105652,1.0,1.0,-1.3034929037094116,0.562116801738739,0.7413760423660278,0.253307431936264,0.0,0.0,0.5351825952529907,105.6150131225586,114.0,3.6789262294769287,-12970.314453125,359.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,307.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.830078125,18000.0,0.0,0.0,0.2936205565929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121555328369141,0.5121612548828125,-5.675685315509327e-06,0.0,0.0002979875134769,0.0,0.0,31.228864669799805,0.0,0.0,0.0,0.3738338947296142,4.0,0.0,1.0
384120,293.20281982421875,297.1499938964844,293.1499938964844,0.0621848218142986,-1611.347900390625,304.1545715332031,0.5445177555084229,0.101788230240345,0.0953410416841507,293.4719543457031,297.1499938964844,293.1499938964844,0.0145866107195615,-813.4719848632812,303.3602600097656,0.404567003250122,0.050000000745058,0.0511213839054107,293.2164001464844,297.1499938964844,293.1499938964844,0.3297292590141296,-4615.67822265625,304.15875244140625,0.8533102869987488,0.3870983421802521,0.273021250963211,293.2379455566406,297.1499938964844,293.1499938964844,0.3932704329490661,-7171.59130859375,304.1611633300781,0.8936727643013,0.4449653923511505,0.4241321384906769,293.2797241210937,297.1499938964844,293.1499938964844,0.011615740135312,-3483.123291015625,302.0630798339844,0.404567003250122,0.050000000745058,0.242497831583023,291.1737060546875,291.1499938964844,263.0756225585937,262.0309143066406,280.2973937988281,293.34991455078125,290.1739196777344,1.0,0.3374683856964111,0.8507477641105652,0.8507477641105652,1.0,1.0,-1.3034929037094116,0.562116801738739,0.7413760423660278,0.253307431936264,0.0,0.0,0.5351825952529907,105.6150131225586,114.0,3.6789262294769287,-12970.314453125,359.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,307.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.830078125,18000.0,0.0,0.0,0.2936205565929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121555328369141,0.5121612548828125,-5.675685315509327e-06,0.0,0.0002979875134769,0.0,0.0,31.228864669799805,0.0,0.0,0.0,0.3738338947296142,4.0,0.0,1.0
384180,293.2016906738281,297.1499938964844,293.1499938964844,0.061312697827816,-1596.1585693359375,304.1545104980469,0.5388089418411255,0.1006807684898376,0.0944574102759361,293.4868469238281,297.1499938964844,293.1499938964844,0.0142298508435487,-805.7426147460938,303.2071838378906,0.4021388292312622,0.050000000745058,0.0512427911162376,293.2164306640625,297.1499938964844,293.1499938964844,0.3279939293861389,-4596.6103515625,304.1587219238281,0.847785234451294,0.3854075670242309,0.2719359099864959,293.2372131347656,297.1499938964844,293.1499938964844,0.3910152614116668,-7139.41357421875,304.16119384765625,0.8874105215072632,0.4428840577602386,0.422293484210968,293.2812194824219,297.1499938964844,293.1499938964844,0.0115608312189579,-3476.436279296875,302.0144348144531,0.4021388292312622,0.050000000745058,0.2430737465620041,291.1759338378906,291.1499938964844,263.1521301269531,262.09686279296875,280.3387451171875,293.35662841796875,290.1761169433594,1.0,0.3400852084159851,0.8502377867698669,0.8502377867698669,1.0,1.0,-1.2997593879699707,0.5603109002113342,0.7394484877586365,0.2525266706943512,0.0,0.0,0.5315684676170349,108.63587188720705,102.0,3.1409006118774414,-12881.0595703125,364.8562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,307.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.33984375,18000.0,0.0,0.0,0.2921600043773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059515833854675,0.5059572458267212,-5.638507445837604e-06,0.0,0.0002965052553918,0.0,0.0,30.56397819519043,0.0,0.0,0.0,0.3717136979103088,4.0,0.0,1.0
384240,293.2016906738281,297.1499938964844,293.1499938964844,0.061312697827816,-1596.1585693359375,304.1545104980469,0.5388089418411255,0.1006807684898376,0.0944574102759361,293.4868469238281,297.1499938964844,293.1499938964844,0.0142298508435487,-805.7426147460938,303.2071838378906,0.4021388292312622,0.050000000745058,0.0512427911162376,293.2164306640625,297.1499938964844,293.1499938964844,0.3279939293861389,-4596.6103515625,304.1587219238281,0.847785234451294,0.3854075670242309,0.2719359099864959,293.2372131347656,297.1499938964844,293.1499938964844,0.3910152614116668,-7139.41357421875,304.16119384765625,0.8874105215072632,0.4428840577602386,0.422293484210968,293.2812194824219,297.1499938964844,293.1499938964844,0.0115608312189579,-3476.436279296875,302.0144348144531,0.4021388292312622,0.050000000745058,0.2430737465620041,291.1759338378906,291.1499938964844,263.1521301269531,262.09686279296875,280.3387451171875,293.35662841796875,290.1761169433594,1.0,0.3400852084159851,0.8502377867698669,0.8502377867698669,1.0,1.0,-1.2997593879699707,0.5603109002113342,0.7394484877586365,0.2525266706943512,0.0,0.0,0.5315684676170349,108.63587188720705,102.0,3.1409006118774414,-12881.0595703125,364.8562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,307.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.33984375,18000.0,0.0,0.0,0.2921600043773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059515833854675,0.5059572458267212,-5.638507445837604e-06,0.0,0.0002965052553918,0.0,0.0,30.56397819519043,0.0,0.0,0.0,0.3717136979103088,4.0,0.0,1.0
384300,293.2010803222656,297.1499938964844,293.1499938964844,0.0608202926814556,-1587.594482421875,304.1545715332031,0.5378901362419128,0.1001427173614502,0.0939581617712974,293.4942932128906,297.1499938964844,293.1499938964844,0.0140185626223683,-800.6616821289062,303.12890625,0.402313232421875,0.050000000745058,0.0512339696288108,293.2164001464844,297.1499938964844,293.1499938964844,0.3270567953586578,-4586.25927734375,304.1588439941406,0.84750896692276,0.384571373462677,0.2713448405265808,293.23681640625,297.1499938964844,293.1499938964844,0.3898219466209411,-7122.30712890625,304.1613464355469,0.8870572447776794,0.4418578743934631,0.4213142395019531,293.2819519042969,297.1499938964844,293.1499938964844,0.0115091325715184,-3468.3310546875,301.9900207519531,0.402313232421875,0.050000000745058,0.2430319041013717,291.1771240234375,291.1499938964844,263.1902770996094,262.1297912597656,280.35986328125,293.35992431640625,290.17742919921875,1.0,0.3392571210861206,0.8499827980995178,0.8499827980995178,1.0,1.0,-1.2972151041030884,0.5590912103652954,0.7381239533424377,0.2519902288913727,0.0,0.0,0.5296449661254883,108.3759994506836,102.0,3.786051988601685,-12832.9130859375,363.0814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,307.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.904296875,18000.0,0.0,0.0,0.2913687229156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027029514312744,0.5027085542678833,-5.619188414129894e-06,0.0,0.0002957022225018,0.0,0.0,30.219860076904297,0.0,0.0,0.0,0.3706071078777313,4.0,0.0,1.0
384360,293.2004089355469,297.1499938964844,293.1499938964844,0.0602976530790329,-1578.51025390625,304.1546936035156,0.5382333397865295,0.0996312499046325,0.0934353917837143,293.50164794921875,297.1499938964844,293.1499938964844,0.0137869613245129,-794.7513427734375,303.0496826171875,0.4033846259117126,0.050000000745058,0.0511800833046436,293.2162780761719,297.1499938964844,293.1499938964844,0.3260574340820312,-4575.1806640625,304.1590576171875,0.8488314747810364,0.3837537467479706,0.2707306146621704,293.236328125,297.1499938964844,293.1499938964844,0.3885623812675476,-7104.18701171875,304.1615600585937,0.8884958624839783,0.4408518970012665,0.420305848121643,293.2825927734375,297.1499938964844,293.1499938964844,0.011441477574408,-3456.937744140625,301.9659118652344,0.4033846259117126,0.050000000745058,0.2427762895822525,291.17938232421875,291.1499938964844,263.22833251953125,262.1626892089844,280.38116455078125,293.36309814453125,290.1799011230469,1.0,0.3374643921852112,0.8497371077537537,0.8497371077537537,1.0,1.0,-1.2942686080932615,0.5576866269111633,0.7365820407867432,0.2513608336448669,0.0,0.0,0.5274611711502075,106.9690170288086,90.0,5.403347492218018,-12781.2646484375,358.59674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144958496094,307.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.615234375,18000.0,0.0,0.0,0.2905255258083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991943836212158,0.4991999864578247,-5.5989444263104815e-06,0.0,0.0002948464825749,0.0,0.0,29.853593826293945,0.0,0.0,0.0,0.3694182634353637,4.0,0.0,1.0
384420,293.1987609863281,297.1499938964844,293.1499938964844,0.0592340677976608,-1560.0850830078125,304.1549072265625,0.5416982769966125,0.0986886098980903,0.0923771038651466,293.5161437988281,297.1499938964844,293.1499938964844,0.0132939592003822,-781.3958129882812,302.8883056640625,0.4074430763721466,0.050000000745058,0.0509832836687564,293.2157897949219,297.1499938964844,293.1499938964844,0.3240070044994354,-4552.435546875,304.1594543457031,0.854971706867218,0.3821745216846466,0.2694752216339111,293.23516845703125,297.1499938964844,293.1499938964844,0.3859927952289581,-7067.201171875,304.1619873046875,0.8952415585517883,0.4389013946056366,0.41825732588768,293.2836303710937,297.1499938964844,293.1499938964844,0.0112780416384339,-3428.233642578125,301.918212890625,0.4074430763721466,0.050000000745058,0.2418427467346191,291.1845703125,291.1499938964844,263.3041687011719,262.2283935546875,280.4241638183594,293.36920166015625,290.1849670410156,1.0,0.3315702974796295,0.8492457270622253,0.8492457270622253,1.0,1.0,-1.2876760959625244,0.5545507669448853,0.7331253886222839,0.2499550879001617,0.0,0.0,0.522500216960907,101.89098358154295,78.0,6.455524444580078,-12667.048828125,344.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54962158203125,307.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.2886494398117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910872280597687,0.4910928010940552,-5.553137270908337e-06,0.0,0.0002929424808826,0.0,0.0,29.021625518798828,0.0,0.0,0.0,0.3667040169239044,4.0,0.0,1.0
384480,293.1987609863281,297.1499938964844,293.1499938964844,0.0592340677976608,-1560.0850830078125,304.1549072265625,0.5416982769966125,0.0986886098980903,0.0923771038651466,293.5161437988281,297.1499938964844,293.1499938964844,0.0132939592003822,-781.3958129882812,302.8883056640625,0.4074430763721466,0.050000000745058,0.0509832836687564,293.2157897949219,297.1499938964844,293.1499938964844,0.3240070044994354,-4552.435546875,304.1594543457031,0.854971706867218,0.3821745216846466,0.2694752216339111,293.23516845703125,297.1499938964844,293.1499938964844,0.3859927952289581,-7067.201171875,304.1619873046875,0.8952415585517883,0.4389013946056366,0.41825732588768,293.2836303710937,297.1499938964844,293.1499938964844,0.0112780416384339,-3428.233642578125,301.918212890625,0.4074430763721466,0.050000000745058,0.2418427467346191,291.1845703125,291.1499938964844,263.3041687011719,262.2283935546875,280.4241638183594,293.36920166015625,290.1849670410156,1.0,0.3315702974796295,0.8492457270622253,0.8492457270622253,1.0,1.0,-1.2876760959625244,0.5545507669448853,0.7331253886222839,0.2499550879001617,0.0,0.0,0.522500216960907,101.89098358154295,78.0,6.455524444580078,-12667.048828125,344.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54962158203125,307.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.2886494398117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910872280597687,0.4910928010940552,-5.553137270908337e-06,0.0,0.0002929424808826,0.0,0.0,29.021625518798828,0.0,0.0,0.0,0.3667040169239044,4.0,0.0,1.0
