time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1968078613281,297.1499938964844,293.1499938964844,0.0581846609711647,-1542.0047607421875,304.155029296875,0.5484150052070618,0.0978488400578498,0.0913331285119056,293.5302429199219,297.1499938964844,293.1499938964844,0.0127841485664248,-766.6722412109375,302.72314453125,0.4138320088386535,0.050000000745058,0.0507028214633464,293.21502685546875,297.1499938964844,293.1499938964844,0.3219602108001709,-4529.748046875,304.1596984863281,0.8652718663215637,0.3806644380092621,0.2682074904441833,293.2337646484375,297.1499938964844,293.1499938964844,0.3834382891654968,-7030.462890625,304.1622314453125,0.9065103530883788,0.437028706073761,0.4161997735500335,293.2842712402344,297.1499938964844,293.1499938964844,0.0110918534919619,-3394.47216796875,301.87109375,0.4138320088386535,0.050000000745058,0.2405123561620712,291.1888122558594,291.1499938964844,263.3796081542969,262.2939453125,280.46746826171875,293.37506103515625,290.18914794921875,1.0,0.3233712017536163,0.848754346370697,0.848754346370697,1.0,1.0,-1.2804980278015137,0.5511388182640076,0.7293592095375061,0.2484383285045623,0.0,0.0,0.5170343518257141,94.68694305419922,66.0,5.872639179229736,-12544.771484375,325.4415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,307.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.916015625,18000.0,0.0,0.0,0.2864801585674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820706248283386,0.4820761084556579,-5.5021841944835614e-06,0.0,0.0002907409507315,0.0,0.0,28.11246109008789,0.0,0.0,0.0,0.3637014031410217,4.0,0.0,1.0
384600,293.1968078613281,297.1499938964844,293.1499938964844,0.0581846609711647,-1542.0047607421875,304.155029296875,0.5484150052070618,0.0978488400578498,0.0913331285119056,293.5302429199219,297.1499938964844,293.1499938964844,0.0127841485664248,-766.6722412109375,302.72314453125,0.4138320088386535,0.050000000745058,0.0507028214633464,293.21502685546875,297.1499938964844,293.1499938964844,0.3219602108001709,-4529.748046875,304.1596984863281,0.8652718663215637,0.3806644380092621,0.2682074904441833,293.2337646484375,297.1499938964844,293.1499938964844,0.3834382891654968,-7030.462890625,304.1622314453125,0.9065103530883788,0.437028706073761,0.4161997735500335,293.2842712402344,297.1499938964844,293.1499938964844,0.0110918534919619,-3394.47216796875,301.87109375,0.4138320088386535,0.050000000745058,0.2405123561620712,291.1888122558594,291.1499938964844,263.3796081542969,262.2939453125,280.46746826171875,293.37506103515625,290.18914794921875,1.0,0.3233712017536163,0.848754346370697,0.848754346370697,1.0,1.0,-1.2804980278015137,0.5511388182640076,0.7293592095375061,0.2484383285045623,0.0,0.0,0.5170343518257141,94.68694305419922,66.0,5.872639179229736,-12544.771484375,325.4415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,307.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.916015625,18000.0,0.0,0.0,0.2864801585674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820706248283386,0.4820761084556579,-5.5021841944835614e-06,0.0,0.0002907409507315,0.0,0.0,28.11246109008789,0.0,0.0,0.0,0.3637014031410217,4.0,0.0,1.0
384660,293.1946105957031,297.1499938964844,293.1499938964844,0.057172954082489,-1524.66796875,304.155029296875,0.5582024455070496,0.0971048027276992,0.0903265327215194,293.5439453125,297.1499938964844,293.1499938964844,0.0122748790308833,-751.1063232421875,302.5542297363281,0.4228948354721069,0.050000000745058,0.0503693148493766,293.21405029296875,297.1499938964844,293.1499938964844,0.3199446201324463,-4507.4248046875,304.1598205566406,0.879655122756958,0.3792133629322052,0.2669434249401092,293.2322082519531,297.1499938964844,293.1499938964844,0.3809296786785126,-6994.4150390625,304.162353515625,0.9233642220497132,0.435224711894989,0.4141560196876526,293.2845764160156,297.1499938964844,293.1499938964844,0.0108943739905953,-3357.797119140625,301.82452392578125,0.4228948354721069,0.050000000745058,0.2389303296804428,291.1920471191406,291.1499938964844,263.45465087890625,262.3593444824219,280.5108642578125,293.3808288574219,290.1922607421875,1.0,0.3135088384151459,0.848307728767395,0.848307728767395,1.0,1.0,-1.2730200290679932,0.5475853681564331,0.7254346609115601,0.2468830943107605,0.0,0.0,0.5112005472183228,86.13655090332031,54.0,4.518982410430908,-12417.5546875,303.6391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,307.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.626953125,18000.0,0.0,0.0,0.2839995622634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472465842962265,0.4724712967872619,-5.448475349112414e-06,0.0,0.0002882234402932,0.0,0.0,27.16497611999512,0.0,0.0,0.0,0.3605260252952575,4.0,0.0,1.0
384720,293.1946105957031,297.1499938964844,293.1499938964844,0.057172954082489,-1524.66796875,304.155029296875,0.5582024455070496,0.0971048027276992,0.0903265327215194,293.5439453125,297.1499938964844,293.1499938964844,0.0122748790308833,-751.1063232421875,302.5542297363281,0.4228948354721069,0.050000000745058,0.0503693148493766,293.21405029296875,297.1499938964844,293.1499938964844,0.3199446201324463,-4507.4248046875,304.1598205566406,0.879655122756958,0.3792133629322052,0.2669434249401092,293.2322082519531,297.1499938964844,293.1499938964844,0.3809296786785126,-6994.4150390625,304.162353515625,0.9233642220497132,0.435224711894989,0.4141560196876526,293.2845764160156,297.1499938964844,293.1499938964844,0.0108943739905953,-3357.797119140625,301.82452392578125,0.4228948354721069,0.050000000745058,0.2389303296804428,291.1920471191406,291.1499938964844,263.45465087890625,262.3593444824219,280.5108642578125,293.3808288574219,290.1922607421875,1.0,0.3135088384151459,0.848307728767395,0.848307728767395,1.0,1.0,-1.2730200290679932,0.5475853681564331,0.7254346609115601,0.2468830943107605,0.0,0.0,0.5112005472183228,86.13655090332031,54.0,4.518982410430908,-12417.5546875,303.6391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,307.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.626953125,18000.0,0.0,0.0,0.2839995622634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472465842962265,0.4724712967872619,-5.448475349112414e-06,0.0,0.0002882234402932,0.0,0.0,27.16497611999512,0.0,0.0,0.0,0.3605260252952575,4.0,0.0,1.0
384780,293.1922912597656,297.1499938964844,293.1499938964844,0.0562133863568306,-1508.3128662109375,304.1549377441406,0.5711367130279541,0.0964485332369804,0.0893699750304222,293.5572509765625,297.1499938964844,293.1499938964844,0.0117762275040149,-735.0463256835938,302.3814697265625,0.4355961680412292,0.050000000745058,0.0500034652650356,293.21295166015625,297.1499938964844,293.1499938964844,0.31798055768013,-4485.68896484375,304.1598205566406,0.8984293341636658,0.3778117597103119,0.2656914293766022,293.23052978515625,297.1499938964844,293.1499938964844,0.3784900903701782,-6959.384765625,304.16229248046875,0.9455196857452391,0.4334802031517029,0.412137895822525,293.2846069335937,297.1499938964844,293.1499938964844,0.0106929903849959,-3319.655029296875,301.7784118652344,0.4355961680412292,0.050000000745058,0.2371949106454849,291.1939697265625,291.1499938964844,263.5292358398437,262.4245910644531,280.5544128417969,293.3865966796875,290.194091796875,1.0,0.3023743033409118,0.8478611707687378,0.8478611707687378,1.0,1.0,-1.265424132347107,0.5439711213111877,0.721453070640564,0.245329663157463,0.0,0.0,0.5051935911178589,76.76690673828125,42.0,2.8471717834472656,-12287.884765625,280.26727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71875,307.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.529296875,18000.0,0.0,0.0,0.2812145352363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462613046169281,0.4626184403896332,-5.394069830799708e-06,0.0,0.0002853969926945,0.0,0.0,26.215505599975582,0.0,0.0,0.0,0.3572942018508911,4.0,0.0,1.0
384840,293.1922912597656,297.1499938964844,293.1499938964844,0.0562133863568306,-1508.3128662109375,304.1549377441406,0.5711367130279541,0.0964485332369804,0.0893699750304222,293.5572509765625,297.1499938964844,293.1499938964844,0.0117762275040149,-735.0463256835938,302.3814697265625,0.4355961680412292,0.050000000745058,0.0500034652650356,293.21295166015625,297.1499938964844,293.1499938964844,0.31798055768013,-4485.68896484375,304.1598205566406,0.8984293341636658,0.3778117597103119,0.2656914293766022,293.23052978515625,297.1499938964844,293.1499938964844,0.3784900903701782,-6959.384765625,304.16229248046875,0.9455196857452391,0.4334802031517029,0.412137895822525,293.2846069335937,297.1499938964844,293.1499938964844,0.0106929903849959,-3319.655029296875,301.7784118652344,0.4355961680412292,0.050000000745058,0.2371949106454849,291.1939697265625,291.1499938964844,263.5292358398437,262.4245910644531,280.5544128417969,293.3865966796875,290.194091796875,1.0,0.3023743033409118,0.8478611707687378,0.8478611707687378,1.0,1.0,-1.265424132347107,0.5439711213111877,0.721453070640564,0.245329663157463,0.0,0.0,0.5051935911178589,76.76690673828125,42.0,2.8471717834472656,-12287.884765625,280.26727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71875,307.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.529296875,18000.0,0.0,0.0,0.2812145352363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462613046169281,0.4626184403896332,-5.394069830799708e-06,0.0,0.0002853969926945,0.0,0.0,26.215505599975582,0.0,0.0,0.0,0.3572942018508911,4.0,0.0,1.0
384900,293.1910705566406,297.1499938964844,293.1499938964844,0.0557549148797988,-1500.5286865234375,304.1548767089844,0.5788574814796448,0.0961506739258766,0.0889122411608696,293.5638122558594,297.1499938964844,293.1499938964844,0.0115326670929789,-726.9000244140625,302.29364013671875,0.4437573552131653,0.050000000745058,0.0498127937316894,293.2123718261719,297.1499938964844,293.1499938964844,0.3170192539691925,-4475.0537109375,304.1597900390625,0.9099205136299132,0.3771269619464874,0.2650713324546814,293.22967529296875,297.1499938964844,293.1499938964844,0.3772977292537689,-6942.2685546875,304.1622314453125,0.9580302238464355,0.4326277077198028,0.4111403524875641,293.2845153808594,297.1499938964844,293.1499938964844,0.0105922585353255,-3300.31396484375,301.7555236816406,0.4437573552131653,0.050000000745058,0.2362904399633407,291.19451904296875,291.1499938964844,263.5663452148437,262.4571533203125,280.5762023925781,293.3894958496094,290.1945495605469,1.0,0.2964060604572296,0.8476378321647644,0.8476378321647644,1.0,1.0,-1.2616184949874878,0.5421579480171204,0.7194605469703674,0.2445620894432068,0.0,0.0,0.5021719336509705,71.88621520996094,42.0,2.021031379699707,-12222.6708984375,268.2580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514343261719,307.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.13671875,18000.0,0.0,0.0,0.2797164916992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576852321624756,0.4576905965805053,-5.367181074689142e-06,0.0,0.0002838766667991,0.0,0.0,25.74930000305176,0.0,0.0,0.0,0.3556879162788391,4.0,0.0,1.0
384960,293.1898498535156,297.1499938964844,293.1499938964844,0.0553108267486095,-1493.0072021484375,304.1548156738281,0.5874640345573425,0.0958713144063949,0.0884683951735496,293.5702819824219,297.1499938964844,293.1499938964844,0.0112935863435268,-718.7047729492188,302.204833984375,0.4534134268760681,0.050000000745058,0.0496187023818492,293.2117919921875,297.1499938964844,293.1499938964844,0.31607186794281,-4464.57275390625,304.15972900390625,0.9239533543586732,0.3764515817165375,0.264455497264862,293.22882080078125,297.1499938964844,293.1499938964844,0.3761236667633056,-6925.41455078125,304.1621398925781,0.9710798859596252,0.4317871332168579,0.4101508855819702,293.2843933105469,297.1499938964844,293.1499938964844,0.0104920286685228,-3280.90087890625,301.7326965332031,0.4534134268760681,0.050000000745058,0.2353697568178177,291.1947631835937,291.1499938964844,263.60333251953125,262.4896545410156,280.59796142578125,293.3924560546875,290.1947631835937,1.0,0.2901999652385711,0.8474355340003967,0.8474355340003967,1.0,1.0,-1.257820725440979,0.54034823179245,0.717472493648529,0.2438050508499145,0.0,0.0,0.499161809682846,66.91947937011719,30.0,1.2198691368103027,-12157.4208984375,256.1371765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839050292969,307.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.26953125,18000.0,0.0,0.0,0.2781560719013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452797919511795,0.4528032541275024,-5.340743427950656e-06,0.0,0.0002822930691763,0.0,0.0,25.29263496398925,0.0,0.0,0.0,0.3541015982627868,4.0,0.0,1.0
385020,293.1873779296875,297.1499938964844,293.1499938964844,0.0544657036662101,-1478.743896484375,304.15460205078125,0.6075468063354492,0.0953649207949638,0.0876223593950271,293.5830383300781,297.1499938964844,293.1499938964844,0.0108292270451784,-702.203369140625,302.0242919921875,0.4757281541824341,0.050000000745058,0.0492235757410526,293.2106018066406,297.1499938964844,293.1499938964844,0.3142181634902954,-4444.06396484375,304.1595764160156,0.9576528072357178,0.3751265704631805,0.263237327337265,293.2270812988281,297.1499938964844,293.1499938964844,0.3738204836845398,-6892.412109375,304.16192626953125,0.9973496198654176,0.430139422416687,0.4081971943378448,293.2840270996094,297.1499938964844,293.1499938964844,0.0102938823401927,-3242.0361328125,301.687255859375,0.4757281541824341,0.050000000745058,0.2334954440593719,291.19451904296875,291.1499938964844,263.67694091796875,262.55450439453125,280.6415405273437,293.3984069824219,290.1944274902344,1.0,0.2771143019199371,0.8470309376716614,0.8470309376716614,1.0,1.0,-1.250262975692749,0.5367412567138672,0.7135216593742371,0.2423219978809356,0.0,0.0,0.4932349324226379,56.8116569519043,33.0,-0.2120736241340637,-12027.220703125,231.7515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8460998535156,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.353515625,18000.0,0.0,0.0,0.274872362613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432471394538879,0.4432524144649505,-5.289775799610652e-06,0.0,0.000278960505966,0.0,0.0,24.416566848754883,0.0,0.0,0.0,0.3510211110115051,4.0,0.0,1.0
385080,293.1873779296875,297.1499938964844,293.1499938964844,0.0544657036662101,-1478.743896484375,304.15460205078125,0.6075468063354492,0.0953649207949638,0.0876223593950271,293.5830383300781,297.1499938964844,293.1499938964844,0.0108292270451784,-702.203369140625,302.0242919921875,0.4757281541824341,0.050000000745058,0.0492235757410526,293.2106018066406,297.1499938964844,293.1499938964844,0.3142181634902954,-4444.06396484375,304.1595764160156,0.9576528072357178,0.3751265704631805,0.263237327337265,293.2270812988281,297.1499938964844,293.1499938964844,0.3738204836845398,-6892.412109375,304.16192626953125,0.9973496198654176,0.430139422416687,0.4081971943378448,293.2840270996094,297.1499938964844,293.1499938964844,0.0102938823401927,-3242.0361328125,301.687255859375,0.4757281541824341,0.050000000745058,0.2334954440593719,291.19451904296875,291.1499938964844,263.67694091796875,262.55450439453125,280.6415405273437,293.3984069824219,290.1944274902344,1.0,0.2771143019199371,0.8470309376716614,0.8470309376716614,1.0,1.0,-1.250262975692749,0.5367412567138672,0.7135216593742371,0.2423219978809356,0.0,0.0,0.4932349324226379,56.8116569519043,33.0,-0.2120736241340637,-12027.220703125,231.7515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8460998535156,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.353515625,18000.0,0.0,0.0,0.274872362613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432471394538879,0.4432524144649505,-5.289775799610652e-06,0.0,0.000278960505966,0.0,0.0,24.416566848754883,0.0,0.0,0.0,0.3510211110115051,4.0,0.0,1.0
385140,293.1851501464844,297.1499938964844,293.1499938964844,0.0537232682108879,-1466.0238037109375,304.1543273925781,0.6178951859474182,0.0948660522699356,0.0869920328259468,293.5955505371094,297.1499938964844,293.1499938964844,0.0104370983317494,-687.583984375,301.84307861328125,0.485575795173645,0.050000000745058,0.0490320064127445,293.2107849121094,297.1499938964844,293.1499938964844,0.3120050728321075,-4419.099609375,304.16015625,0.9744776487350464,0.3735688030719757,0.2621133923530578,293.2120056152344,297.1499938964844,293.1499938964844,0.3541561961174011,-6593.1630859375,304.1908264160156,0.9990000128746032,0.4311873912811279,0.390158474445343,293.283447265625,297.1499938964844,293.1499938964844,0.0101514169946312,-3212.639404296875,301.6459350585937,0.485575795173645,0.050000000745058,0.2325867265462875,291.21240234375,291.1499938964844,263.75,262.6191711425781,280.6929626464844,293.3918762207031,290.2158203125,1.0,0.2681888043880462,0.8466264009475708,0.8466264009475708,1.0,1.0,-1.22529935836792,0.5250073671340942,0.7002919316291809,0.237228587269783,0.0,0.0,0.4842727482318878,51.618751525878906,36.0,28.32733917236328,-11798.2275390625,211.9796600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9151916503906,307.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.84375,18000.0,0.0,0.0,0.2712681889533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319110810756683,0.4319163262844085,-5.2372720347193535e-06,0.0,0.0002753027365542,0.0,0.0,23.43090057373047,0.0,0.0,0.0,0.3474322855472564,4.0,0.0,1.0
385200,293.1851501464844,297.1499938964844,293.1499938964844,0.0537232682108879,-1466.0238037109375,304.1543273925781,0.6178951859474182,0.0948660522699356,0.0869920328259468,293.5955505371094,297.1499938964844,293.1499938964844,0.0104370983317494,-687.583984375,301.84307861328125,0.485575795173645,0.050000000745058,0.0490320064127445,293.2107849121094,297.1499938964844,293.1499938964844,0.3120050728321075,-4419.099609375,304.16015625,0.9744776487350464,0.3735688030719757,0.2621133923530578,293.2120056152344,297.1499938964844,293.1499938964844,0.3541561961174011,-6593.1630859375,304.1908264160156,0.9990000128746032,0.4311873912811279,0.390158474445343,293.283447265625,297.1499938964844,293.1499938964844,0.0101514169946312,-3212.639404296875,301.6459350585937,0.485575795173645,0.050000000745058,0.2325867265462875,291.21240234375,291.1499938964844,263.75,262.6191711425781,280.6929626464844,293.3918762207031,290.2158203125,1.0,0.2681888043880462,0.8466264009475708,0.8466264009475708,1.0,1.0,-1.22529935836792,0.5250073671340942,0.7002919316291809,0.237228587269783,0.0,0.0,0.4842727482318878,51.618751525878906,36.0,28.32733917236328,-11798.2275390625,211.9796600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9151916503906,307.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.84375,18000.0,0.0,0.0,0.2712681889533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319110810756683,0.4319163262844085,-5.2372720347193535e-06,0.0,0.0002753027365542,0.0,0.0,23.43090057373047,0.0,0.0,0.0,0.3474322855472564,4.0,0.0,1.0
385260,293.182861328125,297.1499938964844,293.1499938964844,0.0531365312635898,-1456.04541015625,304.1538391113281,0.6239068508148193,0.0944420844316482,0.0864868536591529,293.6083374023437,297.1499938964844,293.1499938964844,0.0100828297436237,-674.1041259765625,301.6568603515625,0.4915230572223663,0.050000000745058,0.0489201880991458,293.21197509765625,297.1499938964844,293.1499938964844,0.3095916509628296,-4391.96044921875,304.16070556640625,0.9835562109947203,0.3717778325080871,0.260746419429779,293.1827087402344,297.1499938964844,293.1499938964844,0.3384020030498504,-6357.82666015625,304.20294189453125,0.9990000128746032,0.4355475902557373,0.3763150870800018,293.28277587890625,297.1499938964844,293.1499938964844,0.0100374454632401,-3189.653076171875,301.6046142578125,0.4915230572223663,0.050000000745058,0.2320563048124313,291.2276306152344,291.1499938964844,263.8220520019531,262.6830139160156,280.7348937988281,293.3742980957031,290.227294921875,1.0,0.2621390223503113,0.8463377952575684,0.8463377952575684,1.0,1.0,-1.2055636644363403,0.515692949295044,0.6898707151412964,0.2333925813436508,0.0,0.0,0.4724492132663727,48.525333404541016,39.0,12.73560905456543,-11531.212890625,198.9545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01983642578125,307.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.80078125,18000.0,0.0,0.0,0.2669631242752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138189554214477,0.4138241112232208,-5.155384769750526e-06,0.0,0.0002709336404222,0.0,0.0,21.912233352661133,0.0,0.0,0.0,0.3419221043586731,4.0,0.0,1.0
385320,293.182861328125,297.1499938964844,293.1499938964844,0.0531365312635898,-1456.04541015625,304.1538391113281,0.6239068508148193,0.0944420844316482,0.0864868536591529,293.6083374023437,297.1499938964844,293.1499938964844,0.0100828297436237,-674.1041259765625,301.6568603515625,0.4915230572223663,0.050000000745058,0.0489201880991458,293.21197509765625,297.1499938964844,293.1499938964844,0.3095916509628296,-4391.96044921875,304.16070556640625,0.9835562109947203,0.3717778325080871,0.260746419429779,293.1827087402344,297.1499938964844,293.1499938964844,0.3384020030498504,-6357.82666015625,304.20294189453125,0.9990000128746032,0.4355475902557373,0.3763150870800018,293.28277587890625,297.1499938964844,293.1499938964844,0.0100374454632401,-3189.653076171875,301.6046142578125,0.4915230572223663,0.050000000745058,0.2320563048124313,291.2276306152344,291.1499938964844,263.8220520019531,262.6830139160156,280.7348937988281,293.3742980957031,290.227294921875,1.0,0.2621390223503113,0.8463377952575684,0.8463377952575684,1.0,1.0,-1.2055636644363403,0.515692949295044,0.6898707151412964,0.2333925813436508,0.0,0.0,0.4724492132663727,48.525333404541016,39.0,12.73560905456543,-11531.212890625,198.9545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01983642578125,307.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.80078125,18000.0,0.0,0.0,0.2669631242752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138189554214477,0.4138241112232208,-5.155384769750526e-06,0.0,0.0002709336404222,0.0,0.0,21.912233352661133,0.0,0.0,0.0,0.3419221043586731,4.0,0.0,1.0
385380,293.1805725097656,297.1499938964844,293.1499938964844,0.0527550317347049,-1449.7786865234375,304.1531982421875,0.6274500489234924,0.0940696746110916,0.0860785916447639,293.62115478515625,297.1499938964844,293.1499938964844,0.009763560257852,-661.9979858398438,301.4621276855469,0.4952746927738189,0.050000000745058,0.0488537102937698,293.2116394042969,297.1499938964844,293.1499938964844,0.3080181181430816,-4374.775390625,304.1597595214844,0.98863685131073,0.370277464389801,0.2596235871315002,293.1567077636719,297.1499938964844,293.1499938964844,0.3287688195705414,-6216.564453125,304.2010803222656,0.9990000128746032,0.4400060772895813,0.367837518453598,293.2818908691406,297.1499938964844,293.1499938964844,0.0099531263113021,-3174.568359375,301.5599670410156,0.4952746927738189,0.050000000745058,0.2317409664392471,291.2215270996094,291.1499938964844,263.8926086425781,262.7454833984375,280.77392578125,293.3613586425781,290.2204895019531,1.0,0.2584389746189117,0.8460492491722107,0.8460492491722107,1.0,1.0,-1.193089246749878,0.5097091197967529,0.6833800673484802,0.2312492877244949,0.0,0.0,0.4632565677165985,46.68526840209961,57.0,-4.560447692871094,-11336.3525390625,191.1348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1393127441406,307.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.38671875,18000.0,0.0,0.0,0.2620467841625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992497026920318,0.3992547988891601,-5.081838480691658e-06,0.0,0.0002659441670402,0.0,0.0,20.70280647277832,0.0,0.0,0.0,0.3373596370220184,4.0,0.0,1.0
385440,293.1805725097656,297.1499938964844,293.1499938964844,0.0527550317347049,-1449.7786865234375,304.1531982421875,0.6274500489234924,0.0940696746110916,0.0860785916447639,293.62115478515625,297.1499938964844,293.1499938964844,0.009763560257852,-661.9979858398438,301.4621276855469,0.4952746927738189,0.050000000745058,0.0488537102937698,293.2116394042969,297.1499938964844,293.1499938964844,0.3080181181430816,-4374.775390625,304.1597595214844,0.98863685131073,0.370277464389801,0.2596235871315002,293.1567077636719,297.1499938964844,293.1499938964844,0.3287688195705414,-6216.564453125,304.2010803222656,0.9990000128746032,0.4400060772895813,0.367837518453598,293.2818908691406,297.1499938964844,293.1499938964844,0.0099531263113021,-3174.568359375,301.5599670410156,0.4952746927738189,0.050000000745058,0.2317409664392471,291.2215270996094,291.1499938964844,263.8926086425781,262.7454833984375,280.77392578125,293.3613586425781,290.2204895019531,1.0,0.2584389746189117,0.8460492491722107,0.8460492491722107,1.0,1.0,-1.193089246749878,0.5097091197967529,0.6833800673484802,0.2312492877244949,0.0,0.0,0.4632565677165985,46.68526840209961,57.0,-4.560447692871094,-11336.3525390625,191.1348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1393127441406,307.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.38671875,18000.0,0.0,0.0,0.2620467841625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992497026920318,0.3992547988891601,-5.081838480691658e-06,0.0,0.0002659441670402,0.0,0.0,20.70280647277832,0.0,0.0,0.0,0.3373596370220184,4.0,0.0,1.0
385500,293.1795654296875,297.1499938964844,293.1499938964844,0.0526483617722988,-1448.12646484375,304.1528015136719,0.6259409189224243,0.0938826352357864,0.0859310403466224,293.62762451171875,297.1499938964844,293.1499938964844,0.0096230860799551,-656.7530517578125,301.3619079589844,0.4942871034145355,0.050000000745058,0.0488708764314651,293.21142578125,297.1499938964844,293.1499938964844,0.3074539303779602,-4368.79638671875,304.15899658203125,0.98649799823761,0.3695403933525085,0.2591263949871063,293.1483459472656,297.1499938964844,293.1499938964844,0.3307332694530487,-6251.4970703125,304.18804931640625,0.9990000128746032,0.4415682554244995,0.3700422346591949,293.2815246582031,297.1499938964844,293.1499938964844,0.0099285310134291,-3171.32666015625,301.5366516113281,0.4942871034145355,0.050000000745058,0.2318223863840103,291.21392822265625,291.1499938964844,263.9273681640625,262.7762145996094,280.7886047363281,293.3598327636719,290.21099853515625,1.0,0.2597160637378692,0.8459049463272095,0.8459049463272095,1.0,1.0,-1.1950719356536863,0.5105686783790588,0.6845031976699829,0.2317996323108673,0.0,0.0,0.4597049057483673,47.14976119995117,57.0,-19.906190872192383,-11286.41796875,192.7193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1919860839844,307.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.767578125,18000.0,0.0,0.0,0.2594870328903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932309448719024,0.3932360112667084,-5.051423613622319e-06,0.0,0.0002633463591337,0.0,0.0,20.214160919189453,0.0,0.0,0.0,0.3354840874671936,4.0,0.0,1.0
385560,293.1786804199219,297.1499938964844,293.1499938964844,0.0526403300464153,-1448.30029296875,304.1523132324219,0.6221175193786621,0.0936836823821067,0.0858079567551612,293.6341247558594,297.1499938964844,293.1499938964844,0.0095001608133316,-652.5067138671875,301.25732421875,0.4913249015808105,0.050000000745058,0.0489238463342189,293.2112731933594,297.1499938964844,293.1499938964844,0.3072617053985595,-4367.2626953125,304.15771484375,0.98090261220932,0.3687892854213714,0.2586483061313629,293.1473388671875,297.1499938964844,293.1499938964844,0.3378842175006866,-6366.0693359375,304.1680908203125,0.9990000128746032,0.441793292760849,0.3767700493335724,293.28131103515625,297.1499938964844,293.1499938964844,0.0099216820672154,-3173.255126953125,301.5101623535156,0.4913249015808105,0.050000000745058,0.2320736646652221,291.1929931640625,291.1499938964844,263.9617614746094,262.8066101074219,280.8006896972656,293.364501953125,290.18756103515625,1.0,0.2627073228359222,0.8457768559455872,0.8457768559455872,1.0,1.0,-1.202786922454834,0.5141038298606873,0.6886830925941467,0.2335186749696731,0.0,0.0,0.4588640332221985,48.59781265258789,75.0,-44.6309928894043,-11283.2314453125,198.19046020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.229248046875,307.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.61328125,18000.0,0.0,0.0,0.2569896876811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895922899246216,0.3895973265171051,-5.027869519835804e-06,0.0,0.0002608118520583,0.0,0.0,19.903621673583984,0.0,0.0,0.0,0.3343114554882049,4.0,0.0,1.0
385620,293.1773376464844,297.1499938964844,293.1499938964844,0.0527386702597141,-1450.7109375,304.1513977050781,0.6090127825737,0.0932307466864585,0.0856049507856369,293.6473388671875,297.1499938964844,293.1499938964844,0.0092850737273693,-645.49609375,301.0396423339844,0.4811185002326965,0.050000000745058,0.0491189025342464,293.2113952636719,297.1499938964844,293.1499938964844,0.30726358294487,-4368.61083984375,304.1551513671875,0.9606303572654724,0.3672163784503937,0.2577173709869385,293.1694030761719,297.1499938964844,293.1499938964844,0.364018976688385,-6771.83642578125,304.1182556152344,0.9990000128746032,0.4374547898769378,0.4005733430385589,293.2818908691406,297.1499938964844,293.1499938964844,0.0099386805668473,-3185.18896484375,301.45123291015625,0.4811185002326965,0.050000000745058,0.2329989224672317,291.1358947753906,291.1499938964844,264.0294494628906,262.86639404296875,280.8231201171875,293.39337158203125,290.1304016113281,1.0,0.2731123864650726,0.8455206751823425,0.8455206751823425,1.0,1.0,-1.2313352823257446,0.5273107886314392,0.7040245532989502,0.2396675497293472,0.0,0.0,0.4645431637763977,53.932220458984375,78.0,-69.8732681274414,-11435.833984375,218.9284820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2202453613281,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.171875,18000.0,0.0,0.0,0.2527371048927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933706879615783,0.3933757245540619,-5.023197445552796e-06,0.0,0.0002564960450399,0.0,0.0,20.12226867675781,0.0,0.0,0.0,0.3351618349552154,4.0,0.0,1.0
385680,293.1773376464844,297.1499938964844,293.1499938964844,0.0527386702597141,-1450.7109375,304.1513977050781,0.6090127825737,0.0932307466864585,0.0856049507856369,293.6473388671875,297.1499938964844,293.1499938964844,0.0092850737273693,-645.49609375,301.0396423339844,0.4811185002326965,0.050000000745058,0.0491189025342464,293.2113952636719,297.1499938964844,293.1499938964844,0.30726358294487,-4368.61083984375,304.1551513671875,0.9606303572654724,0.3672163784503937,0.2577173709869385,293.1694030761719,297.1499938964844,293.1499938964844,0.364018976688385,-6771.83642578125,304.1182556152344,0.9990000128746032,0.4374547898769378,0.4005733430385589,293.2818908691406,297.1499938964844,293.1499938964844,0.0099386805668473,-3185.18896484375,301.45123291015625,0.4811185002326965,0.050000000745058,0.2329989224672317,291.1358947753906,291.1499938964844,264.0294494628906,262.86639404296875,280.8231201171875,293.39337158203125,290.1304016113281,1.0,0.2731123864650726,0.8455206751823425,0.8455206751823425,1.0,1.0,-1.2313352823257446,0.5273107886314392,0.7040245532989502,0.2396675497293472,0.0,0.0,0.4645431637763977,53.932220458984375,78.0,-69.8732681274414,-11435.833984375,218.9284820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2202453613281,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.171875,18000.0,0.0,0.0,0.2527371048927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933706879615783,0.3933757245540619,-5.023197445552796e-06,0.0,0.0002564960450399,0.0,0.0,20.12226867675781,0.0,0.0,0.0,0.3351618349552154,4.0,0.0,1.0
385740,293.1763610839844,297.1499938964844,293.1499938964844,0.0526838153600692,-1450.1619873046875,304.1510314941406,0.5934939980506897,0.0927381440997123,0.0853973031044006,293.66070556640625,297.1499938964844,293.1499938964844,0.0090694669634103,-637.5829467773438,300.8215026855469,0.4681563377380371,0.050000000745058,0.0493636690080165,293.2114562988281,297.1499938964844,293.1499938964844,0.3065926134586334,-4361.53466796875,304.1546630859375,0.935658633708954,0.3656434714794159,0.2567757070064544,293.20758056640625,297.1499938964844,293.1499938964844,0.3746588230133056,-6926.29541015625,304.1138610839844,0.9881839156150818,0.4291968047618866,0.4088532626628876,293.28375244140625,297.1499938964844,293.1499938964844,0.0099501106888055,-3193.515869140625,301.3932800292969,0.4681563377380371,0.050000000745058,0.2341599911451339,291.1033935546875,291.1499938964844,264.09576416015625,262.92486572265625,280.87042236328125,293.4369812011719,290.10595703125,1.0,0.2818451225757599,0.8452645540237427,0.8452645540237427,1.0,1.0,-1.24180805683136,0.5319669246673584,0.7098411321640015,0.2424657791852951,0.0,0.0,0.4737699031829834,60.2923583984375,81.0,-22.96238899230957,-11570.26953125,236.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0744934082031,307.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.74609375,18000.0,0.0,0.0,0.2501682639122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065844416618347,0.4065895080566406,-5.071132818557089e-06,0.0,0.0002538889821153,0.0,0.0,21.13098526000977,0.0,0.0,0.0,0.3389652669429779,4.0,0.0,1.0
385800,293.1763610839844,297.1499938964844,293.1499938964844,0.0526838153600692,-1450.1619873046875,304.1510314941406,0.5934939980506897,0.0927381440997123,0.0853973031044006,293.66070556640625,297.1499938964844,293.1499938964844,0.0090694669634103,-637.5829467773438,300.8215026855469,0.4681563377380371,0.050000000745058,0.0493636690080165,293.2114562988281,297.1499938964844,293.1499938964844,0.3065926134586334,-4361.53466796875,304.1546630859375,0.935658633708954,0.3656434714794159,0.2567757070064544,293.20758056640625,297.1499938964844,293.1499938964844,0.3746588230133056,-6926.29541015625,304.1138610839844,0.9881839156150818,0.4291968047618866,0.4088532626628876,293.28375244140625,297.1499938964844,293.1499938964844,0.0099501106888055,-3193.515869140625,301.3932800292969,0.4681563377380371,0.050000000745058,0.2341599911451339,291.1033935546875,291.1499938964844,264.09576416015625,262.92486572265625,280.87042236328125,293.4369812011719,290.10595703125,1.0,0.2818451225757599,0.8452645540237427,0.8452645540237427,1.0,1.0,-1.24180805683136,0.5319669246673584,0.7098411321640015,0.2424657791852951,0.0,0.0,0.4737699031829834,60.2923583984375,81.0,-22.96238899230957,-11570.26953125,236.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0744934082031,307.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.74609375,18000.0,0.0,0.0,0.2501682639122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065844416618347,0.4065895080566406,-5.071132818557089e-06,0.0,0.0002538889821153,0.0,0.0,21.13098526000977,0.0,0.0,0.0,0.3389652669429779,4.0,0.0,1.0
385860,293.1758117675781,297.1499938964844,293.1499938964844,0.0522637218236923,-1442.7059326171875,304.1513977050781,0.5787961483001709,0.0921795815229415,0.0851548165082931,293.67449951171875,297.1499938964844,293.1499938964844,0.0088206892833113,-626.4799194335938,300.61444091796875,0.4535326659679413,0.050000000745058,0.0496165975928306,293.2096252441406,297.1499938964844,293.1499938964844,0.3047602772712707,-4340.31884765625,304.1560974121094,0.9128023386001588,0.3644587695598602,0.2560988068580627,293.2236022949219,297.1499938964844,293.1499938964844,0.3688457310199737,-6833.4716796875,304.13507080078125,0.9662777185440063,0.4244555234909057,0.4038043618202209,293.2862548828125,297.1499938964844,293.1499938964844,0.0099194729700684,-3187.255859375,301.3469543457031,0.4535326659679413,0.050000000745058,0.2353597730398178,291.13671875,291.1499938964844,264.1606750488281,262.9820556640625,280.9205322265625,293.4557189941406,290.1376953125,1.0,0.2887970209121704,0.8445870876312256,0.8445870876312256,1.0,1.0,-1.2361791133880615,0.5290648341178894,0.7071143388748169,0.2418982535600662,0.0,0.0,0.4730388820171356,66.63480377197266,84.0,16.30333709716797,-11492.3642578125,247.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87841796875,307.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98046875,18000.0,0.0,0.0,0.2488252222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409246414899826,0.4092515110969543,-5.101799160911469e-06,0.0,0.0002525259624235,0.0,0.0,21.41538047790528,0.0,0.0,0.0,0.340015709400177,4.0,0.0,1.0
385920,293.1758117675781,297.1499938964844,293.1499938964844,0.0522637218236923,-1442.7059326171875,304.1513977050781,0.5787961483001709,0.0921795815229415,0.0851548165082931,293.67449951171875,297.1499938964844,293.1499938964844,0.0088206892833113,-626.4799194335938,300.61444091796875,0.4535326659679413,0.050000000745058,0.0496165975928306,293.2096252441406,297.1499938964844,293.1499938964844,0.3047602772712707,-4340.31884765625,304.1560974121094,0.9128023386001588,0.3644587695598602,0.2560988068580627,293.2236022949219,297.1499938964844,293.1499938964844,0.3688457310199737,-6833.4716796875,304.13507080078125,0.9662777185440063,0.4244555234909057,0.4038043618202209,293.2862548828125,297.1499938964844,293.1499938964844,0.0099194729700684,-3187.255859375,301.3469543457031,0.4535326659679413,0.050000000745058,0.2353597730398178,291.13671875,291.1499938964844,264.1606750488281,262.9820556640625,280.9205322265625,293.4557189941406,290.1376953125,1.0,0.2887970209121704,0.8445870876312256,0.8445870876312256,1.0,1.0,-1.2361791133880615,0.5290648341178894,0.7071143388748169,0.2418982535600662,0.0,0.0,0.4730388820171356,66.63480377197266,84.0,16.30333709716797,-11492.3642578125,247.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87841796875,307.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98046875,18000.0,0.0,0.0,0.2488252222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409246414899826,0.4092515110969543,-5.101799160911469e-06,0.0,0.0002525259624235,0.0,0.0,21.41538047790528,0.0,0.0,0.0,0.340015709400177,4.0,0.0,1.0
385980,293.1754150390625,297.1499938964844,293.1499938964844,0.0519204474985599,-1436.9112548828125,304.1514892578125,0.5672274231910706,0.0916032493114471,0.0848367065191268,293.6885681152344,297.1499938964844,293.1499938964844,0.0085721993818879,-615.527587890625,300.3946533203125,0.4430575370788574,0.050000000745058,0.0498282350599765,293.209228515625,297.1499938964844,293.1499938964844,0.3034729659557342,-4325.8330078125,304.1562194824219,0.8970098495483398,0.3630302250385284,0.2553154230117798,293.2289733886719,297.1499938964844,293.1499938964844,0.3659753501415252,-6787.42822265625,304.1446838378906,0.9482290744781494,0.4214898943901062,0.400928258895874,293.2887878417969,297.1499938964844,293.1499938964844,0.0098922774195671,-3184.328125,301.29364013671875,0.4430575370788574,0.050000000745058,0.2363636940717697,291.1410522460937,291.1499938964844,264.2242126464844,263.0379638671875,280.9630126953125,293.4639892578125,290.1416931152344,1.0,0.2946347892284393,0.8439096212387085,0.8439096212387085,1.0,1.0,-1.2328635454177856,0.5271989703178406,0.7056645750999451,0.2419397681951522,0.0,0.0,0.4739249944686889,71.96723937988281,87.0,10.344568252563477,-11411.9560546875,257.2936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7011108398437,307.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.2480460703372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410095602273941,0.4101006984710693,-5.106439857627265e-06,0.0,0.00025173521135,0.0,0.0,21.4874324798584,0.0,0.0,0.0,0.3403219878673553,4.0,0.0,1.0
386040,293.1754150390625,297.1499938964844,293.1499938964844,0.0519204474985599,-1436.9112548828125,304.1514892578125,0.5672274231910706,0.0916032493114471,0.0848367065191268,293.6885681152344,297.1499938964844,293.1499938964844,0.0085721993818879,-615.527587890625,300.3946533203125,0.4430575370788574,0.050000000745058,0.0498282350599765,293.209228515625,297.1499938964844,293.1499938964844,0.3034729659557342,-4325.8330078125,304.1562194824219,0.8970098495483398,0.3630302250385284,0.2553154230117798,293.2289733886719,297.1499938964844,293.1499938964844,0.3659753501415252,-6787.42822265625,304.1446838378906,0.9482290744781494,0.4214898943901062,0.400928258895874,293.2887878417969,297.1499938964844,293.1499938964844,0.0098922774195671,-3184.328125,301.29364013671875,0.4430575370788574,0.050000000745058,0.2363636940717697,291.1410522460937,291.1499938964844,264.2242126464844,263.0379638671875,280.9630126953125,293.4639892578125,290.1416931152344,1.0,0.2946347892284393,0.8439096212387085,0.8439096212387085,1.0,1.0,-1.2328635454177856,0.5271989703178406,0.7056645750999451,0.2419397681951522,0.0,0.0,0.4739249944686889,71.96723937988281,87.0,10.344568252563477,-11411.9560546875,257.2936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7011108398437,307.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.2480460703372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410095602273941,0.4101006984710693,-5.106439857627265e-06,0.0,0.00025173521135,0.0,0.0,21.4874324798584,0.0,0.0,0.0,0.3403219878673553,4.0,0.0,1.0
386100,293.1752014160156,297.1499938964844,293.1499938964844,0.0517379082739353,-1433.8206787109375,304.15155029296875,0.5622561573982239,0.0913242995738983,0.0846733599901199,293.695556640625,297.1499938964844,293.1499938964844,0.00844656676054,-609.7776489257812,300.2833557128906,0.4388729929924011,0.050000000745058,0.0499236583709716,293.20953369140625,297.1499938964844,293.1499938964844,0.3026886880397796,-4316.93408203125,304.1565246582031,0.8904647827148438,0.3622218370437622,0.2548433542251587,293.2300720214844,297.1499938964844,293.1499938964844,0.3647747039794922,-6768.54443359375,304.1477966308594,0.9403037428855896,0.4202753901481628,0.3998164236545563,293.2899780273437,297.1499938964844,293.1499938964844,0.0098749594762921,-3181.900634765625,301.2670593261719,0.4388729929924011,0.050000000745058,0.2368163466453552,291.1443176269531,291.1499938964844,264.2554626464844,263.06549072265625,280.9835205078125,293.4668884277344,290.1448974609375,1.0,0.2972303330898285,0.84357088804245,0.84357088804245,1.0,1.0,-1.2314242124557495,0.526352047920227,0.7050721645355225,0.2420525550842285,0.0,0.0,0.4739702939987182,74.37449645996094,87.0,9.638388633728027,-11374.505859375,261.7891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,306.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.2478412836790084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104323089122772,0.4104374349117279,-5.108833647682332e-06,0.0,0.0002515273808967,0.0,0.0,21.51809883117676,0.0,0.0,0.0,0.3404315710067749,4.0,0.0,1.0
386160,293.1749572753906,297.1499938964844,293.1499938964844,0.0515622906386852,-1430.861572265625,304.1515808105469,0.557704508304596,0.0910535976290702,0.0845119431614875,293.7025146484375,297.1499938964844,293.1499938964844,0.0083208419382572,-603.9234619140625,300.1707458496094,0.4351920187473297,0.050000000745058,0.0500138774514198,293.2099914550781,297.1499938964844,293.1499938964844,0.3018764853477478,-4307.72900390625,304.15679931640625,0.8844676613807678,0.3613763153553009,0.2543353736400604,293.23065185546875,297.1499938964844,293.1499938964844,0.3636765480041504,-6751.49169921875,304.1501770019531,0.9329828023910522,0.4191474318504333,0.3988057374954223,293.2911071777344,297.1499938964844,293.1499938964844,0.0098565034568309,-3179.2958984375,301.240234375,0.4351920187473297,0.050000000745058,0.2372442930936813,291.1466979980469,291.1499938964844,264.2864074707031,263.0926513671875,281.003662109375,293.46942138671875,290.1470642089844,1.0,0.299656331539154,0.8433733582496643,0.8433733582496643,1.0,1.0,-1.230029582977295,0.5255249738693237,0.704504668712616,0.2422159612178802,0.0,0.0,0.4739458560943603,76.65129852294922,90.0,7.769060611724853,-11336.2734375,266.0180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54498291015625,306.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.2477278560400009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104809761047363,0.4104860723018646,-5.109871381137054e-06,0.0,0.0002514122752472,0.0,0.0,21.525108337402344,0.0,0.0,0.0,0.3404605090618133,4.0,0.0,1.0
386220,293.17437744140625,297.1499938964844,293.1499938964844,0.0512292757630348,-1425.2708740234375,304.151611328125,0.5496421456336975,0.0905407890677452,0.0842014774680137,293.7162475585937,297.1499938964844,293.1499938964844,0.0080686546862125,-591.8407592773438,299.9421081542969,0.4289922714233398,0.050000000745058,0.0501814931631088,293.2111511230469,297.1499938964844,293.1499938964844,0.3001839518547058,-4288.56005859375,304.1573486328125,0.8738190531730652,0.3596219718456268,0.2532534003257751,293.23095703125,297.1499938964844,293.1499938964844,0.3616209030151367,-6720.078125,304.15350341796875,0.9199952483177184,0.4170409142971039,0.3969504535198211,293.29327392578125,297.1499938964844,293.1499938964844,0.009816269390285,-3173.39990234375,301.1860656738281,0.4289922714233398,0.050000000745058,0.2380393892526626,291.1500549316406,291.1499938964844,264.3472595214844,263.1461486816406,281.0439147949219,293.4739685058594,290.1504211425781,1.0,0.3040866255760193,0.8429784178733826,0.8429784178733826,1.0,1.0,-1.2272871732711792,0.5238615870475769,0.7034255862236023,0.2426475435495376,0.0,0.0,0.4737144708633423,80.88343811035156,93.0,5.830145835876465,-11264.474609375,273.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164123535156,306.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.2477017790079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103084206581116,0.4103135168552398,-5.109902303956915e-06,0.0,0.0002513858198653,0.0,0.0,21.51406478881836,0.0,0.0,0.0,0.3404196500778198,4.0,0.0,1.0
