time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17437744140625,297.1499938964844,293.1499938964844,0.0512292757630348,-1425.2708740234375,304.151611328125,0.5496421456336975,0.0905407890677452,0.0842014774680137,293.7162475585937,297.1499938964844,293.1499938964844,0.0080686546862125,-591.8407592773438,299.9421081542969,0.4289922714233398,0.050000000745058,0.0501814931631088,293.2111511230469,297.1499938964844,293.1499938964844,0.3001839518547058,-4288.56005859375,304.1573486328125,0.8738190531730652,0.3596219718456268,0.2532534003257751,293.23095703125,297.1499938964844,293.1499938964844,0.3616209030151367,-6720.078125,304.15350341796875,0.9199952483177184,0.4170409142971039,0.3969504535198211,293.29327392578125,297.1499938964844,293.1499938964844,0.009816269390285,-3173.39990234375,301.1860656738281,0.4289922714233398,0.050000000745058,0.2380393892526626,291.1500549316406,291.1499938964844,264.3472595214844,263.1461486816406,281.0439147949219,293.4739685058594,290.1504211425781,1.0,0.3040866255760193,0.8429784178733826,0.8429784178733826,1.0,1.0,-1.2272871732711792,0.5238615870475769,0.7034255862236023,0.2426475435495376,0.0,0.0,0.4737144708633423,80.88343811035156,93.0,5.830145835876465,-11264.474609375,273.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164123535156,306.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.2477017790079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103084206581116,0.4103135168552398,-5.109902303956915e-06,0.0,0.0002513858198653,0.0,0.0,21.51406478881836,0.0,0.0,0.0,0.3404196500778198,4.0,0.0,1.0
386340,293.17364501953125,297.1499938964844,293.1499938964844,0.0509152375161647,-1419.9974365234375,304.151611328125,0.542681872844696,0.0900680124759674,0.083914078772068,293.7297058105469,297.1499938964844,293.1499938964844,0.0078163305297493,-579.2501220703125,299.7098388671875,0.4239238798618316,0.050000000745058,0.0503359884023666,293.2123718261719,297.1499938964844,293.1499938964844,0.2984051704406738,-4268.4033203125,304.1578674316406,0.8645729422569275,0.3578282296657562,0.2521260678768158,293.2306823730469,297.1499938964844,293.1499938964844,0.3595993518829345,-6689.63916015625,304.1557006835937,0.9090285301208496,0.4150409698486328,0.3952045440673828,293.2952880859375,297.1499938964844,293.1499938964844,0.0097714141011238,-3166.330322265625,301.1317749023437,0.4239238798618316,0.050000000745058,0.2387722581624984,291.15411376953125,291.1499938964844,264.40679931640625,263.19842529296875,281.0843505859375,293.4781494140625,290.1545104980469,1.0,0.308083564043045,0.842583417892456,0.842583417892456,1.0,1.0,-1.2245588302612305,0.5221633911132812,0.7023954391479492,0.2432011365890503,0.0,0.0,0.4729006886482239,84.7865982055664,96.0,5.822906494140625,-11194.9404296875,280.8518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,306.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.2478281557559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094023406505584,0.4094074368476867,-5.106928256282117e-06,0.0,0.0002515140804462,0.0,0.0,21.44447135925293,0.0,0.0,0.0,0.3401556611061096,4.0,0.0,1.0
386400,293.17364501953125,297.1499938964844,293.1499938964844,0.0509152375161647,-1419.9974365234375,304.151611328125,0.542681872844696,0.0900680124759674,0.083914078772068,293.7297058105469,297.1499938964844,293.1499938964844,0.0078163305297493,-579.2501220703125,299.7098388671875,0.4239238798618316,0.050000000745058,0.0503359884023666,293.2123718261719,297.1499938964844,293.1499938964844,0.2984051704406738,-4268.4033203125,304.1578674316406,0.8645729422569275,0.3578282296657562,0.2521260678768158,293.2306823730469,297.1499938964844,293.1499938964844,0.3595993518829345,-6689.63916015625,304.1557006835937,0.9090285301208496,0.4150409698486328,0.3952045440673828,293.2952880859375,297.1499938964844,293.1499938964844,0.0097714141011238,-3166.330322265625,301.1317749023437,0.4239238798618316,0.050000000745058,0.2387722581624984,291.15411376953125,291.1499938964844,264.40679931640625,263.19842529296875,281.0843505859375,293.4781494140625,290.1545104980469,1.0,0.308083564043045,0.842583417892456,0.842583417892456,1.0,1.0,-1.2245588302612305,0.5221633911132812,0.7023954391479492,0.2432011365890503,0.0,0.0,0.4729006886482239,84.7865982055664,96.0,5.822906494140625,-11194.9404296875,280.8518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,306.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.2478281557559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094023406505584,0.4094074368476867,-5.106928256282117e-06,0.0,0.0002515140804462,0.0,0.0,21.44447135925293,0.0,0.0,0.0,0.3401556611061096,4.0,0.0,1.0
386460,293.1728210449219,297.1499938964844,293.1499938964844,0.0506261847913265,-1415.1436767578125,304.15155029296875,0.5365849137306213,0.0896355584263801,0.0836537778377533,293.7428894042969,297.1499938964844,293.1499938964844,0.0075652939267456,-566.2310180664062,299.4739990234375,0.4196556806564331,0.050000000745058,0.0504806749522686,293.2135009765625,297.1499938964844,293.1499938964844,0.2965827584266662,-4247.75244140625,304.1582946777344,0.8563937544822693,0.3560191988945007,0.2509775459766388,293.23016357421875,297.1499938964844,293.1499938964844,0.3575862646102905,-6659.619140625,304.1571350097656,0.8999377489089966,0.4131017327308655,0.3935140967369079,293.29718017578125,297.1499938964844,293.1499938964844,0.0097231827676296,-3158.382568359375,301.0772705078125,0.4196556806564331,0.050000000745058,0.2394585907459259,291.1585388183594,291.1499938964844,264.46502685546875,263.24951171875,281.125,293.4820556640625,290.15899658203125,1.0,0.3117599189281463,0.8421840071678162,0.8421840071678162,1.0,1.0,-1.2218365669250488,0.5204309225082397,0.7014055848121643,0.2438607364892959,0.0,0.0,0.4714676439762115,88.44413757324219,99.0,6.19399881362915,-11126.2314453125,287.3692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,306.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.001953125,18000.0,0.0,0.0,0.2479764223098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075964093208313,0.4076015055179596,-5.099911049910588e-06,0.0,0.0002516645472496,0.0,0.0,21.30210494995117,0.0,0.0,0.0,0.3396174311637878,4.0,0.0,1.0
386520,293.1728210449219,297.1499938964844,293.1499938964844,0.0506261847913265,-1415.1436767578125,304.15155029296875,0.5365849137306213,0.0896355584263801,0.0836537778377533,293.7428894042969,297.1499938964844,293.1499938964844,0.0075652939267456,-566.2310180664062,299.4739990234375,0.4196556806564331,0.050000000745058,0.0504806749522686,293.2135009765625,297.1499938964844,293.1499938964844,0.2965827584266662,-4247.75244140625,304.1582946777344,0.8563937544822693,0.3560191988945007,0.2509775459766388,293.23016357421875,297.1499938964844,293.1499938964844,0.3575862646102905,-6659.619140625,304.1571350097656,0.8999377489089966,0.4131017327308655,0.3935140967369079,293.29718017578125,297.1499938964844,293.1499938964844,0.0097231827676296,-3158.382568359375,301.0772705078125,0.4196556806564331,0.050000000745058,0.2394585907459259,291.1585388183594,291.1499938964844,264.46502685546875,263.24951171875,281.125,293.4820556640625,290.15899658203125,1.0,0.3117599189281463,0.8421840071678162,0.8421840071678162,1.0,1.0,-1.2218365669250488,0.5204309225082397,0.7014055848121643,0.2438607364892959,0.0,0.0,0.4714676439762115,88.44413757324219,99.0,6.19399881362915,-11126.2314453125,287.3692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,306.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.001953125,18000.0,0.0,0.0,0.2479764223098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075964093208313,0.4076015055179596,-5.099911049910588e-06,0.0,0.0002516645472496,0.0,0.0,21.30210494995117,0.0,0.0,0.0,0.3396174311637878,4.0,0.0,1.0
386580,293.17193603515625,297.1499938964844,293.1499938964844,0.0503638312220573,-1410.7371826171875,304.1514587402344,0.5311642289161682,0.0892409160733223,0.0834213942289352,293.7557373046875,297.1499938964844,293.1499938964844,0.0073161064647138,-552.8204956054688,299.2347412109375,0.4159569144248962,0.050000000745058,0.0506183952093124,293.2145080566406,297.1499938964844,293.1499938964844,0.2947370111942291,-4226.8349609375,304.1585998535156,0.8490208387374878,0.354204386472702,0.249818742275238,293.2295227050781,297.1499938964844,293.1499938964844,0.3555790483951568,-6629.86328125,304.1580810546875,0.8918545842170715,0.4112041294574737,0.3918588757514953,293.2989501953125,297.1499938964844,293.1499938964844,0.0096724377945065,-3149.75634765625,301.0225524902344,0.4159569144248962,0.050000000745058,0.2401118725538253,291.1632080078125,291.1499938964844,264.5220031738281,263.29949951171875,281.1656799316406,293.4858093261719,290.1636962890625,1.0,0.3152047097682953,0.8417845964431763,0.8417845964431763,1.0,1.0,-1.2191296815872192,0.5186765193939209,0.7004531621932983,0.2446058392524719,0.0,0.0,0.4693910777568817,91.92754364013672,87.0,6.45231294631958,-11057.6103515625,293.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,306.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.87890625,18000.0,0.0,0.0,0.2480298727750778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048605263233185,0.4048656225204468,-5.088661509944359e-06,0.0,0.0002517187967896,0.0,0.0,21.08514404296875,0.0,0.0,0.0,0.3387944400310516,4.0,0.0,1.0
386640,293.17193603515625,297.1499938964844,293.1499938964844,0.0503638312220573,-1410.7371826171875,304.1514587402344,0.5311642289161682,0.0892409160733223,0.0834213942289352,293.7557373046875,297.1499938964844,293.1499938964844,0.0073161064647138,-552.8204956054688,299.2347412109375,0.4159569144248962,0.050000000745058,0.0506183952093124,293.2145080566406,297.1499938964844,293.1499938964844,0.2947370111942291,-4226.8349609375,304.1585998535156,0.8490208387374878,0.354204386472702,0.249818742275238,293.2295227050781,297.1499938964844,293.1499938964844,0.3555790483951568,-6629.86328125,304.1580810546875,0.8918545842170715,0.4112041294574737,0.3918588757514953,293.2989501953125,297.1499938964844,293.1499938964844,0.0096724377945065,-3149.75634765625,301.0225524902344,0.4159569144248962,0.050000000745058,0.2401118725538253,291.1632080078125,291.1499938964844,264.5220031738281,263.29949951171875,281.1656799316406,293.4858093261719,290.1636962890625,1.0,0.3152047097682953,0.8417845964431763,0.8417845964431763,1.0,1.0,-1.2191296815872192,0.5186765193939209,0.7004531621932983,0.2446058392524719,0.0,0.0,0.4693910777568817,91.92754364013672,87.0,6.45231294631958,-11057.6103515625,293.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,306.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.87890625,18000.0,0.0,0.0,0.2480298727750778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048605263233185,0.4048656225204468,-5.088661509944359e-06,0.0,0.0002517187967896,0.0,0.0,21.08514404296875,0.0,0.0,0.0,0.3387944400310516,4.0,0.0,1.0
386700,293.1714172363281,297.1499938964844,293.1499938964844,0.0501822121441364,-1407.686279296875,304.1515197753906,0.5306971669197083,0.0890657380223274,0.0832557827234268,293.76202392578125,297.1499938964844,293.1499938964844,0.0071812351234257,-545.2802124023438,299.11395263671875,0.4159277081489563,0.050000000745058,0.0506195351481437,293.2149353027344,297.1499938964844,293.1499938964844,0.2937400937080383,-4215.4990234375,304.1588439941406,0.8482856750488281,0.3533027172088623,0.2491899877786636,293.2291259765625,297.1499938964844,293.1499938964844,0.3545078635215759,-6613.97900390625,304.1585693359375,0.8911120295524597,0.4102746546268463,0.3909784853458404,293.2997436523437,297.1499938964844,293.1499938964844,0.00962895154953,-3141.176513671875,300.9952087402344,0.4159277081489563,0.050000000745058,0.2401172816753387,291.165771484375,291.1499938964844,264.5500183105469,263.32403564453125,281.18670654296875,293.4876403808594,290.1663818359375,1.0,0.3146919906139374,0.8415848612785339,0.8415848612785339,1.0,1.0,-1.2171282768249512,0.5174817442893982,0.699646532535553,0.2448859363794326,0.0,0.0,0.4680891931056976,91.9466781616211,87.0,7.36076545715332,-11020.16015625,292.7214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,306.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.365234375,18000.0,0.0,0.0,0.2479908019304275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031420052051544,0.4031470715999603,-5.081460130895721e-06,0.0,0.0002516791282687,0.0,0.0,20.94899177551269,0.0,0.0,0.0,0.3382754623889923,4.0,0.0,1.0
386760,293.1707763671875,297.1499938964844,293.1499938964844,0.0499738790094852,-1404.181640625,304.1516418457031,0.5317133665084839,0.0889195576310157,0.0830694139003753,293.7681884765625,297.1499938964844,293.1499938964844,0.0070397765375673,-537.1641235351562,298.99285888671875,0.4170752763748169,0.050000000745058,0.0505754835903644,293.2124328613281,297.1499938964844,293.1499938964844,0.2928550839424133,-4205.49462890625,304.1588439941406,0.849604070186615,0.3529662489891052,0.2486640512943267,293.2286376953125,297.1499938964844,293.1499938964844,0.3533742725849151,-6597.15234375,304.1590576171875,0.8925266265869141,0.4093654155731201,0.3900707960128784,293.30047607421875,297.1499938964844,293.1499938964844,0.0095733571797609,-3129.615966796875,300.9682922363281,0.4170752763748169,0.050000000745058,0.2399083077907562,291.1693420410156,291.1499938964844,264.57769775390625,263.34832763671875,281.2062072753906,293.4864501953125,290.1700744628906,1.0,0.3131432831287384,0.8413949012756348,0.8413949012756348,1.0,1.0,-1.214880108833313,0.5161696076393127,0.6987105011940002,0.2451228201389312,0.0,0.0,0.4664441049098968,90.81826782226562,75.0,8.699968338012695,-10980.7509765625,289.4709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,306.6620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.44140625,18000.0,0.0,0.0,0.2478868961334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010585844516754,0.4010636508464813,-5.072976819064934e-06,0.0,0.0002515736850909,0.0,0.0,20.785478591918945,0.0,0.0,0.0,0.3376475572586059,4.0,0.0,1.0
386820,293.1691589355469,297.1499938964844,293.1499938964844,0.0495679229497909,-1397.417236328125,304.1517639160156,0.5372911691665649,0.0887195691466331,0.0826858133077621,293.7801208496094,297.1499938964844,293.1499938964844,0.0067491065710783,-520.0382690429688,298.7472839355469,0.4222398996353149,0.050000000745058,0.0503913797438144,293.1957092285156,297.1499938964844,293.1499938964844,0.2935013473033905,-4213.923828125,304.1546936035156,0.8586667776107788,0.3547600209712982,0.2492896914482116,293.2278137207031,297.1499938964844,293.1499938964844,0.3511328995227813,-6564.0341796875,304.1597595214844,0.9003010392189026,0.4075437188148498,0.3881744146347046,293.30133056640625,297.1499938964844,293.1499938964844,0.0094424746930599,-3101.922119140625,300.9147644042969,0.4222398996353149,0.050000000745058,0.2390350103378296,291.1726989746094,291.1499938964844,264.6321716308594,263.3960876464844,281.23583984375,293.4707336425781,290.172607421875,1.0,0.3075951337814331,0.8410149812698364,0.8410149812698364,1.0,1.0,-1.2116249799728394,0.5141346454620361,0.6974903345108032,0.2458251118659973,0.0,0.0,0.4631044566631317,86.14720153808594,63.0,3.492626190185547,-10908.3271484375,278.5220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,306.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.755859375,18000.0,0.0,0.0,0.2474541813135147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961832821369171,0.3961883187294006,-5.051876541983802e-06,0.0,0.0002511345373932,0.0,0.0,20.401094436645508,0.0,0.0,0.0,0.3361804783344269,4.0,0.0,1.0
386880,293.1691589355469,297.1499938964844,293.1499938964844,0.0495679229497909,-1397.417236328125,304.1517639160156,0.5372911691665649,0.0887195691466331,0.0826858133077621,293.7801208496094,297.1499938964844,293.1499938964844,0.0067491065710783,-520.0382690429688,298.7472839355469,0.4222398996353149,0.050000000745058,0.0503913797438144,293.1957092285156,297.1499938964844,293.1499938964844,0.2935013473033905,-4213.923828125,304.1546936035156,0.8586667776107788,0.3547600209712982,0.2492896914482116,293.2278137207031,297.1499938964844,293.1499938964844,0.3511328995227813,-6564.0341796875,304.1597595214844,0.9003010392189026,0.4075437188148498,0.3881744146347046,293.30133056640625,297.1499938964844,293.1499938964844,0.0094424746930599,-3101.922119140625,300.9147644042969,0.4222398996353149,0.050000000745058,0.2390350103378296,291.1726989746094,291.1499938964844,264.6321716308594,263.3960876464844,281.23583984375,293.4707336425781,290.172607421875,1.0,0.3075951337814331,0.8410149812698364,0.8410149812698364,1.0,1.0,-1.2116249799728394,0.5141346454620361,0.6974903345108032,0.2458251118659973,0.0,0.0,0.4631044566631317,86.14720153808594,63.0,3.492626190185547,-10908.3271484375,278.5220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,306.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.755859375,18000.0,0.0,0.0,0.2474541813135147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961832821369171,0.3961883187294006,-5.051876541983802e-06,0.0,0.0002511345373932,0.0,0.0,20.401094436645508,0.0,0.0,0.0,0.3361804783344269,4.0,0.0,1.0
386940,293.1670837402344,297.1499938964844,293.1499938964844,0.0492121577262878,-1391.53955078125,304.1517639160156,0.5471276044845581,0.0886523053050041,0.0823367089033126,293.7913513183594,297.1499938964844,293.1499938964844,0.0064548077061772,-502.0798645019531,298.4980163574219,0.4311913847923279,0.050000000745058,0.0501196011900901,293.17529296875,297.1499938964844,293.1499938964844,0.2958171367645263,-4241.53076171875,304.1492919921875,0.8745536208152771,0.3577399253845215,0.2510156631469726,293.226806640625,297.1499938964844,293.1499938964844,0.3489121496677398,-6531.3212890625,304.16021728515625,0.914356529712677,0.4057730734348297,0.3862213492393493,293.3013000488281,297.1499938964844,293.1499938964844,0.0092963045462965,-3070.30078125,300.86248779296875,0.4311913847923279,0.050000000745058,0.2377458214759826,291.1724548339844,291.1499938964844,264.6854248046875,263.4427490234375,281.2635803222656,293.45440673828125,290.1725158691406,1.0,0.2995944321155548,0.8406351208686829,0.8406351208686829,1.0,1.0,-1.2090600728988647,0.5124369263648987,0.6966230869293213,0.2466248571872711,0.0,0.0,0.4601397514343261,79.2645034790039,51.0,1.148187518119812,-10850.7626953125,263.34686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,306.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.685546875,18000.0,0.0,0.0,0.2467419356107711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918640315532684,0.3918690681457519,-5.031698037782917e-06,0.0,0.0002504116855561,0.0,0.0,20.05855178833008,0.0,0.0,0.0,0.3348504602909088,4.0,0.0,1.0
387000,293.1670837402344,297.1499938964844,293.1499938964844,0.0492121577262878,-1391.53955078125,304.1517639160156,0.5471276044845581,0.0886523053050041,0.0823367089033126,293.7913513183594,297.1499938964844,293.1499938964844,0.0064548077061772,-502.0798645019531,298.4980163574219,0.4311913847923279,0.050000000745058,0.0501196011900901,293.17529296875,297.1499938964844,293.1499938964844,0.2958171367645263,-4241.53076171875,304.1492919921875,0.8745536208152771,0.3577399253845215,0.2510156631469726,293.226806640625,297.1499938964844,293.1499938964844,0.3489121496677398,-6531.3212890625,304.16021728515625,0.914356529712677,0.4057730734348297,0.3862213492393493,293.3013000488281,297.1499938964844,293.1499938964844,0.0092963045462965,-3070.30078125,300.86248779296875,0.4311913847923279,0.050000000745058,0.2377458214759826,291.1724548339844,291.1499938964844,264.6854248046875,263.4427490234375,281.2635803222656,293.45440673828125,290.1725158691406,1.0,0.2995944321155548,0.8406351208686829,0.8406351208686829,1.0,1.0,-1.2090600728988647,0.5124369263648987,0.6966230869293213,0.2466248571872711,0.0,0.0,0.4601397514343261,79.2645034790039,51.0,1.148187518119812,-10850.7626953125,263.34686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,306.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.685546875,18000.0,0.0,0.0,0.2467419356107711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918640315532684,0.3918690681457519,-5.031698037782917e-06,0.0,0.0002504116855561,0.0,0.0,20.05855178833008,0.0,0.0,0.0,0.3348504602909088,4.0,0.0,1.0
387060,293.1646728515625,297.1499938964844,293.1499938964844,0.0489138886332511,-1386.614990234375,304.15167236328125,0.5611603856086731,0.0887072905898094,0.0820496082305908,293.8018798828125,297.1499938964844,293.1499938964844,0.0061635607853531,-483.65478515625,298.2472839355469,0.4446588456630707,0.050000000745058,0.0497935637831687,293.1549072265625,297.1499938964844,293.1499938964844,0.2987289428710937,-4275.56689453125,304.14471435546875,0.8965959548950195,0.3612301051616668,0.2531240880489349,293.2255554199219,297.1499938964844,293.1499938964844,0.3466813564300537,-6498.462890625,304.1605224609375,0.9356647729873656,0.404083639383316,0.3842872381210327,293.300537109375,297.1499938964844,293.1499938964844,0.0091417720541358,-3035.948974609375,300.8125,0.4446588456630707,0.050000000745058,0.2361992299556732,291.17315673828125,291.1499938964844,264.7374572753906,263.4883728027344,281.2919616699219,293.44158935546875,290.1731872558594,1.0,0.2897920608520508,0.8402729034423828,0.8402729034423828,1.0,1.0,-1.2066771984100342,0.5108540654182434,0.6958231329917908,0.2473790645599365,0.0,0.0,0.4570060074329376,71.00833129882812,39.0,0.8366487622261047,-10795.1015625,245.482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,306.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.228515625,18000.0,0.0,0.0,0.2457862347364425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874672949314117,0.3874723017215729,-5.012251676816959e-06,0.0,0.0002494418004062,0.0,0.0,19.716964721679688,0.0,0.0,0.0,0.3335132002830505,4.0,0.0,1.0
387120,293.1646728515625,297.1499938964844,293.1499938964844,0.0489138886332511,-1386.614990234375,304.15167236328125,0.5611603856086731,0.0887072905898094,0.0820496082305908,293.8018798828125,297.1499938964844,293.1499938964844,0.0061635607853531,-483.65478515625,298.2472839355469,0.4446588456630707,0.050000000745058,0.0497935637831687,293.1549072265625,297.1499938964844,293.1499938964844,0.2987289428710937,-4275.56689453125,304.14471435546875,0.8965959548950195,0.3612301051616668,0.2531240880489349,293.2255554199219,297.1499938964844,293.1499938964844,0.3466813564300537,-6498.462890625,304.1605224609375,0.9356647729873656,0.404083639383316,0.3842872381210327,293.300537109375,297.1499938964844,293.1499938964844,0.0091417720541358,-3035.948974609375,300.8125,0.4446588456630707,0.050000000745058,0.2361992299556732,291.17315673828125,291.1499938964844,264.7374572753906,263.4883728027344,281.2919616699219,293.44158935546875,290.1731872558594,1.0,0.2897920608520508,0.8402729034423828,0.8402729034423828,1.0,1.0,-1.2066771984100342,0.5108540654182434,0.6958231329917908,0.2473790645599365,0.0,0.0,0.4570060074329376,71.00833129882812,39.0,0.8366487622261047,-10795.1015625,245.482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,306.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.228515625,18000.0,0.0,0.0,0.2457862347364425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874672949314117,0.3874723017215729,-5.012251676816959e-06,0.0,0.0002494418004062,0.0,0.0,19.716964721679688,0.0,0.0,0.0,0.3335132002830505,4.0,0.0,1.0
387180,293.1620788574219,297.1499938964844,293.1499938964844,0.0486832819879055,-1382.8212890625,304.1514892578125,0.5796187520027161,0.0888643562793731,0.0818275362253189,293.81170654296875,297.1499938964844,293.1499938964844,0.0058782780542969,-465.0167236328125,297.9945983886719,0.4640368521213531,0.050000000745058,0.0494344569742679,293.1355895996094,297.1499938964844,293.1499938964844,0.3020293414592743,-4313.6611328125,304.1409912109375,0.927298665046692,0.3650270402431488,0.2554511129856109,293.2240600585937,297.1499938964844,293.1499938964844,0.3445029854774475,-6466.4140625,304.16064453125,0.9626625776290894,0.4024725258350372,0.3823951482772827,293.2991943359375,297.1499938964844,293.1499938964844,0.0089846774935722,-3000.347900390625,300.76422119140625,0.4640368521213531,0.050000000745058,0.2344957739114761,291.1734313964844,291.1499938964844,264.7882995605469,263.532958984375,281.3205261230469,293.4320678710937,290.1734619140625,1.0,0.2785901427268982,0.8399106860160828,0.8399106860160828,1.0,1.0,-1.2044572830200195,0.5093916654586792,0.6950656771659851,0.2480376660823822,0.0,0.0,0.4538564383983612,61.913822174072266,27.0,0.3847147524356842,-10740.2685546875,226.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,306.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.203125,18000.0,0.0,0.0,0.2446095943450927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830320835113525,0.3830370604991913,-4.992774393031141e-06,0.0,0.0002482476411387,0.0,0.0,19.376094818115234,0.0,0.0,0.0,0.3321690857410431,4.0,0.0,1.0
387240,293.1620788574219,297.1499938964844,293.1499938964844,0.0486832819879055,-1382.8212890625,304.1514892578125,0.5796187520027161,0.0888643562793731,0.0818275362253189,293.81170654296875,297.1499938964844,293.1499938964844,0.0058782780542969,-465.0167236328125,297.9945983886719,0.4640368521213531,0.050000000745058,0.0494344569742679,293.1355895996094,297.1499938964844,293.1499938964844,0.3020293414592743,-4313.6611328125,304.1409912109375,0.927298665046692,0.3650270402431488,0.2554511129856109,293.2240600585937,297.1499938964844,293.1499938964844,0.3445029854774475,-6466.4140625,304.16064453125,0.9626625776290894,0.4024725258350372,0.3823951482772827,293.2991943359375,297.1499938964844,293.1499938964844,0.0089846774935722,-3000.347900390625,300.76422119140625,0.4640368521213531,0.050000000745058,0.2344957739114761,291.1734313964844,291.1499938964844,264.7882995605469,263.532958984375,281.3205261230469,293.4320678710937,290.1734619140625,1.0,0.2785901427268982,0.8399106860160828,0.8399106860160828,1.0,1.0,-1.2044572830200195,0.5093916654586792,0.6950656771659851,0.2480376660823822,0.0,0.0,0.4538564383983612,61.913822174072266,27.0,0.3847147524356842,-10740.2685546875,226.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,306.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.203125,18000.0,0.0,0.0,0.2446095943450927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830320835113525,0.3830370604991913,-4.992774393031141e-06,0.0,0.0002482476411387,0.0,0.0,19.376094818115234,0.0,0.0,0.0,0.3321690857410431,4.0,0.0,1.0
387300,293.1607360839844,297.1499938964844,293.1499938964844,0.0485920831561088,-1381.325927734375,304.1513977050781,0.5906194448471069,0.0889750719070434,0.0817394778132438,293.8163757324219,297.1499938964844,293.1499938964844,0.0057384227402508,-455.66986083984375,297.8675842285156,0.4745142459869385,0.050000000745058,0.0492468811571598,293.1264953613281,297.1499938964844,293.1499938964844,0.3037801384925842,-4333.71826171875,304.1394348144531,0.9466556906700134,0.3669946789741516,0.2566663920879364,293.2232360839844,297.1499938964844,293.1499938964844,0.3434367775917053,-6450.736328125,304.16064453125,0.9773303866386414,0.4016935527324676,0.3814669847488403,293.29840087890625,297.1499938964844,293.1499938964844,0.0089061753824353,-2982.32470703125,300.7406005859375,0.4745142459869385,0.050000000745058,0.2336060106754303,291.1734619140625,291.1499938964844,264.81329345703125,263.55487060546875,281.3346862792969,293.4283752441406,290.1734313964844,1.0,0.2725416719913482,0.8397296071052551,0.8397296071052551,1.0,1.0,-1.203403115272522,0.5087074637413025,0.6946957111358643,0.2483175694942474,0.0,0.0,0.4522928595542907,57.16272735595703,27.0,0.1027434021234512,-10713.2041015625,215.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,306.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8984375,18000.0,0.0,0.0,0.2439485043287277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380836933851242,0.3808419108390808,-4.983167855243664e-06,0.0,0.0002475767105352,0.0,0.0,19.20869255065918,0.0,0.0,0.0,0.3315054774284363,4.0,0.0,1.0
387360,293.1593933105469,297.1499938964844,293.1499938964844,0.0485159829258918,-1380.081787109375,304.1512756347656,0.6028504967689514,0.0891038104891777,0.0816655978560447,293.8209533691406,297.1499938964844,293.1499938964844,0.0056004207581281,-446.3136901855469,297.73992919921875,0.4843435883522033,0.050000000745058,0.0490558668971061,293.11785888671875,297.1499938964844,293.1499938964844,0.3055764436721802,-4354.20654296875,304.1380920410156,0.9670841693878174,0.3689872324466705,0.2579015493392944,293.2223815917969,297.1499938964844,293.1499938964844,0.34233158826828,-6434.8994140625,304.16070556640625,0.9920791983604432,0.4009348452091217,0.3805527091026306,293.2974853515625,297.1499938964844,293.1499938964844,0.0088280998170375,-2964.257080078125,300.71728515625,0.4843435883522033,0.050000000745058,0.2326999008655548,291.17333984375,291.1499938964844,264.8380126953125,263.5765380859375,281.3487243652344,293.4252624511719,290.1732788085937,1.0,0.2662211954593658,0.8395470976829529,0.8395470976829529,1.0,1.0,-1.2023159265518188,0.5080235004425049,0.6942923665046692,0.248544842004776,0.0,0.0,0.4507497251033783,52.32284164428711,30.0,-0.1832385659217834,-10686.0791015625,205.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396484375,306.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.396484375,18000.0,0.0,0.0,0.24324531853199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786714076995849,0.3786763548851013,-4.973710019839928e-06,0.0,0.0002468630555085,0.0,0.0,19.04437828063965,0.0,0.0,0.0,0.3308529555797577,4.0,0.0,1.0
387420,293.15679931640625,297.1499938964844,293.1499938964844,0.0485320724546909,-1380.2835693359375,304.1508178710937,0.6172691583633423,0.0893924906849861,0.0817257240414619,293.829833984375,297.1499938964844,293.1499938964844,0.0053524267859756,-429.1072387695313,297.4863586425781,0.4953458905220032,0.050000000745058,0.0488523058593273,293.099853515625,297.1499938964844,293.1499938964844,0.3094221651554107,-4397.77978515625,304.1356811523437,0.9898260831832886,0.3734432160854339,0.2606730759143829,293.21453857421875,297.1499938964844,293.1499938964844,0.3286632597446441,-6223.478515625,304.1810607910156,0.9990000128746032,0.400651603937149,0.3676781058311462,293.2955017089844,297.1499938964844,293.1499938964844,0.0087157413363456,-2937.873046875,300.67340087890625,0.4953458905220032,0.050000000745058,0.2317342907190323,291.17974853515625,291.1499938964844,264.88653564453125,263.619140625,281.37908935546875,293.407470703125,290.18280029296875,1.0,0.2581384181976318,0.8391820192337036,0.8391820192337036,1.0,1.0,-1.1889265775680542,0.5014902949333191,0.6874362826347351,0.2464708089828491,0.0,0.0,0.4466723203659057,47.00358581542969,33.0,17.704402923583984,-10584.28515625,190.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,306.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.23828125,18000.0,0.0,0.0,0.2416875511407852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740786015987396,0.374083548784256,-4.955198619427392e-06,0.0,0.0002452821354381,0.0,0.0,18.703643798828125,0.0,0.0,0.0,0.3294737339019775,4.0,0.0,1.0
387480,293.15679931640625,297.1499938964844,293.1499938964844,0.0485320724546909,-1380.2835693359375,304.1508178710937,0.6172691583633423,0.0893924906849861,0.0817257240414619,293.829833984375,297.1499938964844,293.1499938964844,0.0053524267859756,-429.1072387695313,297.4863586425781,0.4953458905220032,0.050000000745058,0.0488523058593273,293.099853515625,297.1499938964844,293.1499938964844,0.3094221651554107,-4397.77978515625,304.1356811523437,0.9898260831832886,0.3734432160854339,0.2606730759143829,293.21453857421875,297.1499938964844,293.1499938964844,0.3286632597446441,-6223.478515625,304.1810607910156,0.9990000128746032,0.400651603937149,0.3676781058311462,293.2955017089844,297.1499938964844,293.1499938964844,0.0087157413363456,-2937.873046875,300.67340087890625,0.4953458905220032,0.050000000745058,0.2317342907190323,291.17974853515625,291.1499938964844,264.88653564453125,263.619140625,281.37908935546875,293.407470703125,290.18280029296875,1.0,0.2581384181976318,0.8391820192337036,0.8391820192337036,1.0,1.0,-1.1889265775680542,0.5014902949333191,0.6874362826347351,0.2464708089828491,0.0,0.0,0.4466723203659057,47.00358581542969,33.0,17.704402923583984,-10584.28515625,190.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,306.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.23828125,18000.0,0.0,0.0,0.2416875511407852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740786015987396,0.374083548784256,-4.955198619427392e-06,0.0,0.0002452821354381,0.0,0.0,18.703643798828125,0.0,0.0,0.0,0.3294737339019775,4.0,0.0,1.0
387540,293.15460205078125,297.1499938964844,293.1499938964844,0.0485892817378044,-1381.0458984375,304.15045166015625,0.6250496506690979,0.0896614268422126,0.0818732306361198,293.8387145996094,297.1499938964844,293.1499938964844,0.0051190485246479,-412.4114379882813,297.23638916015625,0.5016409158706665,0.050000000745058,0.0487495511770248,293.0798645019531,297.1499938964844,293.1499938964844,0.3106717467308044,-4409.76806640625,304.1390686035156,0.9990000128746032,0.3787596821784973,0.2615913450717926,293.1918334960937,297.1499938964844,293.1499938964844,0.3136173784732818,-5993.36669921875,304.1950378417969,0.9990000128746032,0.4036040306091308,0.3541735112667084,293.293212890625,297.1499938964844,293.1499938964844,0.0086249466985464,-2915.802001953125,300.63433837890625,0.5016409158706665,0.050000000745058,0.2312468886375427,291.1981506347656,291.1499938964844,264.9339599609375,263.6607666015625,281.3938903808594,293.3653564453125,290.1981811523437,1.0,0.2527558505535126,0.8388170003890991,0.8388170003890991,1.0,1.0,-1.173386812210083,0.494150847196579,0.6792359948158264,0.2434205263853073,0.0,0.0,0.438644140958786,44.19560241699219,36.0,13.808737754821776,-10420.0595703125,179.88577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,306.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.25390625,18000.0,0.0,0.0,0.239659383893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639995753765106,0.3640044927597046,-4.920637820760021e-06,0.0,0.0002432237961329,0.0,0.0,17.987302780151367,0.0,0.0,0.0,0.3266394734382629,4.0,0.0,1.0
387600,293.15460205078125,297.1499938964844,293.1499938964844,0.0485892817378044,-1381.0458984375,304.15045166015625,0.6250496506690979,0.0896614268422126,0.0818732306361198,293.8387145996094,297.1499938964844,293.1499938964844,0.0051190485246479,-412.4114379882813,297.23638916015625,0.5016409158706665,0.050000000745058,0.0487495511770248,293.0798645019531,297.1499938964844,293.1499938964844,0.3106717467308044,-4409.76806640625,304.1390686035156,0.9990000128746032,0.3787596821784973,0.2615913450717926,293.1918334960937,297.1499938964844,293.1499938964844,0.3136173784732818,-5993.36669921875,304.1950378417969,0.9990000128746032,0.4036040306091308,0.3541735112667084,293.293212890625,297.1499938964844,293.1499938964844,0.0086249466985464,-2915.802001953125,300.63433837890625,0.5016409158706665,0.050000000745058,0.2312468886375427,291.1981506347656,291.1499938964844,264.9339599609375,263.6607666015625,281.3938903808594,293.3653564453125,290.1981811523437,1.0,0.2527558505535126,0.8388170003890991,0.8388170003890991,1.0,1.0,-1.173386812210083,0.494150847196579,0.6792359948158264,0.2434205263853073,0.0,0.0,0.438644140958786,44.19560241699219,36.0,13.808737754821776,-10420.0595703125,179.88577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,306.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.25390625,18000.0,0.0,0.0,0.239659383893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639995753765106,0.3640044927597046,-4.920637820760021e-06,0.0,0.0002432237961329,0.0,0.0,17.987302780151367,0.0,0.0,0.0,0.3266394734382629,4.0,0.0,1.0
387660,293.15264892578125,297.1499938964844,293.1499938964844,0.0487795807421207,-1384.180419921875,304.1499938964844,0.6291065812110901,0.0899432525038719,0.0820783749222755,293.847412109375,297.1499938964844,293.1499938964844,0.0048971255309879,-396.3970947265625,296.9760437011719,0.5047873258590698,0.050000000745058,0.0487024299800396,293.051513671875,297.1499938964844,293.1499938964844,0.3041230142116546,-4333.19140625,304.1532592773437,0.9990000128746032,0.3862731754779815,0.2568828463554382,293.1719665527344,297.1499938964844,293.1499938964844,0.3062012791633606,-5883.04296875,304.1922302246094,0.9990000128746032,0.4065884947776794,0.3477985858917236,293.2904357910156,297.1499938964844,293.1499938964844,0.0085583934560418,-2900.765869140625,300.5932922363281,0.5047873258590698,0.050000000745058,0.2310233563184738,291.2010498046875,291.1499938964844,264.9802551269531,263.70147705078125,281.40289306640625,293.32373046875,290.20098876953125,1.0,0.2494644671678543,0.8385880589485168,0.8385880589485168,1.0,1.0,-1.1599067449569702,0.4879404604434967,0.6719663739204407,0.2403896898031234,0.0,0.0,0.4316551983356476,42.81568908691406,39.0,5.624700546264648,-10280.17578125,173.04049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6119689941406,306.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.84765625,18000.0,0.0,0.0,0.2370485514402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35466068983078,0.3546655774116516,-4.8819165385793895e-06,0.0,0.0002405741543043,0.0,0.0,17.314865112304688,0.0,0.0,0.0,0.3239358961582184,4.0,0.0,1.0
387720,293.15264892578125,297.1499938964844,293.1499938964844,0.0487795807421207,-1384.180419921875,304.1499938964844,0.6291065812110901,0.0899432525038719,0.0820783749222755,293.847412109375,297.1499938964844,293.1499938964844,0.0048971255309879,-396.3970947265625,296.9760437011719,0.5047873258590698,0.050000000745058,0.0487024299800396,293.051513671875,297.1499938964844,293.1499938964844,0.3041230142116546,-4333.19140625,304.1532592773437,0.9990000128746032,0.3862731754779815,0.2568828463554382,293.1719665527344,297.1499938964844,293.1499938964844,0.3062012791633606,-5883.04296875,304.1922302246094,0.9990000128746032,0.4065884947776794,0.3477985858917236,293.2904357910156,297.1499938964844,293.1499938964844,0.0085583934560418,-2900.765869140625,300.5932922363281,0.5047873258590698,0.050000000745058,0.2310233563184738,291.2010498046875,291.1499938964844,264.9802551269531,263.70147705078125,281.40289306640625,293.32373046875,290.20098876953125,1.0,0.2494644671678543,0.8385880589485168,0.8385880589485168,1.0,1.0,-1.1599067449569702,0.4879404604434967,0.6719663739204407,0.2403896898031234,0.0,0.0,0.4316551983356476,42.81568908691406,39.0,5.624700546264648,-10280.17578125,173.04049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6119689941406,306.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.84765625,18000.0,0.0,0.0,0.2370485514402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35466068983078,0.3546655774116516,-4.8819165385793895e-06,0.0,0.0002405741543043,0.0,0.0,17.314865112304688,0.0,0.0,0.0,0.3239358961582184,4.0,0.0,1.0
387780,293.1508178710937,297.1499938964844,293.1499938964844,0.0490702055394649,-1389.1121826171875,304.1495056152344,0.6314395666122437,0.0902452319860458,0.0823241397738456,293.85601806640625,297.1499938964844,293.1499938964844,0.0046829124912619,-380.7717895507813,296.7069396972656,0.506344735622406,0.050000000745058,0.0486801080405712,293.0258178710937,297.1499938964844,293.1499938964844,0.3011256754398346,-4298.708984375,304.1569519042969,0.9990000128746032,0.3939914107322693,0.2546215355396271,293.15875244140625,297.1499938964844,293.1499938964844,0.3025577068328857,-5831.3388671875,304.1841125488281,0.9990000128746032,0.4087214767932892,0.3447369337081909,293.287353515625,297.1499938964844,293.1499938964844,0.0085051292553544,-2889.885009765625,300.55108642578125,0.506344735622406,0.050000000745058,0.2309174686670303,291.1933288574219,291.1499938964844,265.02545166015625,263.74127197265625,281.4117126464844,293.2971496582031,290.1919250488281,1.0,0.2479531615972519,0.8383591771125793,0.8383591771125793,1.0,1.0,-1.153656005859375,0.4851165413856506,0.6685394644737244,0.2388054877519607,0.0,0.0,0.4262502789497375,42.160274505615234,57.0,-9.785149574279783,-10182.7275390625,169.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70867919921875,306.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.998046875,18000.0,0.0,0.0,0.2340358197689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466711342334747,0.3466759920120239,-4.847428044740809e-06,0.0,0.000237516593188,0.0,0.0,16.745866775512695,0.0,0.0,0.0,0.3216448724269867,4.0,0.0,1.0
387840,293.1508178710937,297.1499938964844,293.1499938964844,0.0490702055394649,-1389.1121826171875,304.1495056152344,0.6314395666122437,0.0902452319860458,0.0823241397738456,293.85601806640625,297.1499938964844,293.1499938964844,0.0046829124912619,-380.7717895507813,296.7069396972656,0.506344735622406,0.050000000745058,0.0486801080405712,293.0258178710937,297.1499938964844,293.1499938964844,0.3011256754398346,-4298.708984375,304.1569519042969,0.9990000128746032,0.3939914107322693,0.2546215355396271,293.15875244140625,297.1499938964844,293.1499938964844,0.3025577068328857,-5831.3388671875,304.1841125488281,0.9990000128746032,0.4087214767932892,0.3447369337081909,293.287353515625,297.1499938964844,293.1499938964844,0.0085051292553544,-2889.885009765625,300.55108642578125,0.506344735622406,0.050000000745058,0.2309174686670303,291.1933288574219,291.1499938964844,265.02545166015625,263.74127197265625,281.4117126464844,293.2971496582031,290.1919250488281,1.0,0.2479531615972519,0.8383591771125793,0.8383591771125793,1.0,1.0,-1.153656005859375,0.4851165413856506,0.6685394644737244,0.2388054877519607,0.0,0.0,0.4262502789497375,42.160274505615234,57.0,-9.785149574279783,-10182.7275390625,169.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70867919921875,306.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.998046875,18000.0,0.0,0.0,0.2340358197689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466711342334747,0.3466759920120239,-4.847428044740809e-06,0.0,0.000237516593188,0.0,0.0,16.745866775512695,0.0,0.0,0.0,0.3216448724269867,4.0,0.0,1.0
387900,293.1501159667969,297.1499938964844,293.1499938964844,0.0492765307426452,-1392.663330078125,304.14923095703125,0.6298818588256836,0.0903765261173248,0.0824772790074348,293.8604431152344,297.1499938964844,293.1499938964844,0.004580229986459,-373.2552185058594,296.5677795410156,0.5046281814575195,0.050000000745058,0.0487047769129276,293.0184326171875,297.1499938964844,293.1499938964844,0.304705947637558,-4341.3203125,304.1490173339844,0.9990000128746032,0.3970269858837127,0.2571165561676025,293.1560974121094,297.1499938964844,293.1499938964844,0.3059139549732208,-5887.25341796875,304.17169189453125,0.9990000128746032,0.4091368913650512,0.3481149971485138,293.2859802246094,297.1499938964844,293.1499938964844,0.0084885759279131,-2887.522705078125,300.52838134765625,0.5046281814575195,0.050000000745058,0.2310344874858856,291.1842041015625,291.1499938964844,265.04766845703125,263.7608337402344,281.4151306152344,293.296142578125,290.1808166503906,1.0,0.2502326667308807,0.8382446765899658,0.8382446765899658,1.0,1.0,-1.1610490083694458,0.4884933233261108,0.6725557446479797,0.2404689490795135,0.0,0.0,0.4248380362987518,42.88639831542969,57.0,-25.27375221252441,-10187.642578125,173.52719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7477111816406,306.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.796875,18000.0,0.0,0.0,0.2324867844581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440301418304443,0.3440349698066711,-4.834487754123984e-06,0.0,0.000235944520682,0.0,0.0,16.555143356323242,0.0,0.0,0.0,0.3208711743354797,4.0,0.0,1.0
387960,293.14959716796875,297.1499938964844,293.1499938964844,0.0495629869401454,-1397.7335205078125,304.1488342285156,0.6263541579246521,0.090477131307125,0.0826309397816658,293.8649597167969,297.1499938964844,293.1499938964844,0.0044812210835516,-366.1437072753906,296.418701171875,0.5012023448944092,0.050000000745058,0.0487563870847225,293.0195007324219,297.1499938964844,293.1499938964844,0.3124168217182159,-4431.72119140625,304.1351318359375,0.9990000128746032,0.3984915018081665,0.2622625231742859,293.1591186523437,297.1499938964844,293.1499938964844,0.3134490549564361,-6008.22705078125,304.15399169921875,0.9990000128746032,0.4084738492965698,0.3550822138786316,293.2850646972656,297.1499938964844,293.1499938964844,0.0084830969572067,-2889.368896484375,300.50067138671875,0.5012023448944092,0.050000000745058,0.2312792986631393,291.16046142578125,291.1499938964844,265.069580078125,263.7801818847656,281.4220886230469,293.3111877441406,290.1542053222656,1.0,0.2542349696159363,0.8381069302558899,0.8381069302558899,1.0,1.0,-1.1761232614517212,0.4953227043151855,0.6808005571365356,0.2440775334835052,0.0,0.0,0.4264349639415741,44.40782928466797,60.0,-52.1406135559082,-10243.63671875,181.17694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,306.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.2310514003038406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437015116214752,0.343706339597702,-4.826766598853283e-06,0.0,0.0002344878012081,0.0,0.0,16.512453079223633,0.0,0.0,0.0,0.3207173645496368,4.0,0.0,1.0
