time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1490478515625,297.1499938964844,293.1499938964844,0.0500234477221965,-1405.9127197265625,304.14849853515625,0.6203941702842712,0.0906000882387161,0.0828539580106735,293.874267578125,297.1499938964844,293.1499938964844,0.0042848023585975,-351.7342529296875,296.1168212890625,0.4956598281860351,0.050000000745058,0.0488468557596206,293.0374755859375,297.1499938964844,293.1499938964844,0.3261188566684723,-4589.1279296875,304.1175842285156,0.9990000128746032,0.3981748521327972,0.2710512280464172,293.17657470703125,297.1499938964844,293.1499938964844,0.3268685340881347,-6219.0791015625,304.13067626953125,0.9990000128746032,0.4047231674194336,0.3669814169406891,293.2848205566406,297.1499938964844,293.1499938964844,0.0084650795906782,-2890.759033203125,300.44140625,0.4956598281860351,0.050000000745058,0.2317084521055221,291.1143493652344,291.1499938964844,265.1126708984375,263.8182067871094,281.4524841308594,293.3651733398437,290.1125183105469,1.0,0.2605288326740265,0.837831437587738,0.837831437587738,1.0,1.0,-1.2018513679504397,0.5069563388824463,0.6948950290679932,0.2503904104232788,0.0,0.0,0.4348354637622833,47.07575988769531,63.0,-46.02826690673828,-10431.494140625,194.7681121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73095703125,306.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.630859375,18000.0,0.0,0.0,0.2289953380823135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525704741477966,0.3525753319263458,-4.8455399337399285e-06,0.0,0.0002324011584278,0.0,0.0,17.077632904052734,0.0,0.0,0.0,0.3229415118694305,4.0,0.0,1.0
388080,293.1490478515625,297.1499938964844,293.1499938964844,0.0500234477221965,-1405.9127197265625,304.14849853515625,0.6203941702842712,0.0906000882387161,0.0828539580106735,293.874267578125,297.1499938964844,293.1499938964844,0.0042848023585975,-351.7342529296875,296.1168212890625,0.4956598281860351,0.050000000745058,0.0488468557596206,293.0374755859375,297.1499938964844,293.1499938964844,0.3261188566684723,-4589.1279296875,304.1175842285156,0.9990000128746032,0.3981748521327972,0.2710512280464172,293.17657470703125,297.1499938964844,293.1499938964844,0.3268685340881347,-6219.0791015625,304.13067626953125,0.9990000128746032,0.4047231674194336,0.3669814169406891,293.2848205566406,297.1499938964844,293.1499938964844,0.0084650795906782,-2890.759033203125,300.44140625,0.4956598281860351,0.050000000745058,0.2317084521055221,291.1143493652344,291.1499938964844,265.1126708984375,263.8182067871094,281.4524841308594,293.3651733398437,290.1125183105469,1.0,0.2605288326740265,0.837831437587738,0.837831437587738,1.0,1.0,-1.2018513679504397,0.5069563388824463,0.6948950290679932,0.2503904104232788,0.0,0.0,0.4348354637622833,47.07575988769531,63.0,-46.02826690673828,-10431.494140625,194.7681121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73095703125,306.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.630859375,18000.0,0.0,0.0,0.2289953380823135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525704741477966,0.3525753319263458,-4.8455399337399285e-06,0.0,0.0002324011584278,0.0,0.0,17.077632904052734,0.0,0.0,0.0,0.3229415118694305,4.0,0.0,1.0
388140,293.1494140625,297.1499938964844,293.1499938964844,0.0502091683447361,-1409.1729736328125,304.148681640625,0.613714873790741,0.0905535668134689,0.0829468294978141,293.88446044921875,297.1499938964844,293.1499938964844,0.004083034582436,-336.29400634765625,295.8260498046875,0.4900578260421753,0.050000000745058,0.0489468015730381,293.062255859375,297.1499938964844,293.1499938964844,0.3367531597614288,-4706.8310546875,304.1113586425781,0.997696816921234,0.3960051834583282,0.2777186632156372,293.2003479003906,297.1499938964844,293.1499938964844,0.3401892781257629,-6424.2080078125,304.1150207519531,0.9990000128746032,0.3992418646812439,0.3790916204452514,293.2867126464844,297.1499938964844,293.1499938964844,0.0084283770993351,-2885.21630859375,300.3844909667969,0.4900578260421753,0.050000000745058,0.2321825623512268,291.09765625,291.1499938964844,265.1546936035156,263.8554077148437,281.4911193847656,293.43096923828125,290.09625244140625,1.0,0.2669235169887543,0.8375559449195862,0.8375559449195862,1.0,1.0,-1.2252682447433472,0.5175595283508301,0.7077087759971619,0.2561986148357391,0.0,0.0,0.4429296851158142,49.95806503295898,66.0,-28.648418426513672,-10590.927734375,208.51119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904846191406,306.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.01953125,18000.0,0.0,0.0,0.2283309251070022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628140687942505,0.362818956375122,-4.883844212599797e-06,0.0,0.0002317268663318,0.0,0.0,17.796361923217773,0.0,0.0,0.0,0.3258402347564697,4.0,0.0,1.0
388200,293.1494140625,297.1499938964844,293.1499938964844,0.0502091683447361,-1409.1729736328125,304.148681640625,0.613714873790741,0.0905535668134689,0.0829468294978141,293.88446044921875,297.1499938964844,293.1499938964844,0.004083034582436,-336.29400634765625,295.8260498046875,0.4900578260421753,0.050000000745058,0.0489468015730381,293.062255859375,297.1499938964844,293.1499938964844,0.3367531597614288,-4706.8310546875,304.1113586425781,0.997696816921234,0.3960051834583282,0.2777186632156372,293.2003479003906,297.1499938964844,293.1499938964844,0.3401892781257629,-6424.2080078125,304.1150207519531,0.9990000128746032,0.3992418646812439,0.3790916204452514,293.2867126464844,297.1499938964844,293.1499938964844,0.0084283770993351,-2885.21630859375,300.3844909667969,0.4900578260421753,0.050000000745058,0.2321825623512268,291.09765625,291.1499938964844,265.1546936035156,263.8554077148437,281.4911193847656,293.43096923828125,290.09625244140625,1.0,0.2669235169887543,0.8375559449195862,0.8375559449195862,1.0,1.0,-1.2252682447433472,0.5175595283508301,0.7077087759971619,0.2561986148357391,0.0,0.0,0.4429296851158142,49.95806503295898,66.0,-28.648418426513672,-10590.927734375,208.51119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904846191406,306.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.01953125,18000.0,0.0,0.0,0.2283309251070022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628140687942505,0.362818956375122,-4.883844212599797e-06,0.0,0.0002317268663318,0.0,0.0,17.796361923217773,0.0,0.0,0.0,0.3258402347564697,4.0,0.0,1.0
388260,293.1503601074219,297.1499938964844,293.1499938964844,0.0501522570848465,-1407.9234619140625,304.14923095703125,0.6012753844261169,0.0903747007250785,0.0829950422048568,293.8954467773437,297.1499938964844,293.1499938964844,0.0038827827665954,-320.30712890625,295.5523681640625,0.480371743440628,0.050000000745058,0.049133326858282,293.072265625,297.1499938964844,293.1499938964844,0.3361822366714477,-4697.205078125,304.1249084472656,0.982148826122284,0.3961632251739502,0.277372270822525,293.2157287597656,297.1499938964844,293.1499938964844,0.336452305316925,-6360.1240234375,304.1329650878906,0.982003092765808,0.3948057889938354,0.3753483891487121,293.2895202636719,297.1499938964844,293.1499938964844,0.0083931172266602,-2876.776611328125,300.33465576171875,0.480371743440628,0.050000000745058,0.2330673336982727,291.1166381835937,291.1499938964844,265.1957397460937,263.89178466796875,281.531494140625,293.46484375,290.1200256347656,1.0,0.272446721792221,0.836849570274353,0.836849570274353,1.0,1.0,-1.2216392755508425,0.5158399343490601,0.705799400806427,0.2552935779094696,0.0,0.0,0.4468312561511993,54.62797546386719,69.0,22.522968292236328,-10607.587890625,216.9959411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,306.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.869140625,18000.0,0.0,0.0,0.2288118004798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711914122104645,0.3711963295936584,-4.924617769574979e-06,0.0,0.0002322148793609,0.0,0.0,18.427377700805664,0.0,0.0,0.0,0.328318178653717,4.0,0.0,1.0
388320,293.1503601074219,297.1499938964844,293.1499938964844,0.0501522570848465,-1407.9234619140625,304.14923095703125,0.6012753844261169,0.0903747007250785,0.0829950422048568,293.8954467773437,297.1499938964844,293.1499938964844,0.0038827827665954,-320.30712890625,295.5523681640625,0.480371743440628,0.050000000745058,0.049133326858282,293.072265625,297.1499938964844,293.1499938964844,0.3361822366714477,-4697.205078125,304.1249084472656,0.982148826122284,0.3961632251739502,0.277372270822525,293.2157287597656,297.1499938964844,293.1499938964844,0.336452305316925,-6360.1240234375,304.1329650878906,0.982003092765808,0.3948057889938354,0.3753483891487121,293.2895202636719,297.1499938964844,293.1499938964844,0.0083931172266602,-2876.776611328125,300.33465576171875,0.480371743440628,0.050000000745058,0.2330673336982727,291.1166381835937,291.1499938964844,265.1957397460937,263.89178466796875,281.531494140625,293.46484375,290.1200256347656,1.0,0.272446721792221,0.836849570274353,0.836849570274353,1.0,1.0,-1.2216392755508425,0.5158399343490601,0.705799400806427,0.2552935779094696,0.0,0.0,0.4468312561511993,54.62797546386719,69.0,22.522968292236328,-10607.587890625,216.9959411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,306.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.869140625,18000.0,0.0,0.0,0.2288118004798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711914122104645,0.3711963295936584,-4.924617769574979e-06,0.0,0.0002322148793609,0.0,0.0,18.427377700805664,0.0,0.0,0.0,0.328318178653717,4.0,0.0,1.0
388380,293.1517639160156,297.1499938964844,293.1499938964844,0.0499968901276588,-1405.1627197265625,304.1497497558594,0.5908552408218384,0.0900800004601478,0.0829013884067535,293.9071655273437,297.1499938964844,293.1499938964844,0.0036732978187501,-303.5014953613281,295.2699890136719,0.4719437658786773,0.050000000745058,0.0492949932813644,293.0746459960937,297.1499938964844,293.1499938964844,0.3377730250358581,-4712.7431640625,304.1304931640625,0.9696588516235352,0.3976491689682007,0.2784227132797241,293.22021484375,297.1499938964844,293.1499938964844,0.333761066198349,-6315.9208984375,304.1429138183594,0.966109812259674,0.3922251164913177,0.3728033900260925,293.29229736328125,297.1499938964844,293.1499938964844,0.0083516770973801,-2867.60205078125,300.2825012207031,0.4719437658786773,0.050000000745058,0.233834221959114,291.1302795410156,291.1499938964844,265.2357482910156,263.9273681640625,281.5553894042969,293.4739074707031,290.1306457519531,1.0,0.2774497866630554,0.8361432552337646,0.8361432552337646,1.0,1.0,-1.2208452224731443,0.5154277682304382,0.7054175138473511,0.2550334632396698,0.0,0.0,0.4481753706932068,58.70919418334961,72.0,13.70712661743164,-10562.00390625,225.1988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,306.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3125,18000.0,0.0,0.0,0.2297863364219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727828562259674,0.3727878034114837,-4.937523499393137e-06,0.0,0.0002332039148313,0.0,0.0,18.56602668762207,0.0,0.0,0.0,0.3289384841918945,4.0,0.0,1.0
388440,293.1517639160156,297.1499938964844,293.1499938964844,0.0499968901276588,-1405.1627197265625,304.1497497558594,0.5908552408218384,0.0900800004601478,0.0829013884067535,293.9071655273437,297.1499938964844,293.1499938964844,0.0036732978187501,-303.5014953613281,295.2699890136719,0.4719437658786773,0.050000000745058,0.0492949932813644,293.0746459960937,297.1499938964844,293.1499938964844,0.3377730250358581,-4712.7431640625,304.1304931640625,0.9696588516235352,0.3976491689682007,0.2784227132797241,293.22021484375,297.1499938964844,293.1499938964844,0.333761066198349,-6315.9208984375,304.1429138183594,0.966109812259674,0.3922251164913177,0.3728033900260925,293.29229736328125,297.1499938964844,293.1499938964844,0.0083516770973801,-2867.60205078125,300.2825012207031,0.4719437658786773,0.050000000745058,0.233834221959114,291.1302795410156,291.1499938964844,265.2357482910156,263.9273681640625,281.5553894042969,293.4739074707031,290.1306457519531,1.0,0.2774497866630554,0.8361432552337646,0.8361432552337646,1.0,1.0,-1.2208452224731443,0.5154277682304382,0.7054175138473511,0.2550334632396698,0.0,0.0,0.4481753706932068,58.70919418334961,72.0,13.70712661743164,-10562.00390625,225.1988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,306.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3125,18000.0,0.0,0.0,0.2297863364219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727828562259674,0.3727878034114837,-4.937523499393137e-06,0.0,0.0002332039148313,0.0,0.0,18.56602668762207,0.0,0.0,0.0,0.3289384841918945,4.0,0.0,1.0
388500,293.1524658203125,297.1499938964844,293.1499938964844,0.0499139949679374,-1403.741943359375,304.1499328613281,0.5861244797706604,0.089919202029705,0.0828319191932678,293.9131164550781,297.1499938964844,293.1499938964844,0.0035694485995918,-295.1402282714844,295.12432861328125,0.4677466452121734,0.050000000745058,0.0493708215653896,293.0755615234375,297.1499938964844,293.1499938964844,0.3387230038642883,-4722.517578125,304.1322937011719,0.9639399647712708,0.3984203934669494,0.2790165245532989,293.22119140625,297.1499938964844,293.1499938964844,0.3327360153198242,-6299.365234375,304.14605712890625,0.9586547017097472,0.3911414742469787,0.3718133270740509,293.2935485839844,297.1499938964844,293.1499938964844,0.0083322338759899,-2863.582763671875,300.2551574707031,0.4677466452121734,0.050000000745058,0.2341939210891723,291.1328125,291.1499938964844,265.2554016113281,263.94488525390625,281.56591796875,293.4765319824219,290.13348388671875,1.0,0.2798042595386505,0.8357900381088257,0.8357900381088257,1.0,1.0,-1.2208088636398315,0.5153810977935791,0.7054278254508972,0.2550054788589477,0.0,0.0,0.4490756392478943,60.62887954711914,72.0,11.734150886535645,-10551.9287109375,229.17361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,306.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.42578125,18000.0,0.0,0.0,0.2303766161203384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741418719291687,0.374146819114685,-4.94307050757925e-06,0.0,0.0002338029735255,0.0,0.0,18.66632080078125,0.0,0.0,0.0,0.3293350040912628,4.0,0.0,1.0
388560,293.1531677246094,297.1499938964844,293.1499938964844,0.049820352345705,-1402.1375732421875,304.1501159667969,0.5816371440887451,0.0897538810968399,0.0827554166316986,293.9190368652344,297.1499938964844,293.1499938964844,0.0034645095001906,-286.6439208984375,294.978271484375,0.4634204804897308,0.050000000745058,0.0494445078074932,293.0765991210937,297.1499938964844,293.1499938964844,0.3396211266517639,-4731.78564453125,304.1338806152344,0.9584420323371888,0.3991641402244568,0.279597669839859,293.2218322753906,297.1499938964844,293.1499938964844,0.3317373991012573,-6283.44580078125,304.1485900878906,0.9514259696006776,0.3901110291481018,0.370893657207489,293.29473876953125,297.1499938964844,293.1499938964844,0.0083118304610252,-2859.2451171875,300.2280578613281,0.4634204804897308,0.050000000745058,0.2345434576272964,291.1361083984375,291.1499938964844,265.2747802734375,263.9621887207031,281.5760498046875,293.4789123535156,290.13671875,1.0,0.2820767760276794,0.8355896472930908,0.8355896472930908,1.0,1.0,-1.2208187580108645,0.5153632760047913,0.705455482006073,0.2550089955329895,0.0,0.0,0.4496714174747467,62.49529266357422,75.0,10.380192756652832,-10540.81640625,233.0541381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,306.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.423828125,18000.0,0.0,0.0,0.2310215681791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751893043518066,0.375194251537323,-4.948195964971092e-06,0.0,0.0002344575186725,0.0,0.0,18.7467041015625,0.0,0.0,0.0,0.3296522796154022,4.0,0.0,1.0
388620,293.1544494628906,297.1499938964844,293.1499938964844,0.0496260039508342,-1398.8427734375,304.150390625,0.5732718110084534,0.0894113034009933,0.0825866311788559,293.9308166503906,297.1499938964844,293.1499938964844,0.003253253409639,-269.4500732421875,294.68212890625,0.4551372528076172,0.050000000745058,0.0495869703590869,293.0789794921875,297.1499938964844,293.1499938964844,0.3413198590278625,-4749.45654296875,304.1363830566406,0.9479990005493164,0.4005375206470489,0.2806844413280487,293.22265625,297.1499938964844,293.1499938964844,0.3298217952251434,-6253.42431640625,304.1521911621094,0.9376261830329896,0.3881273865699768,0.3691490590572357,293.29693603515625,297.1499938964844,293.1499938964844,0.0082705439999699,-2850.551513671875,300.17315673828125,0.4551372528076172,0.050000000745058,0.2352192401885986,291.140869140625,291.1499938964844,265.3128662109375,263.9962463378906,281.59619140625,293.4837951660156,290.14129638671875,1.0,0.2864088118076324,0.8351888656616211,0.8351888656616211,1.0,1.0,-1.220808744430542,0.515304684638977,0.7055041193962097,0.2550417780876159,0.0,0.0,0.45054692029953,66.10408782958984,78.0,7.408897876739502,-10518.4208984375,240.5468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,306.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.2323901504278183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765938878059387,0.3765988349914551,-4.9554578254173975e-06,0.0,0.0002358464553253,0.0,0.0,18.856121063232425,0.0,0.0,0.0,0.3300925195217132,4.0,0.0,1.0
388680,293.1544494628906,297.1499938964844,293.1499938964844,0.0496260039508342,-1398.8427734375,304.150390625,0.5732718110084534,0.0894113034009933,0.0825866311788559,293.9308166503906,297.1499938964844,293.1499938964844,0.003253253409639,-269.4500732421875,294.68212890625,0.4551372528076172,0.050000000745058,0.0495869703590869,293.0789794921875,297.1499938964844,293.1499938964844,0.3413198590278625,-4749.45654296875,304.1363830566406,0.9479990005493164,0.4005375206470489,0.2806844413280487,293.22265625,297.1499938964844,293.1499938964844,0.3298217952251434,-6253.42431640625,304.1521911621094,0.9376261830329896,0.3881273865699768,0.3691490590572357,293.29693603515625,297.1499938964844,293.1499938964844,0.0082705439999699,-2850.551513671875,300.17315673828125,0.4551372528076172,0.050000000745058,0.2352192401885986,291.140869140625,291.1499938964844,265.3128662109375,263.9962463378906,281.59619140625,293.4837951660156,290.14129638671875,1.0,0.2864088118076324,0.8351888656616211,0.8351888656616211,1.0,1.0,-1.220808744430542,0.515304684638977,0.7055041193962097,0.2550417780876159,0.0,0.0,0.45054692029953,66.10408782958984,78.0,7.408897876739502,-10518.4208984375,240.5468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,306.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.2323901504278183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765938878059387,0.3765988349914551,-4.9554578254173975e-06,0.0,0.0002358464553253,0.0,0.0,18.856121063232425,0.0,0.0,0.0,0.3300925195217132,4.0,0.0,1.0
388740,293.1557006835937,297.1499938964844,293.1499938964844,0.0494083948433399,-1395.1690673828125,304.150634765625,0.5655636787414551,0.0890476405620575,0.0823960155248642,293.9424743652344,297.1499938964844,293.1499938964844,0.0030381146352738,-251.81678771972656,294.38238525390625,0.4479658007621765,0.050000000745058,0.0497245751321315,293.0819702148437,297.1499938964844,293.1499938964844,0.3427988588809967,-4764.8544921875,304.1384582519531,0.9382020235061646,0.4017292857170105,0.2816476821899414,293.2231140136719,297.1499938964844,293.1499938964844,0.3278998136520386,-6223.77099609375,304.1546325683594,0.9248027801513672,0.3861926198005676,0.3674582242965698,293.2989807128906,297.1499938964844,293.1499938964844,0.0082275671884417,-2841.342041015625,300.1179504394531,0.4479658007621765,0.050000000745058,0.2358719706535339,291.14556884765625,291.1499938964844,265.3500061035156,264.02960205078125,281.61676025390625,293.4891967773437,290.1460876464844,1.0,0.2905052006244659,0.8347880244255066,0.8347880244255066,1.0,1.0,-1.2206554412841797,0.5151631832122803,0.7054922580718994,0.2550899088382721,0.0,0.0,0.450823038816452,69.58899688720703,81.0,6.994101524353027,-10497.8662109375,247.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,306.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.2337498217821121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772822916507721,0.3772872388362884,-4.959680609317729e-06,0.0,0.0002372263552388,0.0,0.0,18.912145614624023,0.0,0.0,0.0,0.3303151726722717,4.0,0.0,1.0
388800,293.1557006835937,297.1499938964844,293.1499938964844,0.0494083948433399,-1395.1690673828125,304.150634765625,0.5655636787414551,0.0890476405620575,0.0823960155248642,293.9424743652344,297.1499938964844,293.1499938964844,0.0030381146352738,-251.81678771972656,294.38238525390625,0.4479658007621765,0.050000000745058,0.0497245751321315,293.0819702148437,297.1499938964844,293.1499938964844,0.3427988588809967,-4764.8544921875,304.1384582519531,0.9382020235061646,0.4017292857170105,0.2816476821899414,293.2231140136719,297.1499938964844,293.1499938964844,0.3278998136520386,-6223.77099609375,304.1546325683594,0.9248027801513672,0.3861926198005676,0.3674582242965698,293.2989807128906,297.1499938964844,293.1499938964844,0.0082275671884417,-2841.342041015625,300.1179504394531,0.4479658007621765,0.050000000745058,0.2358719706535339,291.14556884765625,291.1499938964844,265.3500061035156,264.02960205078125,281.61676025390625,293.4891967773437,290.1460876464844,1.0,0.2905052006244659,0.8347880244255066,0.8347880244255066,1.0,1.0,-1.2206554412841797,0.5151631832122803,0.7054922580718994,0.2550899088382721,0.0,0.0,0.450823038816452,69.58899688720703,81.0,6.994101524353027,-10497.8662109375,247.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,306.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.2337498217821121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772822916507721,0.3772872388362884,-4.959680609317729e-06,0.0,0.0002372263552388,0.0,0.0,18.912145614624023,0.0,0.0,0.0,0.3303151726722717,4.0,0.0,1.0
388860,293.1517639160156,297.1499938964844,293.1499938964844,0.0499240681529045,-1403.7591552734375,304.1495361328125,0.5608268976211548,0.0897113755345344,0.0829244181513786,293.94805908203125,297.1499938964844,293.1499938964844,0.0028342131990939,-235.03543090820312,294.0941772460937,0.4420190453529358,0.050000000745058,0.0498511306941509,293.0809936523437,297.1499938964844,293.1499938964844,0.3448551297187805,-4787.07177734375,304.13885498046875,0.9302407503128052,0.4036684930324554,0.2830014824867248,293.21832275390625,297.1499938964844,293.1499938964844,0.326814740896225,-6207.5166015625,304.15484619140625,0.9144278168678284,0.3853178322315216,0.3665559887886047,293.2948608398437,297.1499938964844,293.1499938964844,0.0082064634189009,-2837.234619140625,300.0785522460937,0.4420190453529358,0.050000000745058,0.2364722937345504,291.1482238769531,291.1499938964844,265.3866577148437,264.06268310546875,281.6361389160156,293.4945373535156,290.14825439453125,1.0,0.2944842278957367,0.8343710899353027,0.8343710899353027,1.0,1.0,-1.2227033376693726,0.5159952044487,0.7067080736160278,0.2557560205459595,0.0,0.0,0.4508094489574432,72.82917022705078,84.0,3.119844436645508,-10487.6279296875,255.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.2349996566772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772624135017395,0.3772673606872558,-4.960446858603973e-06,0.0,0.0002384947729296,0.0,0.0,18.913562774658203,0.0,0.0,0.0,0.3303277492523193,4.0,0.0,1.0
388920,293.1517639160156,297.1499938964844,293.1499938964844,0.0499240681529045,-1403.7591552734375,304.1495361328125,0.5608268976211548,0.0897113755345344,0.0829244181513786,293.94805908203125,297.1499938964844,293.1499938964844,0.0028342131990939,-235.03543090820312,294.0941772460937,0.4420190453529358,0.050000000745058,0.0498511306941509,293.0809936523437,297.1499938964844,293.1499938964844,0.3448551297187805,-4787.07177734375,304.13885498046875,0.9302407503128052,0.4036684930324554,0.2830014824867248,293.21832275390625,297.1499938964844,293.1499938964844,0.326814740896225,-6207.5166015625,304.15484619140625,0.9144278168678284,0.3853178322315216,0.3665559887886047,293.2948608398437,297.1499938964844,293.1499938964844,0.0082064634189009,-2837.234619140625,300.0785522460937,0.4420190453529358,0.050000000745058,0.2364722937345504,291.1482238769531,291.1499938964844,265.3866577148437,264.06268310546875,281.6361389160156,293.4945373535156,290.14825439453125,1.0,0.2944842278957367,0.8343710899353027,0.8343710899353027,1.0,1.0,-1.2227033376693726,0.5159952044487,0.7067080736160278,0.2557560205459595,0.0,0.0,0.4508094489574432,72.82917022705078,84.0,3.119844436645508,-10487.6279296875,255.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.2349996566772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772624135017395,0.3772673606872558,-4.960446858603973e-06,0.0,0.0002384947729296,0.0,0.0,18.913562774658203,0.0,0.0,0.0,0.3303277492523193,4.0,0.0,1.0
388980,293.15069580078125,297.1499938964844,293.1499938964844,0.0502681024372577,-1409.4400634765625,304.1491394042969,0.5558865070343018,0.0898857936263084,0.0832826048135757,293.9555053710937,297.1499938964844,293.1499938964844,0.0026226337067782,-217.54893493652344,293.7994689941406,0.4365835785865783,0.050000000745058,0.0499788746237754,293.0837707519531,297.1499938964844,293.1499938964844,0.34641033411026,-4803.54443359375,304.1399841308594,0.9222811460494996,0.4048578143119812,0.284022182226181,293.2162780761719,297.1499938964844,293.1499938964844,0.3255693018436432,-6188.7099609375,304.15533447265625,0.904899537563324,0.3840044438838959,0.3655234575271606,293.2926940917969,297.1499938964844,293.1499938964844,0.0081769470125436,-2831.049072265625,300.0354309082031,0.4365835785865783,0.050000000745058,0.2370782494544983,291.1514892578125,291.1499938964844,265.42333984375,264.0959777832031,281.6605224609375,293.5065612792969,290.152099609375,1.0,0.2983434796333313,0.8339541554450989,0.8339541554450989,1.0,1.0,-1.224000334739685,0.5164543986320496,0.7075459361076355,0.2563275396823883,0.0,0.0,0.4504614174365997,76.09062957763672,87.0,5.745752811431885,-10479.76171875,262.5164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,306.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.2360922694206237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771397173404693,0.3771446943283081,-4.960569185641361e-06,0.0,0.000239603643422,0.0,0.0,18.90656280517578,0.0,0.0,0.0,0.3302924036979675,4.0,0.0,1.0
389040,293.15069580078125,297.1499938964844,293.1499938964844,0.0502681024372577,-1409.4400634765625,304.1491394042969,0.5558865070343018,0.0898857936263084,0.0832826048135757,293.9555053710937,297.1499938964844,293.1499938964844,0.0026226337067782,-217.54893493652344,293.7994689941406,0.4365835785865783,0.050000000745058,0.0499788746237754,293.0837707519531,297.1499938964844,293.1499938964844,0.34641033411026,-4803.54443359375,304.1399841308594,0.9222811460494996,0.4048578143119812,0.284022182226181,293.2162780761719,297.1499938964844,293.1499938964844,0.3255693018436432,-6188.7099609375,304.15533447265625,0.904899537563324,0.3840044438838959,0.3655234575271606,293.2926940917969,297.1499938964844,293.1499938964844,0.0081769470125436,-2831.049072265625,300.0354309082031,0.4365835785865783,0.050000000745058,0.2370782494544983,291.1514892578125,291.1499938964844,265.42333984375,264.0959777832031,281.6605224609375,293.5065612792969,290.152099609375,1.0,0.2983434796333313,0.8339541554450989,0.8339541554450989,1.0,1.0,-1.224000334739685,0.5164543986320496,0.7075459361076355,0.2563275396823883,0.0,0.0,0.4504614174365997,76.09062957763672,87.0,5.745752811431885,-10479.76171875,262.5164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,306.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.2360922694206237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771397173404693,0.3771446943283081,-4.960569185641361e-06,0.0,0.000239603643422,0.0,0.0,18.90656280517578,0.0,0.0,0.0,0.3302924036979675,4.0,0.0,1.0
389100,293.1506042480469,297.1499938964844,293.1499938964844,0.0503421798348426,-1410.628662109375,304.149169921875,0.5532644391059875,0.0898933187127113,0.0833703950047493,293.959716796875,297.1499938964844,293.1499938964844,0.0025156643241643,-208.68167114257807,293.65093994140625,0.4340443909168243,0.050000000745058,0.0500431731343269,293.0857849121094,297.1499938964844,293.1499938964844,0.3469699621200561,-4809.32763671875,304.1407775878906,0.91833758354187,0.405299574136734,0.2844085991382599,293.2156982421875,297.1499938964844,293.1499938964844,0.3248236179351806,-6177.39453125,304.1557006835937,0.9005032777786255,0.3832793235778808,0.3649228811264038,293.29217529296875,297.1499938964844,293.1499938964844,0.0081602819263935,-2827.37353515625,300.0130920410156,0.4340443909168243,0.050000000745058,0.2373832613229751,291.1545104980469,291.1499938964844,265.4416809082031,264.1126708984375,281.67333984375,293.5128479003906,290.15509033203125,1.0,0.3002212047576904,0.8337456583976746,0.8337456583976746,1.0,1.0,-1.2242921590805054,0.5165122747421265,0.7077798843383789,0.256552517414093,0.0,0.0,0.4498526751995086,77.72753143310547,87.0,6.84956693649292,-10470.6240234375,266.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,306.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.2365531921386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765231370925903,0.3765281140804291,-4.959020316164242e-06,0.0,0.000240071414737,0.0,0.0,18.86400985717773,0.0,0.0,0.0,0.3301229178905487,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0503820031881332,-1411.247802734375,304.14923095703125,0.5506267547607422,0.0898668095469474,0.0834230631589889,293.96417236328125,297.1499938964844,293.1499938964844,0.0024070811923593,-199.67477416992188,293.5009460449219,0.431628406047821,0.050000000745058,0.0501074381172657,293.08807373046875,297.1499938964844,293.1499938964844,0.3474427759647369,-4814.1650390625,304.1416015625,0.9144889116287231,0.4056591987609863,0.2847348749637604,293.2152709960937,297.1499938964844,293.1499938964844,0.3240506052970886,-6165.67822265625,304.15606689453125,0.8962260484695435,0.3825299441814422,0.3642937541007995,293.2919311523437,297.1499938964844,293.1499938964844,0.0081428056582808,-2823.515380859375,299.9900207519531,0.431628406047821,0.050000000745058,0.2376881092786789,291.1573181152344,291.1499938964844,265.4599914550781,264.12945556640625,281.6864013671875,293.5190124511719,290.1578674316406,1.0,0.302066445350647,0.833527684211731,0.833527684211731,1.0,1.0,-1.2244350910186768,0.5164950489997864,0.7079401016235352,0.2567591667175293,0.0,0.0,0.4490734338760376,79.36178588867188,90.0,7.237034797668457,-10459.3193359375,269.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,306.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.2369406670331955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756139874458313,0.3756189346313476,-4.9560985644347966e-06,0.0,0.0002404646511422,0.0,0.0,18.799182891845703,0.0,0.0,0.0,0.3298664391040802,4.0,0.0,1.0
389220,293.1512756347656,297.1499938964844,293.1499938964844,0.0503837689757347,-1411.19091796875,304.1495056152344,0.5453827977180481,0.0897342562675476,0.0834498181939125,293.9736328125,297.1499938964844,293.1499938964844,0.0021864555310457,-181.36119079589844,293.1971435546875,0.427144706249237,0.050000000745058,0.0502356365323066,293.0934143066406,297.1499938964844,293.1499938964844,0.348142921924591,-4821.1708984375,304.1432189941406,0.9071748852729796,0.4061474204063415,0.2852242887020111,293.2147521972656,297.1499938964844,293.1499938964844,0.3224489092826843,-6141.435546875,304.1567077636719,0.8879736065864563,0.3809840977191925,0.3629826009273529,293.2920837402344,297.1499938964844,293.1499938964844,0.0081059029325842,-2815.320556640625,299.942138671875,0.427144706249237,0.050000000745058,0.2382962256669998,291.1626892089844,291.1499938964844,265.4966735839844,264.1630859375,281.7131042480469,293.5311279296875,290.1632080078125,1.0,0.3056657910346985,0.8330917954444885,0.8330917954444885,1.0,1.0,-1.224364995956421,0.5162782669067383,0.7080866694450378,0.2571426331996918,0.0,0.0,0.4470154047012329,82.61798095703125,93.0,7.33933162689209,-10432.0869140625,276.2548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,306.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.2374685704708099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731015026569366,0.373106449842453,-4.947033175994875e-06,0.0,0.0002410004090052,0.0,0.0,18.617280960083008,0.0,0.0,0.0,0.3291426599025726,4.0,0.0,1.0
389280,293.1512756347656,297.1499938964844,293.1499938964844,0.0503837689757347,-1411.19091796875,304.1495056152344,0.5453827977180481,0.0897342562675476,0.0834498181939125,293.9736328125,297.1499938964844,293.1499938964844,0.0021864555310457,-181.36119079589844,293.1971435546875,0.427144706249237,0.050000000745058,0.0502356365323066,293.0934143066406,297.1499938964844,293.1499938964844,0.348142921924591,-4821.1708984375,304.1432189941406,0.9071748852729796,0.4061474204063415,0.2852242887020111,293.2147521972656,297.1499938964844,293.1499938964844,0.3224489092826843,-6141.435546875,304.1567077636719,0.8879736065864563,0.3809840977191925,0.3629826009273529,293.2920837402344,297.1499938964844,293.1499938964844,0.0081059029325842,-2815.320556640625,299.942138671875,0.427144706249237,0.050000000745058,0.2382962256669998,291.1626892089844,291.1499938964844,265.4966735839844,264.1630859375,281.7131042480469,293.5311279296875,290.1632080078125,1.0,0.3056657910346985,0.8330917954444885,0.8330917954444885,1.0,1.0,-1.224364995956421,0.5162782669067383,0.7080866694450378,0.2571426331996918,0.0,0.0,0.4470154047012329,82.61798095703125,93.0,7.33933162689209,-10432.0869140625,276.2548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,306.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.2374685704708099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731015026569366,0.373106449842453,-4.947033175994875e-06,0.0,0.0002410004090052,0.0,0.0,18.617280960083008,0.0,0.0,0.0,0.3291426599025726,4.0,0.0,1.0
389340,293.1521911621094,297.1499938964844,293.1499938964844,0.0503032729029655,-1409.77294921875,304.1498107910156,0.5402372479438782,0.0895149111747741,0.0833924040198326,293.9836120605469,297.1499938964844,293.1499938964844,0.0019617150537669,-162.70062255859375,292.888427734375,0.4230836927890777,0.050000000745058,0.0503631606698036,293.099609375,297.1499938964844,293.1499938964844,0.3485245108604431,-4824.7294921875,304.14483642578125,0.900466799736023,0.406328409910202,0.2854985892772674,293.2145080566406,297.1499938964844,293.1499938964844,0.3208056390285492,-6116.6123046875,304.1571960449219,0.88014155626297,0.3793958723545074,0.3616251647472381,293.2929077148437,297.1499938964844,293.1499938964844,0.0080669084563851,-2806.619384765625,299.8923034667969,0.4230836927890777,0.050000000745058,0.2389011532068252,291.1675109863281,291.1499938964844,265.5333251953125,264.1968994140625,281.7406311035156,293.54302978515625,290.1679382324219,1.0,0.3091505169868469,0.8326559066772461,0.8326559066772461,1.0,1.0,-1.2238755226135254,0.5158438086509705,0.7080316543579102,0.2574999332427978,0.0,0.0,0.4443460404872894,85.8528823852539,96.0,6.650830268859863,-10398.447265625,282.79754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,306.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.2376259118318557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697215020656585,0.3697264492511749,-4.934168373438297e-06,0.0,0.000241160087171,0.0,0.0,18.371788024902344,0.0,0.0,0.0,0.3281634747982025,4.0,0.0,1.0
389400,293.1521911621094,297.1499938964844,293.1499938964844,0.0503032729029655,-1409.77294921875,304.1498107910156,0.5402372479438782,0.0895149111747741,0.0833924040198326,293.9836120605469,297.1499938964844,293.1499938964844,0.0019617150537669,-162.70062255859375,292.888427734375,0.4230836927890777,0.050000000745058,0.0503631606698036,293.099609375,297.1499938964844,293.1499938964844,0.3485245108604431,-4824.7294921875,304.14483642578125,0.900466799736023,0.406328409910202,0.2854985892772674,293.2145080566406,297.1499938964844,293.1499938964844,0.3208056390285492,-6116.6123046875,304.1571960449219,0.88014155626297,0.3793958723545074,0.3616251647472381,293.2929077148437,297.1499938964844,293.1499938964844,0.0080669084563851,-2806.619384765625,299.8923034667969,0.4230836927890777,0.050000000745058,0.2389011532068252,291.1675109863281,291.1499938964844,265.5333251953125,264.1968994140625,281.7406311035156,293.54302978515625,290.1679382324219,1.0,0.3091505169868469,0.8326559066772461,0.8326559066772461,1.0,1.0,-1.2238755226135254,0.5158438086509705,0.7080316543579102,0.2574999332427978,0.0,0.0,0.4443460404872894,85.8528823852539,96.0,6.650830268859863,-10398.447265625,282.79754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,306.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.2376259118318557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697215020656585,0.3697264492511749,-4.934168373438297e-06,0.0,0.000241160087171,0.0,0.0,18.371788024902344,0.0,0.0,0.0,0.3281634747982025,4.0,0.0,1.0
389460,293.1533508300781,297.1499938964844,293.1499938964844,0.0501596517860889,-1407.3193359375,304.1501159667969,0.5352271795272827,0.0892262607812881,0.0832685679197311,293.993896484375,297.1499938964844,293.1499938964844,0.0017327121458947,-143.6901092529297,292.57489013671875,0.4193887114524841,0.050000000745058,0.0504900254309177,293.10650634765625,297.1499938964844,293.1499938964844,0.3485989272594452,-4824.9755859375,304.1464233398437,0.8940149545669556,0.4062031209468841,0.2855599820613861,293.21441650390625,297.1499938964844,293.1499938964844,0.3191480040550232,-6091.6142578125,304.1575622558594,0.8727226853370667,0.3777799904346466,0.3602380752563476,293.2941589355469,297.1499938964844,293.1499938964844,0.0080263316631317,-2797.55126953125,299.8406982421875,0.4193887114524841,0.050000000745058,0.2395029515028,291.1714782714844,291.1499938964844,265.57000732421875,264.2308654785156,281.7690124511719,293.55499267578125,290.1718139648437,1.0,0.3125306963920593,0.832240641117096,0.832240641117096,1.0,1.0,-1.223010540008545,0.515213131904602,0.7077973484992981,0.2578433156013489,0.0,0.0,0.441205233335495,89.06733703613281,99.0,5.575630187988281,-10359.16796875,289.1398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,306.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.732421875,18000.0,0.0,0.0,0.2373897582292556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656728565692901,0.3656777739524841,-4.918356353300624e-06,0.0,0.0002409204316791,0.0,0.0,18.07864570617676,0.0,0.0,0.0,0.3269910216331482,4.0,0.0,1.0
389520,293.1533508300781,297.1499938964844,293.1499938964844,0.0501596517860889,-1407.3193359375,304.1501159667969,0.5352271795272827,0.0892262607812881,0.0832685679197311,293.993896484375,297.1499938964844,293.1499938964844,0.0017327121458947,-143.6901092529297,292.57489013671875,0.4193887114524841,0.050000000745058,0.0504900254309177,293.10650634765625,297.1499938964844,293.1499938964844,0.3485989272594452,-4824.9755859375,304.1464233398437,0.8940149545669556,0.4062031209468841,0.2855599820613861,293.21441650390625,297.1499938964844,293.1499938964844,0.3191480040550232,-6091.6142578125,304.1575622558594,0.8727226853370667,0.3777799904346466,0.3602380752563476,293.2941589355469,297.1499938964844,293.1499938964844,0.0080263316631317,-2797.55126953125,299.8406982421875,0.4193887114524841,0.050000000745058,0.2395029515028,291.1714782714844,291.1499938964844,265.57000732421875,264.2308654785156,281.7690124511719,293.55499267578125,290.1718139648437,1.0,0.3125306963920593,0.832240641117096,0.832240641117096,1.0,1.0,-1.223010540008545,0.515213131904602,0.7077973484992981,0.2578433156013489,0.0,0.0,0.441205233335495,89.06733703613281,99.0,5.575630187988281,-10359.16796875,289.1398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,306.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.732421875,18000.0,0.0,0.0,0.2373897582292556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656728565692901,0.3656777739524841,-4.918356353300624e-06,0.0,0.0002409204316791,0.0,0.0,18.07864570617676,0.0,0.0,0.0,0.3269910216331482,4.0,0.0,1.0
389580,293.1546325683594,297.1499938964844,293.1499938964844,0.0499646216630935,-1404.0274658203125,304.150390625,0.530370831489563,0.0888800919055938,0.0830900594592094,294.0043334960937,297.1499938964844,293.1499938964844,0.0014998338883742,-124.36492156982422,292.2567443847656,0.416005402803421,0.050000000745058,0.0506163202226161,293.11407470703125,297.1499938964844,293.1499938964844,0.3483647406101227,-4821.89111328125,304.14801025390625,0.8876802921295166,0.4057688117027282,0.2854070663452148,293.21441650390625,297.1499938964844,293.1499938964844,0.3174878060817718,-6066.60546875,304.1578063964844,0.8656979203224182,0.3761448860168457,0.3588305711746216,293.2956848144531,297.1499938964844,293.1499938964844,0.0079845255240798,-2788.19287109375,299.78759765625,0.416005402803421,0.050000000745058,0.2401020228862762,291.1745910644531,291.1499938964844,265.6066589355469,264.2649230957031,281.7984619140625,293.5671691894531,290.1748352050781,1.0,0.3158149719238281,0.8318253755569458,0.8318253755569458,1.0,1.0,-1.2217942476272583,0.5143958330154419,0.7073983550071716,0.2581769526004791,0.0,0.0,0.4377074539661407,92.26396942138672,102.0,4.404624938964844,-10314.603515625,295.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,306.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.78515625,18000.0,0.0,0.0,0.2367598861455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611353635787964,0.3611402511596679,-4.900470230495557e-06,0.0,0.0002402811951469,0.0,0.0,17.752498626708984,0.0,0.0,0.0,0.3256826102733612,4.0,0.0,1.0
389640,293.1546325683594,297.1499938964844,293.1499938964844,0.0499646216630935,-1404.0274658203125,304.150390625,0.530370831489563,0.0888800919055938,0.0830900594592094,294.0043334960937,297.1499938964844,293.1499938964844,0.0014998338883742,-124.36492156982422,292.2567443847656,0.416005402803421,0.050000000745058,0.0506163202226161,293.11407470703125,297.1499938964844,293.1499938964844,0.3483647406101227,-4821.89111328125,304.14801025390625,0.8876802921295166,0.4057688117027282,0.2854070663452148,293.21441650390625,297.1499938964844,293.1499938964844,0.3174878060817718,-6066.60546875,304.1578063964844,0.8656979203224182,0.3761448860168457,0.3588305711746216,293.2956848144531,297.1499938964844,293.1499938964844,0.0079845255240798,-2788.19287109375,299.78759765625,0.416005402803421,0.050000000745058,0.2401020228862762,291.1745910644531,291.1499938964844,265.6066589355469,264.2649230957031,281.7984619140625,293.5671691894531,290.1748352050781,1.0,0.3158149719238281,0.8318253755569458,0.8318253755569458,1.0,1.0,-1.2217942476272583,0.5143958330154419,0.7073983550071716,0.2581769526004791,0.0,0.0,0.4377074539661407,92.26396942138672,102.0,4.404624938964844,-10314.603515625,295.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,306.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.78515625,18000.0,0.0,0.0,0.2367598861455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611353635787964,0.3611402511596679,-4.900470230495557e-06,0.0,0.0002402811951469,0.0,0.0,17.752498626708984,0.0,0.0,0.0,0.3256826102733612,4.0,0.0,1.0
389700,293.1553039550781,297.1499938964844,293.1499938964844,0.0498503483831882,-1402.109619140625,304.1505126953125,0.5280032753944397,0.0886880010366439,0.0829828903079032,294.00958251953125,297.1499938964844,293.1499938964844,0.0013817740837112,-114.57054901123048,292.0959777832031,0.4144148826599121,0.050000000745058,0.0506792776286602,293.1181030273437,297.1499938964844,293.1499938964844,0.3481289744377136,-4819.06591796875,304.1488037109375,0.8845497369766235,0.4054324626922607,0.285248339176178,293.2144775390625,297.1499938964844,293.1499938964844,0.3166589438915252,-6054.12646484375,304.15789794921875,0.8623262047767639,0.3753218352794647,0.3581210374832153,293.2965393066406,297.1499938964844,293.1499938964844,0.0079631907865405,-2783.4091796875,299.760498046875,0.4144148826599121,0.050000000745058,0.2404006719589233,291.1758117675781,291.1499938964844,265.625,264.2820129394531,281.8135681152344,293.5733947753906,290.1760559082031,1.0,0.3174232840538025,0.8316177129745483,0.8316177129745483,1.0,1.0,-1.2210575342178345,0.513918399810791,0.7071391940116882,0.2583416700363159,0.0,0.0,0.4358578324317932,93.85637664794922,102.0,3.8289811611175537,-10290.4013671875,298.29693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,306.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.84765625,18000.0,0.0,0.0,0.23630191385746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587338626384735,0.3587387502193451,-4.890990112471627e-06,0.0,0.0002398163924226,0.0,0.0,17.581092834472656,0.0,0.0,0.0,0.3249934315681457,4.0,0.0,1.0
