time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.156005859375,297.1499938964844,293.1499938964844,0.0497261881828308,-1400.0316162109375,304.1506652832031,0.5256776809692383,0.0884846970438957,0.0828651711344719,294.0148620605469,297.1499938964844,293.1499938964844,0.001262878999114,-104.70841979980467,291.9341735839844,0.4128838181495666,0.050000000745058,0.0507421344518661,293.1222839355469,297.1499938964844,293.1499938964844,0.3478144407272339,-4815.3876953125,304.14959716796875,0.881441593170166,0.4050171971321106,0.2850352525711059,293.2145080566406,297.1499938964844,293.1499938964844,0.3158314228057861,-6041.66943359375,304.157958984375,0.8590439558029175,0.3744959235191345,0.3574084043502807,293.2974548339844,297.1499938964844,293.1499938964844,0.0079416334629058,-2778.568359375,299.7331237792969,0.4128838181495666,0.050000000745058,0.2406988441944122,291.1768798828125,291.1499938964844,265.6433410644531,264.2991027832031,281.8290405273437,293.57977294921875,290.17706298828125,1.0,0.3190107047557831,0.8314192295074463,0.8314192295074463,1.0,1.0,-1.2202385663986206,0.5133942365646362,0.7068443894386292,0.2585152089595794,0.0,0.0,0.4339585602283478,95.44564819335938,105.0,3.287280321121216,-10264.958984375,301.2580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,306.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.642578125,18000.0,0.0,0.0,0.235756054520607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562710881233215,0.3562759757041931,-4.881281711277552e-06,0.0,0.0002392624301137,0.0,0.0,17.406253814697266,0.0,0.0,0.0,0.3242892622947693,4.0,0.0,1.0
389820,293.15740966796875,297.1499938964844,293.1499938964844,0.0494491122663021,-1395.4097900390625,304.1509094238281,0.5211525559425354,0.0880459994077682,0.08259978890419,294.0253601074219,297.1499938964844,293.1499938964844,0.0010222445707768,-84.75177764892578,291.6075134277344,0.4099794626235962,0.050000000745058,0.0508675053715705,293.1310729980469,297.1499938964844,293.1499938964844,0.3469313979148865,-4805.271484375,304.15118408203125,0.8752800822257996,0.4039352536201477,0.2844367027282715,293.2146301269531,297.1499938964844,293.1499938964844,0.3141784965991974,-6016.78564453125,304.1580505371094,0.8527366518974304,0.3728364408016205,0.3559751808643341,293.2993469238281,297.1499938964844,293.1499938964844,0.0078977718949317,-2768.67822265625,299.6774597167969,0.4099794626235962,0.050000000745058,0.2412935495376587,291.1785583496094,291.1499938964844,265.67999267578125,264.3333740234375,281.8616027832031,293.5929870605469,290.1787109375,1.0,0.3221240937709808,0.8310222029685974,0.8310222029685974,1.0,1.0,-1.2183459997177124,0.5121809244155884,0.7061651349067688,0.2589408159255981,0.0,0.0,0.43003049492836,98.61540985107422,108.0,2.459323167800904,-10209.9990234375,307.0423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6484375,18000.0,0.0,0.0,0.2344129532575607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512060344219208,0.3512108922004699,-4.861425622948445e-06,0.0,0.0002378993522142,0.0,0.0,17.049861907958984,0.0,0.0,0.0,0.3228504061698913,4.0,0.0,1.0
389880,293.15740966796875,297.1499938964844,293.1499938964844,0.0494491122663021,-1395.4097900390625,304.1509094238281,0.5211525559425354,0.0880459994077682,0.08259978890419,294.0253601074219,297.1499938964844,293.1499938964844,0.0010222445707768,-84.75177764892578,291.6075134277344,0.4099794626235962,0.050000000745058,0.0508675053715705,293.1310729980469,297.1499938964844,293.1499938964844,0.3469313979148865,-4805.271484375,304.15118408203125,0.8752800822257996,0.4039352536201477,0.2844367027282715,293.2146301269531,297.1499938964844,293.1499938964844,0.3141784965991974,-6016.78564453125,304.1580505371094,0.8527366518974304,0.3728364408016205,0.3559751808643341,293.2993469238281,297.1499938964844,293.1499938964844,0.0078977718949317,-2768.67822265625,299.6774597167969,0.4099794626235962,0.050000000745058,0.2412935495376587,291.1785583496094,291.1499938964844,265.67999267578125,264.3333740234375,281.8616027832031,293.5929870605469,290.1787109375,1.0,0.3221240937709808,0.8310222029685974,0.8310222029685974,1.0,1.0,-1.2183459997177124,0.5121809244155884,0.7061651349067688,0.2589408159255981,0.0,0.0,0.43003049492836,98.61540985107422,108.0,2.459323167800904,-10209.9990234375,307.0423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6484375,18000.0,0.0,0.0,0.2344129532575607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512060344219208,0.3512108922004699,-4.861425622948445e-06,0.0,0.0002378993522142,0.0,0.0,17.049861907958984,0.0,0.0,0.0,0.3228504061698913,4.0,0.0,1.0
389940,293.1588439941406,297.1499938964844,293.1499938964844,0.0491353832185268,-1390.192626953125,304.151123046875,0.5167941451072693,0.0875677019357681,0.0822975412011146,294.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.4072515070438385,0.050000000745058,0.0509924553334713,293.1405639648437,297.1499938964844,293.1499938964844,0.3456819951534271,-4791.15478515625,304.1528625488281,0.8691698312759399,0.4024938344955444,0.2835940718650818,293.2147827148437,297.1499938964844,293.1499938964844,0.312524139881134,-5991.86572265625,304.1581420898437,0.8467488288879395,0.3711683750152588,0.3545329570770263,293.30133056640625,297.1499938964844,293.1499938964844,0.0078528309240937,-2758.4609375,299.6207580566406,0.4072515070438385,0.050000000745058,0.2418862581253051,291.1799621582031,291.1499938964844,265.7166748046875,264.3677062988281,281.8970031738281,293.60711669921875,290.1800842285156,1.0,0.325158953666687,0.8306251764297485,0.8306251764297485,1.0,1.0,-1.2161024808883667,0.5107176899909973,0.7053848505020142,0.2595385313034057,0.0,0.0,0.4259381592273712,101.77584838867188,96.0,2.004232406616211,-10148.828125,312.6391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,306.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.294921875,18000.0,0.0,0.0,0.2327677458524704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459880948066711,0.3459929525852203,-4.841234840569086e-06,0.0,0.0002362296654609,0.0,0.0,16.687503814697266,0.0,0.0,0.0,0.3213831484317779,4.0,0.0,1.0
390000,293.1588439941406,297.1499938964844,293.1499938964844,0.0491353832185268,-1390.192626953125,304.151123046875,0.5167941451072693,0.0875677019357681,0.0822975412011146,294.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.4072515070438385,0.050000000745058,0.0509924553334713,293.1405639648437,297.1499938964844,293.1499938964844,0.3456819951534271,-4791.15478515625,304.1528625488281,0.8691698312759399,0.4024938344955444,0.2835940718650818,293.2147827148437,297.1499938964844,293.1499938964844,0.312524139881134,-5991.86572265625,304.1581420898437,0.8467488288879395,0.3711683750152588,0.3545329570770263,293.30133056640625,297.1499938964844,293.1499938964844,0.0078528309240937,-2758.4609375,299.6207580566406,0.4072515070438385,0.050000000745058,0.2418862581253051,291.1799621582031,291.1499938964844,265.7166748046875,264.3677062988281,281.8970031738281,293.60711669921875,290.1800842285156,1.0,0.325158953666687,0.8306251764297485,0.8306251764297485,1.0,1.0,-1.2161024808883667,0.5107176899909973,0.7053848505020142,0.2595385313034057,0.0,0.0,0.4259381592273712,101.77584838867188,96.0,2.004232406616211,-10148.828125,312.6391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,306.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.294921875,18000.0,0.0,0.0,0.2327677458524704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459880948066711,0.3459929525852203,-4.841234840569086e-06,0.0,0.0002362296654609,0.0,0.0,16.687503814697266,0.0,0.0,0.0,0.3213831484317779,4.0,0.0,1.0
390060,293.1597900390625,297.1499938964844,293.1499938964844,0.0486681908369064,-1382.426513671875,304.1515197753906,0.5172529220581055,0.0871513858437538,0.0818481892347335,294.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1836242675781,0.4084333479404449,0.050000000745058,0.0509375035762786,293.1503601074219,297.1499938964844,293.1499938964844,0.3438670635223388,-4770.75,304.1549377441406,0.8701925277709961,0.4007453322410583,0.2823885381221771,293.2147827148437,297.1499938964844,293.1499938964844,0.3106792569160461,-5963.90771484375,304.15850830078125,0.8476211428642273,0.3695303499698639,0.3529245555400848,293.3031616210937,297.1499938964844,293.1499938964844,0.0077731409110128,-2738.361572265625,299.56414794921875,0.4084333479404449,0.050000000745058,0.2416255921125412,291.1820983886719,291.1499938964844,265.7533264160156,264.402099609375,281.9341735839844,293.6164855957031,290.1824951171875,1.0,0.3228394687175751,0.8302481770515442,0.8302481770515442,1.0,1.0,-1.211808204650879,0.5081910490989685,0.7036171555519104,0.2600094079971313,0.0,0.0,0.4215512275695801,100.3599090576172,84.0,3.700258016586304,-10074.7783203125,307.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,306.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.568359375,18000.0,0.0,0.0,0.2308590114116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405749201774597,0.3405797183513641,-4.820802132599056e-06,0.0,0.0002342925436096,0.0,0.0,16.317359924316406,0.0,0.0,0.0,0.3198786675930023,4.0,0.0,1.0
390120,293.1597900390625,297.1499938964844,293.1499938964844,0.0486681908369064,-1382.426513671875,304.1515197753906,0.5172529220581055,0.0871513858437538,0.0818481892347335,294.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1836242675781,0.4084333479404449,0.050000000745058,0.0509375035762786,293.1503601074219,297.1499938964844,293.1499938964844,0.3438670635223388,-4770.75,304.1549377441406,0.8701925277709961,0.4007453322410583,0.2823885381221771,293.2147827148437,297.1499938964844,293.1499938964844,0.3106792569160461,-5963.90771484375,304.15850830078125,0.8476211428642273,0.3695303499698639,0.3529245555400848,293.3031616210937,297.1499938964844,293.1499938964844,0.0077731409110128,-2738.361572265625,299.56414794921875,0.4084333479404449,0.050000000745058,0.2416255921125412,291.1820983886719,291.1499938964844,265.7533264160156,264.402099609375,281.9341735839844,293.6164855957031,290.1824951171875,1.0,0.3228394687175751,0.8302481770515442,0.8302481770515442,1.0,1.0,-1.211808204650879,0.5081910490989685,0.7036171555519104,0.2600094079971313,0.0,0.0,0.4215512275695801,100.3599090576172,84.0,3.700258016586304,-10074.7783203125,307.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,306.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.568359375,18000.0,0.0,0.0,0.2308590114116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405749201774597,0.3405797183513641,-4.820802132599056e-06,0.0,0.0002342925436096,0.0,0.0,16.317359924316406,0.0,0.0,0.0,0.3198786675930023,4.0,0.0,1.0
390180,293.1604919433594,297.1499938964844,293.1499938964844,0.0481062419712543,-1373.0799560546875,304.1519470214844,0.5215437412261963,0.0867635756731033,0.0813215225934982,294.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864929199219,0.4127166867256164,0.050000000745058,0.050749160349369,293.1605224609375,297.1499938964844,293.1499938964844,0.3415059447288513,-4744.29443359375,304.1572265625,0.8767357468605042,0.3986788988113403,0.2808774709701538,293.2144775390625,297.1499938964844,293.1499938964844,0.3086773753166199,-5933.4580078125,304.15899658203125,0.8538714051246643,0.3679490387439728,0.3512362241744995,293.30474853515625,297.1499938964844,293.1499938964844,0.0076679643243551,-2710.621337890625,299.5086364746094,0.4127166867256164,0.050000000745058,0.2407321780920028,291.18707275390625,291.1499938964844,265.7900085449219,264.4365539550781,281.9800720214844,293.6329040527344,290.1876220703125,1.0,0.3170959055423736,0.8298712372779846,0.8298712372779846,1.0,1.0,-1.206038236618042,0.5048542618751526,0.7011839747428894,0.2605120837688446,0.0,0.0,0.4162851274013519,95.5544204711914,72.0,6.343846797943115,-9979.662109375,295.6146850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,306.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.85546875,18000.0,0.0,0.0,0.2286776900291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343165814876556,0.33432137966156,-4.798515419679461e-06,0.0,0.0002320787898497,0.0,0.0,15.898683547973633,0.0,0.0,0.0,0.3181761503219604,4.0,0.0,1.0
390240,293.1604919433594,297.1499938964844,293.1499938964844,0.0481062419712543,-1373.0799560546875,304.1519470214844,0.5215437412261963,0.0867635756731033,0.0813215225934982,294.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864929199219,0.4127166867256164,0.050000000745058,0.050749160349369,293.1605224609375,297.1499938964844,293.1499938964844,0.3415059447288513,-4744.29443359375,304.1572265625,0.8767357468605042,0.3986788988113403,0.2808774709701538,293.2144775390625,297.1499938964844,293.1499938964844,0.3086773753166199,-5933.4580078125,304.15899658203125,0.8538714051246643,0.3679490387439728,0.3512362241744995,293.30474853515625,297.1499938964844,293.1499938964844,0.0076679643243551,-2710.621337890625,299.5086364746094,0.4127166867256164,0.050000000745058,0.2407321780920028,291.18707275390625,291.1499938964844,265.7900085449219,264.4365539550781,281.9800720214844,293.6329040527344,290.1876220703125,1.0,0.3170959055423736,0.8298712372779846,0.8298712372779846,1.0,1.0,-1.206038236618042,0.5048542618751526,0.7011839747428894,0.2605120837688446,0.0,0.0,0.4162851274013519,95.5544204711914,72.0,6.343846797943115,-9979.662109375,295.6146850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,306.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.85546875,18000.0,0.0,0.0,0.2286776900291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343165814876556,0.33432137966156,-4.798515419679461e-06,0.0,0.0002320787898497,0.0,0.0,15.898683547973633,0.0,0.0,0.0,0.3181761503219604,4.0,0.0,1.0
390300,293.16082763671875,297.1499938964844,293.1499938964844,0.0477881953120231,-1367.8023681640625,304.1521911621094,0.5248458385467529,0.0865646004676818,0.0810231864452362,294.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1891784667969,0.4158710539340973,0.050000000745058,0.0506215877830982,293.1658630371094,297.1499938964844,293.1499938964844,0.3401335477828979,-4728.9521484375,304.1584167480469,0.8816495537757874,0.3974963724613189,0.2799991369247436,293.2142639160156,297.1499938964844,293.1499938964844,0.3076536357402801,-5917.880859375,304.15924072265625,0.8586615324020386,0.367175281047821,0.3503756523132324,293.3055114746094,297.1499938964844,293.1499938964844,0.0076095289550721,-2694.95947265625,299.4808959960937,0.4158710539340973,0.050000000745058,0.2401270270347595,291.1897888183594,291.1499938964844,265.8083190917969,264.4537658691406,282.0057373046875,293.64306640625,290.1903076171875,1.0,0.3132617771625519,0.8296827077865601,0.8296827077865601,1.0,1.0,-1.2027138471603394,0.5029365420341492,0.6997773051261902,0.2607951760292053,0.0,0.0,0.4133624136447906,92.30297088623048,72.0,6.938875198364258,-9924.681640625,287.5990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848999023437,306.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.39453125,18000.0,0.0,0.0,0.2274748980998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308419287204742,0.3308467268943786,-4.78626998301479e-06,0.0,0.0002308581024408,0.0,0.0,15.668946266174316,0.0,0.0,0.0,0.3172416985034942,4.0,0.0,1.0
390360,293.1611328125,297.1499938964844,293.1499938964844,0.0474509596824646,-1362.2161865234375,304.15240478515625,0.5288993716239929,0.086363211274147,0.0807064771652221,294.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19189453125,0.4197403490543365,0.050000000745058,0.0504775270819664,293.1714172363281,297.1499938964844,293.1499938964844,0.3386303186416626,-4712.1650390625,304.1596069335937,0.8875783085823059,0.3962027728557586,0.2790344655513763,293.2139892578125,297.1499938964844,293.1499938964844,0.3066219985485077,-5902.1826171875,304.159423828125,0.864523708820343,0.3664111196994781,0.349508136510849,293.3062438964844,297.1499938964844,293.1499938964844,0.0075484458357095,-2678.447998046875,299.4530944824219,0.4197403490543365,0.050000000745058,0.2394436597824096,291.1924743652344,291.1499938964844,265.82666015625,264.47100830078125,282.0329284667969,293.654296875,290.1929931640625,1.0,0.308911919593811,0.8295260071754456,0.8295260071754456,1.0,1.0,-1.1991418600082395,0.5008799433708191,0.6982618570327759,0.2610999941825866,0.0,0.0,0.4102598130702972,88.63239288330078,60.0,7.214033126831055,-9865.5498046875,278.6713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6223449707031,306.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.623046875,18000.0,0.0,0.0,0.2261930406093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271746933460235,0.3271794617176056,-4.773411546921125e-06,0.0,0.0002295571757713,0.0,0.0,15.428448677062988,0.0,0.0,0.0,0.3162620067596435,4.0,0.0,1.0
390420,293.1617431640625,297.1499938964844,293.1499938964844,0.0467366613447666,-1350.41845703125,304.1527709960937,0.5393509864807129,0.0859564766287803,0.0800339356064796,294.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.197021484375,0.4299880266189575,0.050000000745058,0.0501529984176158,293.1833190917969,297.1499938964844,293.1499938964844,0.3352240920066833,-4674.1630859375,304.1620788574219,0.90242201089859,0.3932532072067261,0.276834100484848,293.2134094238281,297.1499938964844,293.1499938964844,0.3045537769794464,-5870.716796875,304.15972900390625,0.8795550465583801,0.3649080991744995,0.3477617502212524,293.3076477050781,297.1499938964844,293.1499938964844,0.0074210846796631,-2643.6494140625,299.3971252441406,0.4299880266189575,0.050000000745058,0.2379042357206344,291.1975402832031,291.1499938964844,265.86334228515625,264.5054626464844,282.0914001464844,293.6797180175781,290.197998046875,1.0,0.2989350259304046,0.8292125463485718,0.8292125463485718,1.0,1.0,-1.1913607120513916,0.4964108169078827,0.6949499249458313,0.2617383897304535,0.0,0.0,0.4035744369029999,80.3647232055664,48.0,6.9400715827941895,-9736.263671875,258.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69903564453125,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.123046875,18000.0,0.0,0.0,0.223384216427803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193388283252716,0.3193435668945312,-4.746221293316921e-06,0.0,0.0002267065865453,0.0,0.0,14.921462059020996,0.0,0.0,0.0,0.3141928613185882,4.0,0.0,1.0
390480,293.1617431640625,297.1499938964844,293.1499938964844,0.0467366613447666,-1350.41845703125,304.1527709960937,0.5393509864807129,0.0859564766287803,0.0800339356064796,294.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.197021484375,0.4299880266189575,0.050000000745058,0.0501529984176158,293.1833190917969,297.1499938964844,293.1499938964844,0.3352240920066833,-4674.1630859375,304.1620788574219,0.90242201089859,0.3932532072067261,0.276834100484848,293.2134094238281,297.1499938964844,293.1499938964844,0.3045537769794464,-5870.716796875,304.15972900390625,0.8795550465583801,0.3649080991744995,0.3477617502212524,293.3076477050781,297.1499938964844,293.1499938964844,0.0074210846796631,-2643.6494140625,299.3971252441406,0.4299880266189575,0.050000000745058,0.2379042357206344,291.1975402832031,291.1499938964844,265.86334228515625,264.5054626464844,282.0914001464844,293.6797180175781,290.197998046875,1.0,0.2989350259304046,0.8292125463485718,0.8292125463485718,1.0,1.0,-1.1913607120513916,0.4964108169078827,0.6949499249458313,0.2617383897304535,0.0,0.0,0.4035744369029999,80.3647232055664,48.0,6.9400715827941895,-9736.263671875,258.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69903564453125,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.123046875,18000.0,0.0,0.0,0.223384216427803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193388283252716,0.3193435668945312,-4.746221293316921e-06,0.0,0.0002267065865453,0.0,0.0,14.921462059020996,0.0,0.0,0.0,0.3141928613185882,4.0,0.0,1.0
390540,293.1623229980469,297.1499938964844,293.1499938964844,0.0459891892969608,-1338.1202392578125,304.1531066894531,0.5532419085502625,0.0855466723442077,0.0793273970484733,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.4445394277572632,0.050000000745058,0.0497960187494754,293.1962585449219,297.1499938964844,293.1499938964844,0.3312722742557525,-4630.091796875,304.1646423339844,0.9230650067329408,0.3897868990898132,0.2742568254470825,293.2127685546875,297.1499938964844,293.1499938964844,0.3024995326995849,-5839.4716796875,304.159912109375,0.8993891477584839,0.3634341359138489,0.3460115194320678,293.3090209960937,297.1499938964844,293.1499938964844,0.0072901090607047,-2607.418212890625,299.340576171875,0.4445394277572632,0.050000000745058,0.2362108826637268,291.2018737792969,291.1499938964844,265.8999938964844,264.5399169921875,282.1545104980469,293.709228515625,290.2022399902344,1.0,0.2875592112541199,0.828899085521698,0.828899085521698,1.0,1.0,-1.182858109474182,0.4915621280670166,0.6912960410118103,0.2623388767242431,0.0,0.0,0.3963600993156433,71.26847839355469,36.0,6.032771110534668,-9594.90234375,237.3350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,306.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.16796875,18000.0,0.0,0.0,0.2202433198690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110049068927765,0.3110096156597137,-4.717767296824604e-06,0.0,0.0002235189749626,0.0,0.0,14.392489433288574,0.0,0.0,0.0,0.3120285868644714,4.0,0.0,1.0
390600,293.1623229980469,297.1499938964844,293.1499938964844,0.0459891892969608,-1338.1202392578125,304.1531066894531,0.5532419085502625,0.0855466723442077,0.0793273970484733,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.4445394277572632,0.050000000745058,0.0497960187494754,293.1962585449219,297.1499938964844,293.1499938964844,0.3312722742557525,-4630.091796875,304.1646423339844,0.9230650067329408,0.3897868990898132,0.2742568254470825,293.2127685546875,297.1499938964844,293.1499938964844,0.3024995326995849,-5839.4716796875,304.159912109375,0.8993891477584839,0.3634341359138489,0.3460115194320678,293.3090209960937,297.1499938964844,293.1499938964844,0.0072901090607047,-2607.418212890625,299.340576171875,0.4445394277572632,0.050000000745058,0.2362108826637268,291.2018737792969,291.1499938964844,265.8999938964844,264.5399169921875,282.1545104980469,293.709228515625,290.2022399902344,1.0,0.2875592112541199,0.828899085521698,0.828899085521698,1.0,1.0,-1.182858109474182,0.4915621280670166,0.6912960410118103,0.2623388767242431,0.0,0.0,0.3963600993156433,71.26847839355469,36.0,6.032771110534668,-9594.90234375,237.3350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,306.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.16796875,18000.0,0.0,0.0,0.2202433198690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110049068927765,0.3110096156597137,-4.717767296824604e-06,0.0,0.0002235189749626,0.0,0.0,14.392489433288574,0.0,0.0,0.0,0.3120285868644714,4.0,0.0,1.0
390660,293.1628112792969,297.1499938964844,293.1499938964844,0.0452234074473381,-1325.5667724609375,304.1533508300781,0.5710858702659607,0.0851336270570755,0.07860067486763,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.4648557603359222,0.050000000745058,0.0494206734001636,293.210205078125,297.1499938964844,293.1499938964844,0.3267744183540344,-4579.90966796875,304.1672668457031,0.9501221179962158,0.3857907652854919,0.2712984085083008,293.2120666503906,297.1499938964844,293.1499938964844,0.3004741370677948,-5808.6689453125,304.15997314453125,0.9268685579299928,0.3619846403598785,0.3442669808864593,293.3103332519531,297.1499938964844,293.1499938964844,0.007158285472542,-2570.5419921875,299.2833251953125,0.4648557603359222,0.050000000745058,0.2344304025173187,291.205322265625,291.1499938964844,265.9366760253906,264.5743408203125,282.2211608886719,293.7430419921875,290.20556640625,1.0,0.2750090956687927,0.8286523818969727,0.8286523818969727,1.0,1.0,-1.1737539768218994,0.4864413440227508,0.687312662601471,0.2628007531166076,0.0,0.0,0.3887466192245483,61.69853973388672,25.0,4.825634002685547,-9444.1845703125,214.96646118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,306.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.880859375,18000.0,0.0,0.0,0.2167787551879882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023661673069,0.3023708760738373,-4.688858552981401e-06,0.0,0.0002200028684455,0.0,0.0,13.85527801513672,0.0,0.0,0.0,0.3098259568214416,4.0,0.0,1.0
390720,293.1628112792969,297.1499938964844,293.1499938964844,0.0452234074473381,-1325.5667724609375,304.1533508300781,0.5710858702659607,0.0851336270570755,0.07860067486763,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.4648557603359222,0.050000000745058,0.0494206734001636,293.210205078125,297.1499938964844,293.1499938964844,0.3267744183540344,-4579.90966796875,304.1672668457031,0.9501221179962158,0.3857907652854919,0.2712984085083008,293.2120666503906,297.1499938964844,293.1499938964844,0.3004741370677948,-5808.6689453125,304.15997314453125,0.9268685579299928,0.3619846403598785,0.3442669808864593,293.3103332519531,297.1499938964844,293.1499938964844,0.007158285472542,-2570.5419921875,299.2833251953125,0.4648557603359222,0.050000000745058,0.2344304025173187,291.205322265625,291.1499938964844,265.9366760253906,264.5743408203125,282.2211608886719,293.7430419921875,290.20556640625,1.0,0.2750090956687927,0.8286523818969727,0.8286523818969727,1.0,1.0,-1.1737539768218994,0.4864413440227508,0.687312662601471,0.2628007531166076,0.0,0.0,0.3887466192245483,61.69853973388672,25.0,4.825634002685547,-9444.1845703125,214.96646118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,306.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.880859375,18000.0,0.0,0.0,0.2167787551879882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023661673069,0.3023708760738373,-4.688858552981401e-06,0.0,0.0002200028684455,0.0,0.0,13.85527801513672,0.0,0.0,0.0,0.3098259568214416,4.0,0.0,1.0
390780,293.16326904296875,297.1499938964844,293.1499938964844,0.0444565080106258,-1313.03857421875,304.15350341796875,0.592892050743103,0.0847146362066268,0.0778698325157165,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.4848623871803283,0.050000000745058,0.0490457564592361,293.2249450683594,297.1499938964844,293.1499938964844,0.3217644691467285,-4523.95849609375,304.1698608398437,0.9798099994659424,0.3812795877456665,0.2679786086082458,293.2113647460937,297.1499938964844,293.1499938964844,0.298496812582016,-5778.6025390625,304.1599426269531,0.961827039718628,0.3605547547340393,0.3425425589084625,293.3116149902344,297.1499938964844,293.1499938964844,0.0070289960131049,-2534.024658203125,299.2253723144531,0.4848623871803283,0.050000000745058,0.232651948928833,291.2077331542969,291.1499938964844,265.97332763671875,264.6087341308594,282.2902526855469,293.78125,290.2078857421875,1.0,0.2617776393890381,0.8284056782722473,0.8284056782722473,1.0,1.0,-1.1642380952835083,0.4811800122261047,0.6830580234527588,0.2630265951156616,0.0,0.0,0.3808768987655639,52.13017654418945,28.0,3.3742434978485107,-9286.935546875,192.7993927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349975585937,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.2130149602890014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936109006404876,0.2936155498027801,-4.660199465433834e-06,0.0,0.0002161831071134,0.0,0.0,13.322161674499512,0.0,0.0,0.0,0.307636559009552,4.0,0.0,1.0
390840,293.16326904296875,297.1499938964844,293.1499938964844,0.0444565080106258,-1313.03857421875,304.15350341796875,0.592892050743103,0.0847146362066268,0.0778698325157165,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.4848623871803283,0.050000000745058,0.0490457564592361,293.2249450683594,297.1499938964844,293.1499938964844,0.3217644691467285,-4523.95849609375,304.1698608398437,0.9798099994659424,0.3812795877456665,0.2679786086082458,293.2113647460937,297.1499938964844,293.1499938964844,0.298496812582016,-5778.6025390625,304.1599426269531,0.961827039718628,0.3605547547340393,0.3425425589084625,293.3116149902344,297.1499938964844,293.1499938964844,0.0070289960131049,-2534.024658203125,299.2253723144531,0.4848623871803283,0.050000000745058,0.232651948928833,291.2077331542969,291.1499938964844,265.97332763671875,264.6087341308594,282.2902526855469,293.78125,290.2078857421875,1.0,0.2617776393890381,0.8284056782722473,0.8284056782722473,1.0,1.0,-1.1642380952835083,0.4811800122261047,0.6830580234527588,0.2630265951156616,0.0,0.0,0.3808768987655639,52.13017654418945,28.0,3.3742434978485107,-9286.935546875,192.7993927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349975585937,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.2130149602890014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936109006404876,0.2936155498027801,-4.660199465433834e-06,0.0,0.0002161831071134,0.0,0.0,13.322161674499512,0.0,0.0,0.0,0.307636559009552,4.0,0.0,1.0
390900,293.1634826660156,297.1499938964844,293.1499938964844,0.0441238619387149,-1307.6273193359375,304.1534729003906,0.601777970790863,0.0845065638422966,0.0775516629219055,294.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20819091796875,0.4920698702335357,0.050000000745058,0.0489100888371467,293.23260498046875,297.1499938964844,293.1499938964844,0.3191335499286651,-4494.5712890625,304.1710205078125,0.990139663219452,0.3788254261016845,0.2662238478660583,293.2110290527344,297.1499938964844,293.1499938964844,0.2975840866565704,-5764.77197265625,304.1597900390625,0.9750027656555176,0.3598434329032898,0.341737151145935,293.312255859375,297.1499938964844,293.1499938964844,0.006974252872169,-2518.606689453125,299.1960144042969,0.4920698702335357,0.050000000745058,0.2320084124803543,291.2082824707031,291.1499938964844,265.9916687011719,264.6258850097656,282.3227844238281,293.7992248535156,290.20819091796875,1.0,0.2570067346096039,0.828282356262207,0.828282356262207,1.0,1.0,-1.159847617149353,0.4787681996822357,0.6810793876647949,0.2630831599235534,0.0,0.0,0.3769305944442749,48.65923309326172,28.0,1.5119622945785522,-9209.2490234375,184.5510406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97235107421875,306.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.537109375,18000.0,0.0,0.0,0.2110340595245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892605066299438,0.2892651557922363,-4.6461714191536885e-06,0.0,0.0002141727309208,0.0,0.0,13.0613431930542,0.0,0.0,0.0,0.3065646886825561,4.0,0.0,1.0
390960,293.1634216308594,297.1499938964844,293.1499938964844,0.0438547767698764,-1303.2869873046875,304.1533203125,0.6088285446166992,0.0843436419963836,0.0772854909300804,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2072448730469,0.4979601502418518,0.050000000745058,0.0488081648945808,293.2406005859375,297.1499938964844,293.1499938964844,0.3164340853691101,-4464.4658203125,304.172119140625,0.9973744750022888,0.3762082755565643,0.2643898725509643,293.21063232421875,297.1499938964844,293.1499938964844,0.2967642545700073,-5752.43017578125,304.1595153808594,0.9847235083580016,0.3591471016407013,0.3409700989723205,293.3127746582031,297.1499938964844,293.1499938964844,0.0069265444763004,-2505.3779296875,299.166015625,0.4979601502418518,0.050000000745058,0.2315249145030975,291.2068176269531,291.1499938964844,266.010009765625,264.6430358886719,282.3502197265625,293.810546875,290.2061767578125,1.0,0.2531266212463379,0.8281849026679993,0.8281849026679993,1.0,1.0,-1.1556968688964844,0.4765057563781738,0.6791911125183105,0.2630919516086578,0.0,0.0,0.3732779026031494,46.04350280761719,31.0,-2.8166956901550293,-9134.4072265625,178.1177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0074768066406,306.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0390625,18000.0,0.0,0.0,0.2090020775794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851034998893738,0.2851081490516662,-4.63258811578271e-06,0.0,0.000212110535358,0.0,0.0,12.813806533813477,0.0,0.0,0.0,0.3055479526519775,4.0,0.0,1.0
391020,293.1623229980469,297.1499938964844,293.1499938964844,0.0435532927513122,-1298.430908203125,304.1527099609375,0.6175934672355652,0.0842247456312179,0.0770016312599182,294.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054443359375,0.5057644844055176,0.050000000745058,0.0486881211400032,293.2529602050781,297.1499938964844,293.1499938964844,0.3036453127861023,-4318.08642578125,304.1862487792969,0.9990000128746032,0.3713825345039367,0.2554575800895691,293.20819091796875,297.1499938964844,293.1499938964844,0.2953931987285614,-5731.86767578125,304.1586303710937,0.9957422614097596,0.3581030070781708,0.3397750556468963,293.3132019042969,297.1499938964844,293.1499938964844,0.0068479934707283,-2483.422119140625,299.1083068847656,0.5057644844055176,0.050000000745058,0.2309554815292358,291.2062072753906,291.1499938964844,266.0466613769531,264.67724609375,282.39862060546875,293.8095092773437,290.20721435546875,1.0,0.2474272400140762,0.8279899954795837,0.8279899954795837,1.0,1.0,-1.1423814296722412,0.4695960581302643,0.6727853417396545,0.2621916830539703,0.0,0.0,0.3660362958908081,42.86885833740234,34.0,4.036790370941162,-8994.375,167.90980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06707763671875,306.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.244140625,18000.0,0.0,0.0,0.2048510909080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776343524456024,0.2776389718055725,-4.608616563928081e-06,0.0,0.000207897828659,0.0,0.0,12.375393867492676,0.0,0.0,0.0,0.3037294745445251,4.0,0.0,1.0
391080,293.1623229980469,297.1499938964844,293.1499938964844,0.0435532927513122,-1298.430908203125,304.1527099609375,0.6175934672355652,0.0842247456312179,0.0770016312599182,294.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054443359375,0.5057644844055176,0.050000000745058,0.0486881211400032,293.2529602050781,297.1499938964844,293.1499938964844,0.3036453127861023,-4318.08642578125,304.1862487792969,0.9990000128746032,0.3713825345039367,0.2554575800895691,293.20819091796875,297.1499938964844,293.1499938964844,0.2953931987285614,-5731.86767578125,304.1586303710937,0.9957422614097596,0.3581030070781708,0.3397750556468963,293.3132019042969,297.1499938964844,293.1499938964844,0.0068479934707283,-2483.422119140625,299.1083068847656,0.5057644844055176,0.050000000745058,0.2309554815292358,291.2062072753906,291.1499938964844,266.0466613769531,264.67724609375,282.39862060546875,293.8095092773437,290.20721435546875,1.0,0.2474272400140762,0.8279899954795837,0.8279899954795837,1.0,1.0,-1.1423814296722412,0.4695960581302643,0.6727853417396545,0.2621916830539703,0.0,0.0,0.3660362958908081,42.86885833740234,34.0,4.036790370941162,-8994.375,167.90980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06707763671875,306.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.244140625,18000.0,0.0,0.0,0.2048510909080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776343524456024,0.2776389718055725,-4.608616563928081e-06,0.0,0.000207897828659,0.0,0.0,12.375393867492676,0.0,0.0,0.0,0.3037294745445251,4.0,0.0,1.0
391140,293.1602783203125,297.1499938964844,293.1499938964844,0.0435482375323772,-1298.4461669921875,304.1517944335937,0.6225188970565796,0.0843281149864196,0.0769922658801078,294.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.5102220773696899,0.050000000745058,0.0486269444227218,293.2602233886719,297.1499938964844,293.1499938964844,0.29438117146492,-4213.63720703125,304.18914794921875,0.9990000128746032,0.3673094511032104,0.2491835504770279,293.2053527832031,297.1499938964844,293.1499938964844,0.2927406430244446,-5690.81298828125,304.1603698730469,0.9990000128746032,0.3572033047676086,0.3372341394424438,293.3127136230469,297.1499938964844,293.1499938964844,0.0067818108946084,-2465.22216796875,299.0526733398437,0.5102220773696899,0.050000000745058,0.2306652814149856,291.2048034667969,291.1499938964844,266.0833435058594,264.7113952636719,282.4288635253906,293.7894897460937,290.2027282714844,1.0,0.2439728826284408,0.8277950286865234,0.8277950286865234,1.0,1.0,-1.1313536167144775,0.4639782607555389,0.6673753261566162,0.2611553966999054,0.0,0.0,0.3584999144077301,41.20133209228516,37.0,-10.253424644470217,-8831.185546875,161.47120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112976074219,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.29296875,18000.0,0.0,0.0,0.2006488144397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693082988262176,0.2693128883838653,-4.583865575114032e-06,0.0,0.0002036330406554,0.0,0.0,11.899295806884766,0.0,0.0,0.0,0.301790177822113,4.0,0.0,1.0
391200,293.1602783203125,297.1499938964844,293.1499938964844,0.0435482375323772,-1298.4461669921875,304.1517944335937,0.6225188970565796,0.0843281149864196,0.0769922658801078,294.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.5102220773696899,0.050000000745058,0.0486269444227218,293.2602233886719,297.1499938964844,293.1499938964844,0.29438117146492,-4213.63720703125,304.18914794921875,0.9990000128746032,0.3673094511032104,0.2491835504770279,293.2053527832031,297.1499938964844,293.1499938964844,0.2927406430244446,-5690.81298828125,304.1603698730469,0.9990000128746032,0.3572033047676086,0.3372341394424438,293.3127136230469,297.1499938964844,293.1499938964844,0.0067818108946084,-2465.22216796875,299.0526733398437,0.5102220773696899,0.050000000745058,0.2306652814149856,291.2048034667969,291.1499938964844,266.0833435058594,264.7113952636719,282.4288635253906,293.7894897460937,290.2027282714844,1.0,0.2439728826284408,0.8277950286865234,0.8277950286865234,1.0,1.0,-1.1313536167144775,0.4639782607555389,0.6673753261566162,0.2611553966999054,0.0,0.0,0.3584999144077301,41.20133209228516,37.0,-10.253424644470217,-8831.185546875,161.47120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112976074219,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.29296875,18000.0,0.0,0.0,0.2006488144397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693082988262176,0.2693128883838653,-4.583865575114032e-06,0.0,0.0002036330406554,0.0,0.0,11.899295806884766,0.0,0.0,0.0,0.301790177822113,4.0,0.0,1.0
391260,293.1579284667969,297.1499938964844,293.1499938964844,0.0437823943793773,-1302.5281982421875,304.1508178710937,0.6249330639839172,0.0845430940389633,0.0771444514393806,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888732910156,0.5121127963066101,0.050000000745058,0.0486024878919124,293.2772827148437,297.1499938964844,293.1499938964844,0.2906270921230316,-4173.490234375,304.1822509765625,0.9990000128746032,0.3610869646072387,0.2466289103031158,293.1976318359375,297.1499938964844,293.1499938964844,0.2896043658256531,-5642.45703125,304.1619873046875,0.9990000128746032,0.3573509454727173,0.3339155912399292,293.3115539550781,297.1499938964844,293.1499938964844,0.006729575805366,-2452.177001953125,298.99267578125,0.5121127963066101,0.050000000745058,0.2305492907762527,291.18731689453125,291.1499938964844,266.1199951171875,264.7453918457031,282.4610290527344,293.7915954589844,290.18609619140625,1.0,0.2422920018434524,0.8276585340499878,0.8276585340499878,1.0,1.0,-1.1243292093276978,0.4604944586753845,0.6638347506523132,0.2602372467517853,0.0,0.0,0.3547891974449157,40.50053024291992,40.0,-17.123594284057617,-8725.6015625,158.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410827636719,306.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7578125,18000.0,0.0,0.0,0.1964368224143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647106945514679,0.2647152841091156,-4.566107691061916e-06,0.0,0.0001993584010051,0.0,0.0,11.629935264587402,0.0,0.0,0.0,0.3006522953510284,4.0,0.0,1.0
391320,293.1579284667969,297.1499938964844,293.1499938964844,0.0437823943793773,-1302.5281982421875,304.1508178710937,0.6249330639839172,0.0845430940389633,0.0771444514393806,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888732910156,0.5121127963066101,0.050000000745058,0.0486024878919124,293.2772827148437,297.1499938964844,293.1499938964844,0.2906270921230316,-4173.490234375,304.1822509765625,0.9990000128746032,0.3610869646072387,0.2466289103031158,293.1976318359375,297.1499938964844,293.1499938964844,0.2896043658256531,-5642.45703125,304.1619873046875,0.9990000128746032,0.3573509454727173,0.3339155912399292,293.3115539550781,297.1499938964844,293.1499938964844,0.006729575805366,-2452.177001953125,298.99267578125,0.5121127963066101,0.050000000745058,0.2305492907762527,291.18731689453125,291.1499938964844,266.1199951171875,264.7453918457031,282.4610290527344,293.7915954589844,290.18609619140625,1.0,0.2422920018434524,0.8276585340499878,0.8276585340499878,1.0,1.0,-1.1243292093276978,0.4604944586753845,0.6638347506523132,0.2602372467517853,0.0,0.0,0.3547891974449157,40.50053024291992,40.0,-17.123594284057617,-8725.6015625,158.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410827636719,306.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7578125,18000.0,0.0,0.0,0.1964368224143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647106945514679,0.2647152841091156,-4.566107691061916e-06,0.0,0.0001993584010051,0.0,0.0,11.629935264587402,0.0,0.0,0.0,0.3006522953510284,4.0,0.0,1.0
391380,293.155517578125,297.1499938964844,293.1499938964844,0.0440447516739368,-1306.9599609375,304.1501159667969,0.6257781386375427,0.0848312526941299,0.0773565471172332,294.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786499023437,0.5124015212059021,0.050000000745058,0.0485988333821296,293.3098449707031,297.1499938964844,293.1499938964844,0.2897863984107971,-4166.75634765625,304.1728820800781,0.9990000128746032,0.3512960970401764,0.246227353811264,293.18658447265625,297.1499938964844,293.1499938964844,0.2891072034835815,-5636.24267578125,304.1587219238281,0.9990000128746032,0.3583852350711822,0.3333946764469147,293.31011962890625,297.1499938964844,293.1499938964844,0.0066800648346543,-2439.2275390625,298.93682861328125,0.5124015212059021,0.050000000745058,0.2305319458246231,291.1775207519531,291.1499938964844,266.1566772460937,264.7792358398437,282.5069885253906,293.8428039550781,290.1763916015625,1.0,0.2421254366636276,0.8275219798088074,0.8275219798088074,1.0,1.0,-1.123442530632019,0.4601437151432037,0.6632987856864929,0.2598443925380707,0.0,0.0,0.3517825305461883,40.39090347290039,43.0,-15.01321792602539,-8655.4150390625,157.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,306.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.796875,18000.0,0.0,0.0,0.1925542801618576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614481151103973,0.2614526748657226,-4.55520876130322e-06,0.0,0.0001954181061591,0.0,0.0,11.444463729858398,0.0,0.0,0.0,0.2998750805854797,4.0,0.0,1.0
391440,293.155517578125,297.1499938964844,293.1499938964844,0.0440447516739368,-1306.9599609375,304.1501159667969,0.6257781386375427,0.0848312526941299,0.0773565471172332,294.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786499023437,0.5124015212059021,0.050000000745058,0.0485988333821296,293.3098449707031,297.1499938964844,293.1499938964844,0.2897863984107971,-4166.75634765625,304.1728820800781,0.9990000128746032,0.3512960970401764,0.246227353811264,293.18658447265625,297.1499938964844,293.1499938964844,0.2891072034835815,-5636.24267578125,304.1587219238281,0.9990000128746032,0.3583852350711822,0.3333946764469147,293.31011962890625,297.1499938964844,293.1499938964844,0.0066800648346543,-2439.2275390625,298.93682861328125,0.5124015212059021,0.050000000745058,0.2305319458246231,291.1775207519531,291.1499938964844,266.1566772460937,264.7792358398437,282.5069885253906,293.8428039550781,290.1763916015625,1.0,0.2421254366636276,0.8275219798088074,0.8275219798088074,1.0,1.0,-1.123442530632019,0.4601437151432037,0.6632987856864929,0.2598443925380707,0.0,0.0,0.3517825305461883,40.39090347290039,43.0,-15.01321792602539,-8655.4150390625,157.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,306.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.796875,18000.0,0.0,0.0,0.1925542801618576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614481151103973,0.2614526748657226,-4.55520876130322e-06,0.0,0.0001954181061591,0.0,0.0,11.444463729858398,0.0,0.0,0.0,0.2998750805854797,4.0,0.0,1.0
391500,293.1506652832031,297.1499938964844,293.1499938964844,0.0445255897939205,-1314.9166259765625,304.1492004394531,0.6260201930999756,0.0857094526290893,0.0778068006038665,294.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736145019531,0.5115581750869751,0.050000000745058,0.0486096031963825,293.33074951171875,297.1499938964844,293.1499938964844,0.2865367233753204,-4129.552734375,304.1748352050781,0.9966470003128052,0.3451683521270752,0.2439127415418625,293.1831359863281,297.1499938964844,293.1499938964844,0.290680855512619,-5662.13916015625,304.1542053222656,0.9990000128746032,0.3586011528968811,0.3349217176437378,293.3092956542969,297.1499938964844,293.1499938964844,0.0066580902785062,-2433.5458984375,298.9093322753906,0.5115581750869751,0.050000000745058,0.2305830270051956,291.1725769042969,291.1499938964844,266.17498779296875,264.7961120605469,282.5387268066406,293.8860778808594,290.1717529296875,1.0,0.2424903959035873,0.8274537324905396,0.8274537324905396,1.0,1.0,-1.123084545135498,0.4600377380847931,0.6630468368530273,0.2595846354961395,0.0,0.0,0.3507782518863678,40.6542854309082,43.0,-12.858859062194824,-8620.953125,158.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1142272949219,306.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.1907948553562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602695822715759,0.2602741420269012,-4.551041456579696e-06,0.0,0.000193632527953,0.0,0.0,11.377230644226074,0.0,0.0,0.0,0.2995933890342712,4.0,0.0,1.0
