time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1439208984375,297.1499938964844,293.1499938964844,0.045592188835144,-1332.445068359375,304.1473999023437,0.6271706223487854,0.0870216712355613,0.078846238553524,294.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.5102021098136902,0.050000000745058,0.0486272722482681,293.34588623046875,297.1499938964844,293.1499938964844,0.2808848619461059,-4063.680908203125,304.1805419921875,0.9905635714530944,0.339894026517868,0.239885926246643,293.183349609375,297.1499938964844,293.1499938964844,0.2931780219078064,-5702.318359375,304.14892578125,0.9990000128746032,0.3581437468528747,0.3373896181583404,293.3083801269531,297.1499938964844,293.1499938964844,0.0066366931423544,-2427.744140625,298.8835144042969,0.5102021098136902,0.050000000745058,0.230666846036911,291.1708068847656,291.1499938964844,266.1933288574219,264.8129577636719,282.5648193359375,293.91961669921875,290.1706237792969,1.0,0.24308942258358,0.8273419737815857,0.8273419737815857,1.0,1.0,-1.122617244720459,0.4598995447158813,0.6627177000045776,0.2592394053936004,0.0,0.0,0.3495848774909973,41.0893440246582,46.0,-8.34216594696045,-8587.80859375,158.7547149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0867919921875,306.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.189167246222496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592045664787292,0.2592090964317322,-4.547710432234453e-06,0.0,0.0001919807109516,0.0,0.0,11.317639350891112,0.0,0.0,0.0,0.2993408441543579,4.0,0.0,1.0
391620,293.1349792480469,297.1499938964844,293.1499938964844,0.0477626174688339,-1368.271728515625,304.1447448730469,0.6276776194572449,0.0890106335282325,0.0809262990951538,294.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630249023437,0.5059943795204163,0.050000000745058,0.0486849769949913,293.3557434082031,297.1499938964844,293.1499938964844,0.2729940712451935,-3973.107666015625,304.1832580566406,0.9774332642555236,0.3328940570354461,0.2343419194221496,293.1883544921875,297.1499938964844,293.1499938964844,0.2943911552429199,-5720.8095703125,304.147705078125,0.994948387145996,0.3562790155410766,0.3382477760314941,293.306640625,297.1499938964844,293.1499938964844,0.0065987389534711,-2418.098388671875,298.8298034667969,0.5059943795204163,0.050000000745058,0.230940580368042,291.161865234375,291.1499938964844,266.2300109863281,264.8464660644531,282.5924377441406,293.9422912597656,290.1610107421875,1.0,0.2448354959487915,0.827118456363678,0.827118456363678,1.0,1.0,-1.119963526725769,0.4588201940059662,0.6611433029174805,0.2581991255283355,0.0,0.0,0.3484983444213867,42.50301361083984,49.0,-11.533347129821776,-8525.2919921875,160.68411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01043701171875,306.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.1863286346197128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575839161872864,0.2575884461402893,-4.54186101706e-06,0.0,0.0001890998682938,0.0,0.0,11.225382804870604,0.0,0.0,0.0,0.298960417509079,4.0,0.0,1.0
391680,293.1349792480469,297.1499938964844,293.1499938964844,0.0477626174688339,-1368.271728515625,304.1447448730469,0.6276776194572449,0.0890106335282325,0.0809262990951538,294.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630249023437,0.5059943795204163,0.050000000745058,0.0486849769949913,293.3557434082031,297.1499938964844,293.1499938964844,0.2729940712451935,-3973.107666015625,304.1832580566406,0.9774332642555236,0.3328940570354461,0.2343419194221496,293.1883544921875,297.1499938964844,293.1499938964844,0.2943911552429199,-5720.8095703125,304.147705078125,0.994948387145996,0.3562790155410766,0.3382477760314941,293.306640625,297.1499938964844,293.1499938964844,0.0065987389534711,-2418.098388671875,298.8298034667969,0.5059943795204163,0.050000000745058,0.230940580368042,291.161865234375,291.1499938964844,266.2300109863281,264.8464660644531,282.5924377441406,293.9422912597656,290.1610107421875,1.0,0.2448354959487915,0.827118456363678,0.827118456363678,1.0,1.0,-1.119963526725769,0.4588201940059662,0.6611433029174805,0.2581991255283355,0.0,0.0,0.3484983444213867,42.50301361083984,49.0,-11.533347129821776,-8525.2919921875,160.68411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01043701171875,306.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.1863286346197128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575839161872864,0.2575884461402893,-4.54186101706e-06,0.0,0.0001890998682938,0.0,0.0,11.225382804870604,0.0,0.0,0.0,0.298960417509079,4.0,0.0,1.0
391740,293.1328430175781,297.1499938964844,293.1499938964844,0.0488622970879077,-1386.4232177734375,304.14471435546875,0.6242468357086182,0.0898313373327255,0.0819714218378067,294.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5007376670837402,0.050000000745058,0.0487636923789978,293.3553161621094,297.1499938964844,293.1499938964844,0.2674970030784607,-3910.613037109375,304.1812744140625,0.9628530740737916,0.3277613520622253,0.2306117266416549,293.1904296875,297.1499938964844,293.1499938964844,0.2930854558944702,-5700.3681640625,304.15057373046875,0.9859427809715272,0.3548850417137146,0.3368899822235107,293.3052673339844,297.1499938964844,293.1499938964844,0.0065629202872514,-2408.680908203125,298.7773742675781,0.5007376670837402,0.050000000745058,0.2313139587640762,291.1570739746094,291.1499938964844,266.26666259765625,264.8798217773437,282.607177734375,293.9389038085937,290.1564025878906,1.0,0.2470788061618805,0.8268949389457703,0.8268949389457703,1.0,1.0,-1.1155787706375122,0.4569514691829681,0.6586272716522217,0.2567594647407532,0.0,0.0,0.3478893339633941,44.42433547973633,52.0,-8.3245849609375,-8471.4287109375,163.0919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107971191406,306.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1840769201517105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256969004869461,0.256973534822464,-4.539418114291038e-06,0.0,0.0001868146791821,0.0,0.0,11.189942359924316,0.0,0.0,0.0,0.2988036572933197,4.0,0.0,1.0
391800,293.1328430175781,297.1499938964844,293.1499938964844,0.0488622970879077,-1386.4232177734375,304.14471435546875,0.6242468357086182,0.0898313373327255,0.0819714218378067,294.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5007376670837402,0.050000000745058,0.0487636923789978,293.3553161621094,297.1499938964844,293.1499938964844,0.2674970030784607,-3910.613037109375,304.1812744140625,0.9628530740737916,0.3277613520622253,0.2306117266416549,293.1904296875,297.1499938964844,293.1499938964844,0.2930854558944702,-5700.3681640625,304.15057373046875,0.9859427809715272,0.3548850417137146,0.3368899822235107,293.3052673339844,297.1499938964844,293.1499938964844,0.0065629202872514,-2408.680908203125,298.7773742675781,0.5007376670837402,0.050000000745058,0.2313139587640762,291.1570739746094,291.1499938964844,266.26666259765625,264.8798217773437,282.607177734375,293.9389038085937,290.1564025878906,1.0,0.2470788061618805,0.8268949389457703,0.8268949389457703,1.0,1.0,-1.1155787706375122,0.4569514691829681,0.6586272716522217,0.2567594647407532,0.0,0.0,0.3478893339633941,44.42433547973633,52.0,-8.3245849609375,-8471.4287109375,163.0919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107971191406,306.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1840769201517105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256969004869461,0.256973534822464,-4.539418114291038e-06,0.0,0.0001868146791821,0.0,0.0,11.189942359924316,0.0,0.0,0.0,0.2988036572933197,4.0,0.0,1.0
391860,293.13385009765625,297.1499938964844,293.1499938964844,0.0493095926940441,-1393.800537109375,304.1457214355469,0.6187995076179504,0.0900627821683883,0.0823658779263496,294.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.4953142404556274,0.050000000745058,0.0488530546426773,293.352294921875,297.1499938964844,293.1499938964844,0.2628217041492462,-3857.45947265625,304.1786499023437,0.9469996690750122,0.3231721520423889,0.2274220883846283,293.19097900390625,297.1499938964844,293.1499938964844,0.2921743988990783,-5686.04150390625,304.1518859863281,0.9757193326950072,0.3537473678588867,0.3358679711818695,293.3043212890625,297.1499938964844,293.1499938964844,0.0065284362062811,-2399.73828125,298.72369384765625,0.4953142404556274,0.050000000745058,0.2317378669977188,291.1510314941406,291.1499938964844,266.3033447265625,264.9129333496094,282.6179504394531,293.9307861328125,290.1505126953125,1.0,0.2497156262397766,0.8266635537147522,0.8266635537147522,1.0,1.0,-1.1116127967834473,0.4553063511848449,0.6563065052032471,0.2553304135799408,0.0,0.0,0.3481709957122803,46.6193733215332,55.0,-7.558279037475586,-8426.1435546875,166.1065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,305.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1824130266904831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569911479949951,0.256995677947998,-4.538519078778336e-06,0.0,0.0001851260312832,0.0,0.0,11.188918113708496,0.0,0.0,0.0,0.2987935841083526,4.0,0.0,1.0
391920,293.13385009765625,297.1499938964844,293.1499938964844,0.0493095926940441,-1393.800537109375,304.1457214355469,0.6187995076179504,0.0900627821683883,0.0823658779263496,294.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.4953142404556274,0.050000000745058,0.0488530546426773,293.352294921875,297.1499938964844,293.1499938964844,0.2628217041492462,-3857.45947265625,304.1786499023437,0.9469996690750122,0.3231721520423889,0.2274220883846283,293.19097900390625,297.1499938964844,293.1499938964844,0.2921743988990783,-5686.04150390625,304.1518859863281,0.9757193326950072,0.3537473678588867,0.3358679711818695,293.3043212890625,297.1499938964844,293.1499938964844,0.0065284362062811,-2399.73828125,298.72369384765625,0.4953142404556274,0.050000000745058,0.2317378669977188,291.1510314941406,291.1499938964844,266.3033447265625,264.9129333496094,282.6179504394531,293.9307861328125,290.1505126953125,1.0,0.2497156262397766,0.8266635537147522,0.8266635537147522,1.0,1.0,-1.1116127967834473,0.4553063511848449,0.6563065052032471,0.2553304135799408,0.0,0.0,0.3481709957122803,46.6193733215332,55.0,-7.558279037475586,-8426.1435546875,166.1065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,305.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1824130266904831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569911479949951,0.256995677947998,-4.538519078778336e-06,0.0,0.0001851260312832,0.0,0.0,11.188918113708496,0.0,0.0,0.0,0.2987935841083526,4.0,0.0,1.0
391980,293.13604736328125,297.1499938964844,293.1499938964844,0.0494552105665206,-1396.1529541015625,304.1469116210937,0.6122409105300903,0.0900325402617454,0.0824809372425079,294.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.4898346960544586,0.050000000745058,0.0489514134824276,293.3487854003906,297.1499938964844,293.1499938964844,0.2583672404289245,-3806.456298828125,304.1765441894531,0.930212378501892,0.3187582790851593,0.2244023084640503,293.19110107421875,297.1499938964844,293.1499938964844,0.2912787795066833,-5672.0615234375,304.1527404785156,0.9643643498420716,0.3526814579963684,0.3349526226520538,293.30377197265625,297.1499938964844,293.1499938964844,0.0064937802962958,-2390.453369140625,298.6704406738281,0.4898346960544586,0.050000000745058,0.2322044223546981,291.1480407714844,291.1499938964844,266.3399963378906,264.94580078125,282.6291809082031,293.9237365722656,290.1478271484375,1.0,0.2526314258575439,0.8264321684837341,0.8264321684837341,1.0,1.0,-1.1077054738998413,0.4536893367767334,0.6540161967277527,0.2539156377315521,0.0,0.0,0.3486652970314026,49.04320526123047,58.0,-4.25306510925293,-8385.7080078125,169.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6722106933594,305.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1813160479068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574495077133178,0.2574540376663208,-4.539390829449985e-06,0.0,0.0001840127370087,0.0,0.0,11.213112831115724,0.0,0.0,0.0,0.2988874614238739,4.0,0.0,1.0
392040,293.13604736328125,297.1499938964844,293.1499938964844,0.0494552105665206,-1396.1529541015625,304.1469116210937,0.6122409105300903,0.0900325402617454,0.0824809372425079,294.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.4898346960544586,0.050000000745058,0.0489514134824276,293.3487854003906,297.1499938964844,293.1499938964844,0.2583672404289245,-3806.456298828125,304.1765441894531,0.930212378501892,0.3187582790851593,0.2244023084640503,293.19110107421875,297.1499938964844,293.1499938964844,0.2912787795066833,-5672.0615234375,304.1527404785156,0.9643643498420716,0.3526814579963684,0.3349526226520538,293.30377197265625,297.1499938964844,293.1499938964844,0.0064937802962958,-2390.453369140625,298.6704406738281,0.4898346960544586,0.050000000745058,0.2322044223546981,291.1480407714844,291.1499938964844,266.3399963378906,264.94580078125,282.6291809082031,293.9237365722656,290.1478271484375,1.0,0.2526314258575439,0.8264321684837341,0.8264321684837341,1.0,1.0,-1.1077054738998413,0.4536893367767334,0.6540161967277527,0.2539156377315521,0.0,0.0,0.3486652970314026,49.04320526123047,58.0,-4.25306510925293,-8385.7080078125,169.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6722106933594,305.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1813160479068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574495077133178,0.2574540376663208,-4.539390829449985e-06,0.0,0.0001840127370087,0.0,0.0,11.213112831115724,0.0,0.0,0.0,0.2988874614238739,4.0,0.0,1.0
392100,293.1373291015625,297.1499938964844,293.1499938964844,0.049462292343378,-1396.2362060546875,304.1474609375,0.6086318492889404,0.089956134557724,0.0824789032340049,294.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474914550781,0.4870842099189758,0.050000000745058,0.0490033142268657,293.3470458984375,297.1499938964844,293.1499938964844,0.2561801970005035,-3781.278076171875,304.1757202148437,0.921794295310974,0.3165830075740814,0.2229212075471878,293.1911315917969,297.1499938964844,293.1499938964844,0.2908205389976501,-5664.93212890625,304.153076171875,0.9583587050437928,0.3521556854248047,0.3345084190368652,293.3036193847656,297.1499938964844,293.1499938964844,0.0064763403497636,-2385.697265625,298.64385986328125,0.4870842099189758,0.050000000745058,0.2324506193399429,291.1473693847656,291.1499938964844,266.3583374023437,264.962158203125,282.6354064941406,293.92095947265625,290.14727783203125,1.0,0.2541656196117401,0.8263165354728699,0.8263165354728699,1.0,1.0,-1.1057498455047607,0.4528743028640747,0.6528756022453308,0.2532248497009277,0.0,0.0,0.3489097654819488,50.32455062866211,58.0,-2.759352684020996,-8365.4296875,171.3853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,305.847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1809574961662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576905786991119,0.2576951086521148,-4.540022473520367e-06,0.0,0.0001836488518165,0.0,0.0,11.226250648498535,0.0,0.0,0.0,0.2989407181739807,4.0,0.0,1.0
392160,293.1387023925781,297.1499938964844,293.1499938964844,0.0494357198476791,-1395.76025390625,304.1479797363281,0.6049109697341919,0.0898481458425521,0.082446850836277,294.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471862792969,0.4843164384365082,0.050000000745058,0.0490567237138748,293.34527587890625,297.1499938964844,293.1499938964844,0.2540138363838196,-3756.253662109375,304.17498779296875,0.9136067628860474,0.3144308924674988,0.2214547842741012,293.1911315917969,297.1499938964844,293.1499938964844,0.2903529405593872,-5657.66650390625,304.1533508300781,0.952201008796692,0.3516336381435394,0.3340685367584228,293.3035888671875,297.1499938964844,293.1499938964844,0.0064587933011353,-2380.8603515625,298.6172790527344,0.4843164384365082,0.050000000745058,0.2327039837837219,291.1471862792969,291.1499938964844,266.3766784667969,264.9784240722656,282.6419372558594,293.91851806640625,290.1471862792969,1.0,0.255738765001297,0.8262125849723816,0.8262125849723816,1.0,1.0,-1.1037914752960205,0.4520525336265564,0.6517388820648193,0.2525524497032165,0.0,0.0,0.3491199314594269,51.6445426940918,61.0,-1.349326729774475,-8345.1513671875,173.28965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,305.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.1807100772857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579157948493957,0.2579203248023987,-4.5406713979900815e-06,0.0,0.0001833977585192,0.0,0.0,11.238667488098145,0.0,0.0,0.0,0.2989914119243622,4.0,0.0,1.0
392220,293.1409912109375,297.1499938964844,293.1499938964844,0.0493346601724624,-1394.0299072265625,304.148681640625,0.5988083481788635,0.0896148309111595,0.082342654466629,294.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474914550781,0.4798153936862945,0.050000000745058,0.0491447336971759,293.3423767089844,297.1499938964844,293.1499938964844,0.2506168186664581,-3716.870849609375,304.1739501953125,0.9015803337097168,0.3110578656196594,0.2191548943519592,293.1910705566406,297.1499938964844,293.1499938964844,0.2895996868610382,-5645.98486328125,304.1537170410156,0.9421911835670472,0.3508129417896271,0.3333792388439178,293.3036499023437,297.1499938964844,293.1499938964844,0.0064305034466087,-2372.98095703125,298.5746154785156,0.4798153936862945,0.050000000745058,0.2331214547157287,291.1475524902344,291.1499938964844,266.406005859375,265.0043334960937,282.65252685546875,293.9142150878906,290.1476135253906,1.0,0.2583191394805908,0.8260462880134583,0.8260462880134583,1.0,1.0,-1.1006851196289062,0.4507338106632232,0.6499512791633606,0.2515296638011932,0.0,0.0,0.3493536710739136,53.82280731201172,61.0,0.2076665759086609,-8312.0859375,176.4534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564208984375,305.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.1805117279291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581869661808014,0.2581914961338043,-4.541566340776626e-06,0.0,0.0001831964618759,0.0,0.0,11.253890991210938,0.0,0.0,0.0,0.2990545630455017,4.0,0.0,1.0
392280,293.1416015625,297.1499938964844,293.1499938964844,0.0492983311414718,-1393.4146728515625,304.1488647460937,0.5972590446472168,0.089544229209423,0.0823062881827354,294.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.4786674678325653,0.050000000745058,0.0491671562194824,293.3416442871094,297.1499938964844,293.1499938964844,0.2497811466455459,-3707.157470703125,304.1737060546875,0.8987747430801392,0.3102245330810547,0.2185883820056915,293.1910400390625,297.1499938964844,293.1499938964844,0.2894115746021271,-5643.072265625,304.15380859375,0.9396818280220032,0.3506093025207519,0.3332093954086303,293.3037109375,297.1499938964844,293.1499938964844,0.0064234239980578,-2370.998779296875,298.5639038085937,0.4786674678325653,0.050000000745058,0.2332278192043304,291.147705078125,291.1499938964844,266.413330078125,265.01080322265625,282.6552734375,293.91314697265625,290.1477966308594,1.0,0.2589735984802246,0.826004683971405,0.826004683971405,1.0,1.0,-1.099912166595459,0.4504020810127258,0.6495100855827332,0.2512853741645813,0.0,0.0,0.3493945002555847,54.37839126586914,64.0,0.5258144736289978,-8303.90625,177.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,305.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.1804936677217483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582373321056366,0.2582418620586395,-4.541747330222279e-06,0.0,0.0001831781264627,0.0,0.0,11.256753921508787,0.0,0.0,0.0,0.2990666031837463,4.0,0.0,1.0
392340,293.1447448730469,297.1499938964844,293.1499938964844,0.0490444339811801,-1389.1397705078125,304.149658203125,0.5893855094909668,0.0891174748539924,0.0820595547556877,294.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.149169921875,0.4726967513561249,0.050000000745058,0.0492815300822258,293.3380432128906,297.1499938964844,293.1499938964844,0.2456496357917785,-3658.9697265625,304.1726989746094,0.8850987553596497,0.3060958683490753,0.215789794921875,293.1909484863281,297.1499938964844,293.1499938964844,0.2884521484375,-5628.2138671875,304.1541442871094,0.9272621273994446,0.3495921194553375,0.332366406917572,293.3041076660156,297.1499938964844,293.1499938964844,0.0063875978812575,-2360.85107421875,298.5102844238281,0.4726967513561249,0.050000000745058,0.2337703704833984,291.1494445800781,291.1499938964844,266.45001220703125,265.0428466796875,282.6702880859375,293.9088439941406,290.1497497558594,1.0,0.2622867226600647,0.8257968425750732,0.8257968425750732,1.0,1.0,-1.0960334539413452,0.4487105906009674,0.6473228335380554,0.2501348555088043,0.0,0.0,0.3493718802928924,57.2150993347168,67.0,2.6370534896850586,-8263.7060546875,181.39796447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,305.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.180555909872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258324384689331,0.2583289444446563,-4.542307578958571e-06,0.0,0.0001832412963267,0.0,0.0,11.262283325195312,0.0,0.0,0.0,0.299090713262558,4.0,0.0,1.0
392400,293.1447448730469,297.1499938964844,293.1499938964844,0.0490444339811801,-1389.1397705078125,304.149658203125,0.5893855094909668,0.0891174748539924,0.0820595547556877,294.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.149169921875,0.4726967513561249,0.050000000745058,0.0492815300822258,293.3380432128906,297.1499938964844,293.1499938964844,0.2456496357917785,-3658.9697265625,304.1726989746094,0.8850987553596497,0.3060958683490753,0.215789794921875,293.1909484863281,297.1499938964844,293.1499938964844,0.2884521484375,-5628.2138671875,304.1541442871094,0.9272621273994446,0.3495921194553375,0.332366406917572,293.3041076660156,297.1499938964844,293.1499938964844,0.0063875978812575,-2360.85107421875,298.5102844238281,0.4726967513561249,0.050000000745058,0.2337703704833984,291.1494445800781,291.1499938964844,266.45001220703125,265.0428466796875,282.6702880859375,293.9088439941406,290.1497497558594,1.0,0.2622867226600647,0.8257968425750732,0.8257968425750732,1.0,1.0,-1.0960334539413452,0.4487105906009674,0.6473228335380554,0.2501348555088043,0.0,0.0,0.3493718802928924,57.2150993347168,67.0,2.6370534896850586,-8263.7060546875,181.39796447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,305.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.180555909872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258324384689331,0.2583289444446563,-4.542307578958571e-06,0.0,0.0001832412963267,0.0,0.0,11.262283325195312,0.0,0.0,0.0,0.299090713262558,4.0,0.0,1.0
392460,293.1591796875,297.1499938964844,293.1499938964844,0.0470650494098663,-1356.20458984375,304.15313720703125,0.5760626196861267,0.0863129496574401,0.0801462829113006,294.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15655517578125,0.4653218686580658,0.050000000745058,0.0494133085012435,293.34442138671875,297.1499938964844,293.1499938964844,0.2399677634239196,-3591.5,304.1746520996094,0.869517982006073,0.3000224530696869,0.2119214683771133,293.20086669921875,297.1499938964844,293.1499938964844,0.2857663929462433,-5585.65869140625,304.15728759765625,0.9125728011131288,0.3465254306793213,0.3299980461597442,293.3169860839844,297.1499938964844,293.1499938964844,0.006314467638731,-2339.092529296875,298.4249267578125,0.4653218686580658,0.050000000745058,0.2343954592943191,291.1581420898437,291.1499938964844,266.4866638183594,265.0747375488281,282.6923828125,293.9036865234375,290.1599426269531,1.0,0.265501856803894,0.8255999684333801,0.8255999684333801,1.0,1.0,-1.087161421775818,0.4446569383144378,0.6425044536590576,0.2480950802564621,0.0,0.0,0.3478882014751434,60.43080520629883,70.0,14.033941268920898,-8202.439453125,184.68214416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256591796875,305.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1807662099599838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575262486934662,0.2575307786464691,-4.541502221400151e-06,0.0,0.0001834547292673,0.0,0.0,11.221755027770996,0.0,0.0,0.0,0.2989261150360107,4.0,0.0,1.0
392520,293.1591796875,297.1499938964844,293.1499938964844,0.0470650494098663,-1356.20458984375,304.15313720703125,0.5760626196861267,0.0863129496574401,0.0801462829113006,294.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15655517578125,0.4653218686580658,0.050000000745058,0.0494133085012435,293.34442138671875,297.1499938964844,293.1499938964844,0.2399677634239196,-3591.5,304.1746520996094,0.869517982006073,0.3000224530696869,0.2119214683771133,293.20086669921875,297.1499938964844,293.1499938964844,0.2857663929462433,-5585.65869140625,304.15728759765625,0.9125728011131288,0.3465254306793213,0.3299980461597442,293.3169860839844,297.1499938964844,293.1499938964844,0.006314467638731,-2339.092529296875,298.4249267578125,0.4653218686580658,0.050000000745058,0.2343954592943191,291.1581420898437,291.1499938964844,266.4866638183594,265.0747375488281,282.6923828125,293.9036865234375,290.1599426269531,1.0,0.265501856803894,0.8255999684333801,0.8255999684333801,1.0,1.0,-1.087161421775818,0.4446569383144378,0.6425044536590576,0.2480950802564621,0.0,0.0,0.3478882014751434,60.43080520629883,70.0,14.033941268920898,-8202.439453125,184.68214416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256591796875,305.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1807662099599838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575262486934662,0.2575307786464691,-4.541502221400151e-06,0.0,0.0001834547292673,0.0,0.0,11.221755027770996,0.0,0.0,0.0,0.2989261150360107,4.0,0.0,1.0
392580,293.17010498046875,297.1499938964844,293.1499938964844,0.0448731780052185,-1320.15380859375,304.1557006835937,0.5626192688941956,0.0838614404201507,0.0780417546629905,294.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659240722656,0.4577141106128692,0.050000000745058,0.0495416074991226,293.3442077636719,297.1499938964844,293.1499938964844,0.2348643392324447,-3531.000244140625,304.17486572265625,0.8558725118637085,0.2951329052448272,0.2084548771381378,293.2045288085937,297.1499938964844,293.1499938964844,0.2834792733192444,-5549.92578125,304.1585998535156,0.9004782438278198,0.3444826006889343,0.3280240297317505,293.3263244628906,297.1499938964844,293.1499938964844,0.0062515945173799,-2320.335693359375,298.3446350097656,0.4577141106128692,0.050000000745058,0.2350040525197982,291.1661376953125,291.1499938964844,266.5233459472656,265.1065368652344,282.70263671875,293.8807067871094,290.16607666015625,1.0,0.2686356008052826,0.8254031538963318,0.8254031538963318,1.0,1.0,-1.0789889097213743,0.4409722685813904,0.6380167007446289,0.246093064546585,0.0,0.0,0.3449976444244385,63.56553649902344,73.0,6.917041778564453,-8118.6142578125,187.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,305.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1808913499116897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547228932380676,0.2547274231910705,-4.535447715170449e-06,0.0,0.0001835817238315,0.0,0.0,11.072331428527832,0.0,0.0,0.0,0.2983376979827881,4.0,0.0,1.0
392640,293.17010498046875,297.1499938964844,293.1499938964844,0.0448731780052185,-1320.15380859375,304.1557006835937,0.5626192688941956,0.0838614404201507,0.0780417546629905,294.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659240722656,0.4577141106128692,0.050000000745058,0.0495416074991226,293.3442077636719,297.1499938964844,293.1499938964844,0.2348643392324447,-3531.000244140625,304.17486572265625,0.8558725118637085,0.2951329052448272,0.2084548771381378,293.2045288085937,297.1499938964844,293.1499938964844,0.2834792733192444,-5549.92578125,304.1585998535156,0.9004782438278198,0.3444826006889343,0.3280240297317505,293.3263244628906,297.1499938964844,293.1499938964844,0.0062515945173799,-2320.335693359375,298.3446350097656,0.4577141106128692,0.050000000745058,0.2350040525197982,291.1661376953125,291.1499938964844,266.5233459472656,265.1065368652344,282.70263671875,293.8807067871094,290.16607666015625,1.0,0.2686356008052826,0.8254031538963318,0.8254031538963318,1.0,1.0,-1.0789889097213743,0.4409722685813904,0.6380167007446289,0.246093064546585,0.0,0.0,0.3449976444244385,63.56553649902344,73.0,6.917041778564453,-8118.6142578125,187.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,305.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1808913499116897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547228932380676,0.2547274231910705,-4.535447715170449e-06,0.0,0.0001835817238315,0.0,0.0,11.072331428527832,0.0,0.0,0.0,0.2983376979827881,4.0,0.0,1.0
392700,293.1747741699219,297.1499938964844,293.1499938964844,0.0438105650246143,-1302.8203125,304.1565856933594,0.5561679005622864,0.0826876759529113,0.0770129784941673,294.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661376953125,0.4542292952537536,0.050000000745058,0.0496042817831039,293.34307861328125,297.1499938964844,293.1499938964844,0.2326326072216034,-3504.60498046875,304.1744079589844,0.8497734069824219,0.2928916215896606,0.2069050073623657,293.2055053710937,297.1499938964844,293.1499938964844,0.2826113998889923,-5536.55615234375,304.1585998535156,0.8952327370643616,0.3436013460159302,0.3272359073162079,293.3300170898437,297.1499938964844,293.1499938964844,0.0062222816050052,-2311.806884765625,298.3042297363281,0.4542292952537536,0.050000000745058,0.2353013604879379,291.16619873046875,291.1499938964844,266.5416564941406,265.1224060058594,282.70721435546875,293.8699645996094,290.1662902832031,1.0,0.270191490650177,0.8253047466278076,0.8253047466278076,1.0,1.0,-1.075379729270935,0.4393643140792846,0.6360154747962952,0.2451582252979278,0.0,0.0,0.3439140617847442,65.10130310058594,73.0,4.509673595428467,-8086.984375,189.6709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,305.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.1808756440877914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536165118217468,0.2536210715770721,-4.532073944574222e-06,0.0,0.0001835657749325,0.0,0.0,11.011302947998049,0.0,0.0,0.0,0.2980857193470001,4.0,0.0,1.0
392760,293.1776123046875,297.1499938964844,293.1499938964844,0.042906317859888,-1288.115478515625,304.15704345703125,0.550339937210083,0.0818138048052787,0.0761478841304779,294.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669616699219,0.4509402513504028,0.050000000745058,0.0496664009988307,293.3417358398437,297.1499938964844,293.1499938964844,0.2304675430059433,-3478.938720703125,304.1739196777344,0.8440060615539551,0.2907121181488037,0.2054129242897033,293.2071228027344,297.1499938964844,293.1499938964844,0.281682938337326,-5522.18212890625,304.1587219238281,0.8901488184928894,0.3425839841365814,0.3264083564281463,293.33319091796875,297.1499938964844,293.1499938964844,0.0061934366822242,-2303.296142578125,298.26495361328125,0.4509402513504028,0.050000000745058,0.2355960309505462,291.1672058105469,291.1499938964844,266.5599975585937,265.13824462890625,282.7119140625,293.8603820800781,290.1675109863281,1.0,0.2717430591583252,0.8252453207969666,0.8252453207969666,1.0,1.0,-1.0719852447509766,0.4378672540187835,0.6341179609298706,0.2442490011453628,0.0,0.0,0.3426662385463714,66.62539672851562,61.0,4.054028511047363,-8057.38671875,191.4084625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,305.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.26171875,18000.0,0.0,0.0,0.1808118969202041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524963319301605,0.2525008618831634,-4.5289675654203165e-06,0.0,0.0001835010916693,0.0,0.0,10.950357437133787,0.0,0.0,0.0,0.2978331446647644,4.0,0.0,1.0
392820,293.18035888671875,297.1499938964844,293.1499938964844,0.0415397882461547,-1265.946044921875,304.1569519042969,0.5481464266777039,0.0805541351437568,0.074857696890831,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1702880859375,0.4526824057102203,0.050000000745058,0.0496331863105297,293.3386535644531,297.1499938964844,293.1499938964844,0.2261124104261398,-3427.04541015625,304.1732177734375,0.8420717716217041,0.2864762246608734,0.20241180062294,293.2110595703125,297.1499938964844,293.1499938964844,0.2793448865413666,-5485.68408203125,304.15972900390625,0.890466034412384,0.3403373062610626,0.3243123888969421,293.3383178710937,297.1499938964844,293.1499938964844,0.006114964839071,-2279.250244140625,298.18902587890625,0.4526824057102203,0.050000000745058,0.2354384660720825,291.1708068847656,291.1499938964844,266.5966796875,265.1698913574219,282.7253112792969,293.8462219238281,290.17138671875,1.0,0.2692967057228088,0.8251264691352844,0.8251264691352844,1.0,1.0,-1.0640902519226074,0.4343755841255188,0.6297147274017334,0.2421781867742538,0.0,0.0,0.3396864235401153,65.67245483398438,49.0,5.768074035644531,-7992.3623046875,187.25509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,305.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.1805178523063659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498461455106735,0.2498506754636764,-4.522234576143092e-06,0.0,0.0001832026755437,0.0,0.0,10.808093070983888,0.0,0.0,0.0,0.2972524166107178,4.0,0.0,1.0
392880,293.18035888671875,297.1499938964844,293.1499938964844,0.0415397882461547,-1265.946044921875,304.1569519042969,0.5481464266777039,0.0805541351437568,0.074857696890831,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1702880859375,0.4526824057102203,0.050000000745058,0.0496331863105297,293.3386535644531,297.1499938964844,293.1499938964844,0.2261124104261398,-3427.04541015625,304.1732177734375,0.8420717716217041,0.2864762246608734,0.20241180062294,293.2110595703125,297.1499938964844,293.1499938964844,0.2793448865413666,-5485.68408203125,304.15972900390625,0.890466034412384,0.3403373062610626,0.3243123888969421,293.3383178710937,297.1499938964844,293.1499938964844,0.006114964839071,-2279.250244140625,298.18902587890625,0.4526824057102203,0.050000000745058,0.2354384660720825,291.1708068847656,291.1499938964844,266.5966796875,265.1698913574219,282.7253112792969,293.8462219238281,290.17138671875,1.0,0.2692967057228088,0.8251264691352844,0.8251264691352844,1.0,1.0,-1.0640902519226074,0.4343755841255188,0.6297147274017334,0.2421781867742538,0.0,0.0,0.3396864235401153,65.67245483398438,49.0,5.768074035644531,-7992.3623046875,187.25509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,305.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.1805178523063659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498461455106735,0.2498506754636764,-4.522234576143092e-06,0.0,0.0001832026755437,0.0,0.0,10.808093070983888,0.0,0.0,0.0,0.2972524166107178,4.0,0.0,1.0
392940,293.1816711425781,297.1499938964844,293.1499938964844,0.0403430052101612,-1246.5216064453125,304.1566162109375,0.5531280636787415,0.0795180797576904,0.0737437903881073,294.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17633056640625,0.4615103006362915,0.050000000745058,0.0494768433272838,293.3353576660156,297.1499938964844,293.1499938964844,0.2217462360858917,-3374.69921875,304.1727600097656,0.8479496240615845,0.2823658585548401,0.1994157433509826,293.2145080566406,297.1499938964844,293.1499938964844,0.2767459452152252,-5445.0234375,304.16082763671875,0.8995925784111023,0.3380877077579498,0.3220280408859253,293.34210205078125,297.1499938964844,293.1499938964844,0.0060211024247109,-2249.703369140625,298.11627197265625,0.4615103006362915,0.050000000745058,0.2346968352794647,291.1770324707031,291.1499938964844,266.6333312988281,265.20147705078125,282.74298095703125,293.83837890625,290.1777648925781,1.0,0.2630616128444671,0.8250076174736023,0.8250076174736023,1.0,1.0,-1.0553377866744995,0.4305187165737152,0.6248190999031067,0.2398649156093597,0.0,0.0,0.3356740474700928,61.59006881713867,37.0,8.14200210571289,-7916.63134765625,177.27410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371520996094,305.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.1799369156360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463443428277969,0.2463488578796386,-4.51378491561627e-06,0.0,0.0001826130901463,0.0,0.0,10.622193336486816,0.0,0.0,0.0,0.2964987158775329,4.0,0.0,1.0
393000,293.1816711425781,297.1499938964844,293.1499938964844,0.0403430052101612,-1246.5216064453125,304.1566162109375,0.5531280636787415,0.0795180797576904,0.0737437903881073,294.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17633056640625,0.4615103006362915,0.050000000745058,0.0494768433272838,293.3353576660156,297.1499938964844,293.1499938964844,0.2217462360858917,-3374.69921875,304.1727600097656,0.8479496240615845,0.2823658585548401,0.1994157433509826,293.2145080566406,297.1499938964844,293.1499938964844,0.2767459452152252,-5445.0234375,304.16082763671875,0.8995925784111023,0.3380877077579498,0.3220280408859253,293.34210205078125,297.1499938964844,293.1499938964844,0.0060211024247109,-2249.703369140625,298.11627197265625,0.4615103006362915,0.050000000745058,0.2346968352794647,291.1770324707031,291.1499938964844,266.6333312988281,265.20147705078125,282.74298095703125,293.83837890625,290.1777648925781,1.0,0.2630616128444671,0.8250076174736023,0.8250076174736023,1.0,1.0,-1.0553377866744995,0.4305187165737152,0.6248190999031067,0.2398649156093597,0.0,0.0,0.3356740474700928,61.59006881713867,37.0,8.14200210571289,-7916.63134765625,177.27410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371520996094,305.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.1799369156360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463443428277969,0.2463488578796386,-4.51378491561627e-06,0.0,0.0001826130901463,0.0,0.0,10.622193336486816,0.0,0.0,0.0,0.2964987158775329,4.0,0.0,1.0
393060,293.182373046875,297.1499938964844,293.1499938964844,0.0391722321510314,-1227.5159912109375,304.1563720703125,0.5638533234596252,0.0785701870918273,0.0726511031389236,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824035644531,0.4748970866203308,0.050000000745058,0.0492403171956539,293.33203125,297.1499938964844,293.1499938964844,0.2174262404441833,-3322.659423828125,304.17236328125,0.8607933521270752,0.2783455848693847,0.1964280754327774,293.2171936035156,297.1499938964844,293.1499938964844,0.2741279900074005,-5404.11181640625,304.1615600585937,0.917439877986908,0.3359124362468719,0.3197252154350281,293.3449401855469,297.1499938964844,293.1499938964844,0.0059189568273723,-2217.134033203125,298.0447692871094,0.4748970866203308,0.050000000745058,0.2335748672485351,291.1829833984375,291.1499938964844,266.6700134277344,265.2330017089844,282.7635498046875,293.8356628417969,290.18359375,1.0,0.2539856135845184,0.8249052166938782,0.8249052166938782,1.0,1.0,-1.0460455417633057,0.4264528453350067,0.6195927262306213,0.237357810139656,0.0,0.0,0.3308631479740143,55.46962738037109,25.0,7.938547134399414,-7830.20556640625,163.66201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,305.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.46484375,18000.0,0.0,0.0,0.1789976358413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420599907636642,0.2420644909143448,-4.5032174966763705e-06,0.0,0.0001816598378354,0.0,0.0,10.395870208740234,0.0,0.0,0.0,0.2955819070339203,4.0,0.0,1.0
393120,293.182373046875,297.1499938964844,293.1499938964844,0.0391722321510314,-1227.5159912109375,304.1563720703125,0.5638533234596252,0.0785701870918273,0.0726511031389236,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824035644531,0.4748970866203308,0.050000000745058,0.0492403171956539,293.33203125,297.1499938964844,293.1499938964844,0.2174262404441833,-3322.659423828125,304.17236328125,0.8607933521270752,0.2783455848693847,0.1964280754327774,293.2171936035156,297.1499938964844,293.1499938964844,0.2741279900074005,-5404.11181640625,304.1615600585937,0.917439877986908,0.3359124362468719,0.3197252154350281,293.3449401855469,297.1499938964844,293.1499938964844,0.0059189568273723,-2217.134033203125,298.0447692871094,0.4748970866203308,0.050000000745058,0.2335748672485351,291.1829833984375,291.1499938964844,266.6700134277344,265.2330017089844,282.7635498046875,293.8356628417969,290.18359375,1.0,0.2539856135845184,0.8249052166938782,0.8249052166938782,1.0,1.0,-1.0460455417633057,0.4264528453350067,0.6195927262306213,0.237357810139656,0.0,0.0,0.3308631479740143,55.46962738037109,25.0,7.938547134399414,-7830.20556640625,163.66201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,305.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.46484375,18000.0,0.0,0.0,0.1789976358413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420599907636642,0.2420644909143448,-4.5032174966763705e-06,0.0,0.0001816598378354,0.0,0.0,10.395870208740234,0.0,0.0,0.0,0.2955819070339203,4.0,0.0,1.0
393180,293.1827697753906,297.1499938964844,293.1499938964844,0.0380103960633277,-1208.640869140625,304.1561889648437,0.5804252624511719,0.0776701867580413,0.0715595781803131,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.4898253083229065,0.050000000745058,0.0489520728588104,293.3287658691406,297.1499938964844,293.1499938964844,0.2131676226854324,-3271.12939453125,304.1719970703125,0.8816643953323364,0.2743944823741913,0.1934533715248108,293.2191772460937,297.1499938964844,293.1499938964844,0.2715457081794739,-5363.7900390625,304.1620178222656,0.945967733860016,0.3338063657283783,0.3174392580986023,293.34716796875,297.1499938964844,293.1499938964844,0.0058123017661273,-2182.798828125,297.9736022949219,0.4898253083229065,0.050000000745058,0.2322075515985489,291.1879272460937,291.1499938964844,266.7066650390625,265.264404296875,282.7859191894531,293.8371887207031,290.1883850097656,1.0,0.242708683013916,0.824802815914154,0.824802815914154,1.0,1.0,-1.0364341735839844,0.4222877621650696,0.6141464114189148,0.2346796244382858,0.0,0.0,0.3254685997962951,48.03413391113281,25.0,6.820975303649902,-7737.90185546875,147.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,305.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7578125,18000.0,0.0,0.0,0.1776599138975143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372767031192779,0.2372811883687973,-4.491254003369249e-06,0.0,0.0001803022169042,0.0,0.0,10.14494800567627,0.0,0.0,0.0,0.2945634424686432,4.0,0.0,1.0
393240,293.1827697753906,297.1499938964844,293.1499938964844,0.0380103960633277,-1208.640869140625,304.1561889648437,0.5804252624511719,0.0776701867580413,0.0715595781803131,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.4898253083229065,0.050000000745058,0.0489520728588104,293.3287658691406,297.1499938964844,293.1499938964844,0.2131676226854324,-3271.12939453125,304.1719970703125,0.8816643953323364,0.2743944823741913,0.1934533715248108,293.2191772460937,297.1499938964844,293.1499938964844,0.2715457081794739,-5363.7900390625,304.1620178222656,0.945967733860016,0.3338063657283783,0.3174392580986023,293.34716796875,297.1499938964844,293.1499938964844,0.0058123017661273,-2182.798828125,297.9736022949219,0.4898253083229065,0.050000000745058,0.2322075515985489,291.1879272460937,291.1499938964844,266.7066650390625,265.264404296875,282.7859191894531,293.8371887207031,290.1883850097656,1.0,0.242708683013916,0.824802815914154,0.824802815914154,1.0,1.0,-1.0364341735839844,0.4222877621650696,0.6141464114189148,0.2346796244382858,0.0,0.0,0.3254685997962951,48.03413391113281,25.0,6.820975303649902,-7737.90185546875,147.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,305.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7578125,18000.0,0.0,0.0,0.1776599138975143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372767031192779,0.2372811883687973,-4.491254003369249e-06,0.0,0.0001803022169042,0.0,0.0,10.14494800567627,0.0,0.0,0.0,0.2945634424686432,4.0,0.0,1.0
393300,293.18292236328125,297.1499938964844,293.1499938964844,0.0374705828726291,-1199.8677978515625,304.1560363769531,0.5878728032112122,0.0772251039743423,0.0710501298308372,294.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.189453125,0.4963387548923492,0.050000000745058,0.0488360896706581,293.32720947265625,297.1499938964844,293.1499938964844,0.2111042439937591,-3246.10009765625,304.1717529296875,0.8913760185241699,0.2724356949329376,0.1920014023780822,293.2200012207031,297.1499938964844,293.1499938964844,0.2703149914741516,-5344.60693359375,304.1620483398437,0.9584871530532836,0.332769364118576,0.3163436651229858,293.3481140136719,297.1499938964844,293.1499938964844,0.0057635810226202,-2167.0830078125,297.9379272460937,0.4963387548923492,0.050000000745058,0.2316573858261108,291.1898193359375,291.1499938964844,266.7250061035156,265.28009033203125,282.79693603515625,293.83935546875,290.19012451171875,1.0,0.2382075190544128,0.824751615524292,0.824751615524292,1.0,1.0,-1.0319647789001465,0.4203866124153137,0.611578106880188,0.2333462387323379,0.0,0.0,0.3226202428340912,45.03206253051758,25.0,5.4046244621276855,-7691.38232421875,141.42091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,305.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.482421875,18000.0,0.0,0.0,0.1768395900726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347511053085327,0.234755590558052,-4.484921646508155e-06,0.0,0.000179469701834,0.0,0.0,10.013324737548828,0.0,0.0,0.0,0.2940293550491333,4.0,0.0,1.0
