time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.18310546875,297.1499938964844,293.1499938964844,0.0369524806737899,-1191.4500732421875,304.1558837890625,0.5942354202270508,0.0767708867788314,0.0705558061599731,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19049072265625,0.5022495985031128,0.050000000745058,0.0487408824265003,293.32574462890625,297.1499938964844,293.1499938964844,0.2090907245874405,-3221.643310546875,304.1714782714844,0.8998331427574158,0.270478218793869,0.1905678808689117,293.2207336425781,297.1499938964844,293.1499938964844,0.2691352963447571,-5326.24951171875,304.1620178222656,0.9688541889190674,0.3317341208457947,0.3152732253074646,293.3489990234375,297.1499938964844,293.1499938964844,0.0057181976735591,-2152.49365234375,297.9017028808594,0.5022495985031128,0.050000000745058,0.2312057614326477,291.1906433105469,291.1499938964844,266.74334716796875,265.2957763671875,282.8077392578125,293.84259033203125,290.1906433105469,1.0,0.2342353910207748,0.8247205018997192,0.8247205018997192,1.0,1.0,-1.0277094841003418,0.4186031520366668,0.6091063022613525,0.2320153266191482,0.0,0.0,0.319824606180191,42.55796813964844,25.0,3.1387598514556885,-7645.70458984375,136.0010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,305.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.466796875,18000.0,0.0,0.0,0.1759229302406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322294116020202,0.2322338968515396,-4.478495611692779e-06,0.0,0.0001785394124453,0.0,0.0,9.882302284240724,0.0,0.0,0.0,0.2934975922107696,4.0,0.0,1.0
393420,293.1836242675781,297.1499938964844,293.1499938964844,0.035937625914812,-1174.94287109375,304.1556091308594,0.6046231985092163,0.0758273899555206,0.0695767402648925,294.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1902770996094,0.5130796432495117,0.050000000745058,0.0485910214483737,293.3231201171875,297.1499938964844,293.1499938964844,0.2051527202129364,-3173.674560546875,304.1708679199219,0.9147164225578308,0.2665611803531647,0.1877307146787643,293.2221374511719,297.1499938964844,293.1499938964844,0.2668616771697998,-5290.8837890625,304.16180419921875,0.9849408864974976,0.329658955335617,0.3131720423698425,293.3506774902344,297.1499938964844,293.1499938964844,0.0056338943541049,-2125.429931640625,297.8280334472656,0.5130796432495117,0.050000000745058,0.230494886636734,291.190185546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8290710449219,293.8519592285156,290.1900634765625,1.0,0.2276345044374466,0.8246581554412842,0.8246581554412842,1.0,1.0,-1.019573450088501,0.4152640402317047,0.6043094396591187,0.2292968332767486,0.0,0.0,0.3144820928573608,38.63881301879883,25.0,-0.0612638443708419,-7559.2890625,127.16293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105895996094,305.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.775390625,18000.0,0.0,0.0,0.1738357543945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274613827466964,0.2274658530950546,-4.466142399905948e-06,0.0,0.000176421192009,0.0,0.0,9.635825157165527,0.0,0.0,0.0,0.2924933731555938,4.0,0.0,1.0
393480,293.1836242675781,297.1499938964844,293.1499938964844,0.035937625914812,-1174.94287109375,304.1556091308594,0.6046231985092163,0.0758273899555206,0.0695767402648925,294.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1902770996094,0.5130796432495117,0.050000000745058,0.0485910214483737,293.3231201171875,297.1499938964844,293.1499938964844,0.2051527202129364,-3173.674560546875,304.1708679199219,0.9147164225578308,0.2665611803531647,0.1877307146787643,293.2221374511719,297.1499938964844,293.1499938964844,0.2668616771697998,-5290.8837890625,304.16180419921875,0.9849408864974976,0.329658955335617,0.3131720423698425,293.3506774902344,297.1499938964844,293.1499938964844,0.0056338943541049,-2125.429931640625,297.8280334472656,0.5130796432495117,0.050000000745058,0.230494886636734,291.190185546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8290710449219,293.8519592285156,290.1900634765625,1.0,0.2276345044374466,0.8246581554412842,0.8246581554412842,1.0,1.0,-1.019573450088501,0.4152640402317047,0.6043094396591187,0.2292968332767486,0.0,0.0,0.3144820928573608,38.63881301879883,25.0,-0.0612638443708419,-7559.2890625,127.16293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105895996094,305.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.775390625,18000.0,0.0,0.0,0.1738357543945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274613827466964,0.2274658530950546,-4.466142399905948e-06,0.0,0.000176421192009,0.0,0.0,9.635825157165527,0.0,0.0,0.0,0.2924933731555938,4.0,0.0,1.0
393540,293.1843566894531,297.1499938964844,293.1499938964844,0.0349231027066707,-1158.3780517578125,304.1554260253906,0.6122422218322754,0.0748303309082984,0.0685896947979927,294.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18902587890625,0.522566556930542,0.050000000745058,0.0484815724194049,293.3208312988281,297.1499938964844,293.1499938964844,0.201285183429718,-3126.35107421875,304.1703796386719,0.92692369222641,0.2626378834247589,0.1849193722009658,293.2234802246094,297.1499938964844,293.1499938964844,0.2646383643150329,-5256.24951171875,304.1615600585937,0.9961311221122742,0.327562540769577,0.3110954165458679,293.3523864746094,297.1499938964844,293.1499938964844,0.0055554928258061,-2100.196044921875,297.7533264160156,0.522566556930542,0.050000000745058,0.2299757003784179,291.1888732910156,291.1499938964844,266.8166809082031,265.3582458496094,282.8498840332031,293.86456298828125,290.1886291503906,1.0,0.2224257439374923,0.8245958089828491,0.8245958089828491,1.0,1.0,-1.011767029762268,0.412150889635086,0.5996161699295044,0.2264661341905594,0.0,0.0,0.3093817830085754,35.743797302246094,25.0,-1.7840344905853271,-7476.6611328125,120.29610443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,305.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.1714832931756973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223001629114151,0.2230060845613479,-4.454749614524189e-06,0.0,0.0001740337465889,0.0,0.0,9.407596588134766,0.0,0.0,0.0,0.2915639281272888,4.0,0.0,1.0
393600,293.1843566894531,297.1499938964844,293.1499938964844,0.0349231027066707,-1158.3780517578125,304.1554260253906,0.6122422218322754,0.0748303309082984,0.0685896947979927,294.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18902587890625,0.522566556930542,0.050000000745058,0.0484815724194049,293.3208312988281,297.1499938964844,293.1499938964844,0.201285183429718,-3126.35107421875,304.1703796386719,0.92692369222641,0.2626378834247589,0.1849193722009658,293.2234802246094,297.1499938964844,293.1499938964844,0.2646383643150329,-5256.24951171875,304.1615600585937,0.9961311221122742,0.327562540769577,0.3110954165458679,293.3523864746094,297.1499938964844,293.1499938964844,0.0055554928258061,-2100.196044921875,297.7533264160156,0.522566556930542,0.050000000745058,0.2299757003784179,291.1888732910156,291.1499938964844,266.8166809082031,265.3582458496094,282.8498840332031,293.86456298828125,290.1886291503906,1.0,0.2224257439374923,0.8245958089828491,0.8245958089828491,1.0,1.0,-1.011767029762268,0.412150889635086,0.5996161699295044,0.2264661341905594,0.0,0.0,0.3093817830085754,35.743797302246094,25.0,-1.7840344905853271,-7476.6611328125,120.29610443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,305.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.1714832931756973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223001629114151,0.2230060845613479,-4.454749614524189e-06,0.0,0.0001740337465889,0.0,0.0,9.407596588134766,0.0,0.0,0.0,0.2915639281272888,4.0,0.0,1.0
393660,293.1852111816406,297.1499938964844,293.1499938964844,0.0338970609009265,-1141.5040283203125,304.15533447265625,0.6162517666816711,0.0737838670611381,0.0675932615995407,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1885986328125,0.5294166207313538,0.050000000745058,0.0484124384820461,293.3192443847656,297.1499938964844,293.1499938964844,0.1974137872457504,-3078.70458984375,304.1700439453125,0.9336694478988647,0.2586367130279541,0.1821112632751464,293.2228088378906,297.1499938964844,293.1499938964844,0.2589550316333771,-5165.478515625,304.1675720214844,0.9990000128746032,0.3258219957351684,0.3056249618530273,293.3541259765625,297.1499938964844,293.1499938964844,0.0054824720136821,-2076.451416015625,297.6785888671875,0.5294166207313538,0.050000000745058,0.2296477556228637,291.1889343261719,291.1499938964844,266.85333251953125,265.389404296875,282.8744506835937,293.8759155273437,290.1897277832031,1.0,0.2181721478700637,0.8245387673377991,0.8245387673377991,1.0,1.0,-1.0000898838043213,0.4072566330432892,0.5928332209587097,0.2229000478982925,0.0,0.0,0.3042635321617126,33.825069427490234,25.0,3.5206143856048584,-7383.1513671875,114.31816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,305.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.1689390689134597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187717854976654,0.2187762260437011,-4.4442795115173794e-06,0.0,0.0001714516838546,0.0,0.0,9.193544387817385,0.0,0.0,0.0,0.2906925976276397,4.0,0.0,1.0
393720,293.1852111816406,297.1499938964844,293.1499938964844,0.0338970609009265,-1141.5040283203125,304.15533447265625,0.6162517666816711,0.0737838670611381,0.0675932615995407,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1885986328125,0.5294166207313538,0.050000000745058,0.0484124384820461,293.3192443847656,297.1499938964844,293.1499938964844,0.1974137872457504,-3078.70458984375,304.1700439453125,0.9336694478988647,0.2586367130279541,0.1821112632751464,293.2228088378906,297.1499938964844,293.1499938964844,0.2589550316333771,-5165.478515625,304.1675720214844,0.9990000128746032,0.3258219957351684,0.3056249618530273,293.3541259765625,297.1499938964844,293.1499938964844,0.0054824720136821,-2076.451416015625,297.6785888671875,0.5294166207313538,0.050000000745058,0.2296477556228637,291.1889343261719,291.1499938964844,266.85333251953125,265.389404296875,282.8744506835937,293.8759155273437,290.1897277832031,1.0,0.2181721478700637,0.8245387673377991,0.8245387673377991,1.0,1.0,-1.0000898838043213,0.4072566330432892,0.5928332209587097,0.2229000478982925,0.0,0.0,0.3042635321617126,33.825069427490234,25.0,3.5206143856048584,-7383.1513671875,114.31816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,305.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.1689390689134597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187717854976654,0.2187762260437011,-4.4442795115173794e-06,0.0,0.0001714516838546,0.0,0.0,9.193544387817385,0.0,0.0,0.0,0.2906925976276397,4.0,0.0,1.0
393780,293.18609619140625,297.1499938964844,293.1499938964844,0.032841321080923,-1123.906494140625,304.1553039550781,0.6180554628372192,0.0727137178182601,0.0665922537446022,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968688964844,0.5343726873397827,0.050000000745058,0.0483666583895683,293.3189392089844,297.1499938964844,293.1499938964844,0.1932557672262191,-3027.079833984375,304.1702880859375,0.9363887310028076,0.2544108033180237,0.1791642606258392,293.2157897949219,297.1499938964844,293.1499938964844,0.251390129327774,-5043.54443359375,304.1741943359375,0.9990000128746032,0.3253902196884155,0.2984278500080108,293.35577392578125,297.1499938964844,293.1499938964844,0.005410723388195,-2052.396240234375,297.6077880859375,0.5343726873397827,0.050000000745058,0.229430615901947,291.1976318359375,291.1499938964844,266.8900146484375,265.4204406738281,282.8956298828125,293.8766174316406,290.1981201171875,1.0,0.2145393192768097,0.824481725692749,0.824481725692749,1.0,1.0,-0.986466944217682,0.4015076756477356,0.5849592685699463,0.218890830874443,0.0,0.0,0.2973060607910156,32.47499084472656,25.0,7.512635231018066,-7264.06103515625,108.97296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,305.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.505859375,18000.0,0.0,0.0,0.1661928445100784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134001404047012,0.213404580950737,-4.432743025972741e-06,0.0,0.0001686646137386,0.0,0.0,8.92750072479248,0.0,0.0,0.0,0.2896281778812408,4.0,0.0,1.0
393840,293.18609619140625,297.1499938964844,293.1499938964844,0.032841321080923,-1123.906494140625,304.1553039550781,0.6180554628372192,0.0727137178182601,0.0665922537446022,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968688964844,0.5343726873397827,0.050000000745058,0.0483666583895683,293.3189392089844,297.1499938964844,293.1499938964844,0.1932557672262191,-3027.079833984375,304.1702880859375,0.9363887310028076,0.2544108033180237,0.1791642606258392,293.2157897949219,297.1499938964844,293.1499938964844,0.251390129327774,-5043.54443359375,304.1741943359375,0.9990000128746032,0.3253902196884155,0.2984278500080108,293.35577392578125,297.1499938964844,293.1499938964844,0.005410723388195,-2052.396240234375,297.6077880859375,0.5343726873397827,0.050000000745058,0.229430615901947,291.1976318359375,291.1499938964844,266.8900146484375,265.4204406738281,282.8956298828125,293.8766174316406,290.1981201171875,1.0,0.2145393192768097,0.824481725692749,0.824481725692749,1.0,1.0,-0.986466944217682,0.4015076756477356,0.5849592685699463,0.218890830874443,0.0,0.0,0.2973060607910156,32.47499084472656,25.0,7.512635231018066,-7264.06103515625,108.97296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,305.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.505859375,18000.0,0.0,0.0,0.1661928445100784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134001404047012,0.213404580950737,-4.432743025972741e-06,0.0,0.0001686646137386,0.0,0.0,8.92750072479248,0.0,0.0,0.0,0.2896281778812408,4.0,0.0,1.0
393900,293.1865234375,297.1499938964844,293.1499938964844,0.0323311202228069,-1115.403076171875,304.1552734375,0.6186338663101196,0.0721742361783981,0.0660904571413993,294.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983337402344,0.5365791916847229,0.050000000745058,0.0483472757041454,293.3175964355469,297.1499938964844,293.1499938964844,0.1913000494241714,-3002.812255859375,304.170166015625,0.9372687935829164,0.2525342106819153,0.1777350902557373,293.2115478515625,297.1499938964844,293.1499938964844,0.2481346428394317,-4991.5205078125,304.1756896972656,0.9990000128746032,0.3253905475139618,0.2953269481658935,293.3565368652344,297.1499938964844,293.1499938964844,0.0053761880844831,-2041.0377197265625,297.5705871582031,0.5365791916847229,0.050000000745058,0.2293386608362198,291.1983947753906,291.1499938964844,266.9083251953125,265.4359436035156,282.9017944335937,293.8725280761719,290.1981201171875,1.0,0.212930753827095,0.8244531750679016,0.8244531750679016,1.0,1.0,-0.9802933931350708,0.3989565968513489,0.5813367962837219,0.2169477194547653,0.0,0.0,0.293987900018692,31.89561080932617,25.0,2.944388628005981,-7204.53369140625,106.64962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7439880371094,305.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.572265625,18000.0,0.0,0.0,0.1647314131259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105804830789566,0.2105849087238311,-4.426161922310712e-06,0.0,0.0001671814388828,0.0,0.0,8.787835121154785,0.0,0.0,0.0,0.2890699505805969,4.0,0.0,1.0
393960,293.1869201660156,297.1499938964844,293.1499938964844,0.0318316258490085,-1107.076416015625,304.1552124023437,0.6190676093101501,0.0716312676668167,0.0655872002243995,294.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969909667969,0.538669228553772,0.050000000745058,0.0483294352889061,293.3148498535156,297.1499938964844,293.1499938964844,0.1896720081567764,-2982.708740234375,304.16943359375,0.938348352909088,0.2509520947933197,0.1765272617340088,293.2073059082031,297.1499938964844,293.1499938964844,0.2451421022415161,-4943.80810546875,304.17645263671875,0.9990000128746032,0.325443685054779,0.2924436926841736,293.3572692871094,297.1499938964844,293.1499938964844,0.0053424541838467,-2030.089111328125,297.53204345703125,0.538669228553772,0.050000000745058,0.2292540371417999,291.1965026855469,291.1499938964844,266.9266662597656,265.451416015625,282.903564453125,293.8633728027344,290.1957092285156,1.0,0.211445927619934,0.8244677186012268,0.8244677186012268,1.0,1.0,-0.9746555089950562,0.3966755867004394,0.5779799222946167,0.215064987540245,0.0,0.0,0.2910652756690979,31.360980987548828,25.0,-2.432790517807007,-7151.80078125,104.54049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729187011719,305.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.55078125,18000.0,0.0,0.0,0.1632246822118759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080561518669128,0.2080605775117874,-4.419860943016829e-06,0.0,0.0001656522945268,0.0,0.0,8.662622451782227,0.0,0.0,0.0,0.2885636985301971,4.0,0.0,1.0
394020,293.187744140625,297.1499938964844,293.1499938964844,0.030845645815134,-1090.5667724609375,304.1551208496094,0.619447648525238,0.0705313310027122,0.0645739138126373,294.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1898193359375,0.5424303412437439,0.050000000745058,0.0482985191047191,293.308837890625,297.1499938964844,293.1499938964844,0.1868700832128524,-2948.158447265625,304.1676330566406,0.9402921199798584,0.2479932010173797,0.174408733844757,293.1994323730469,297.1499938964844,293.1499938964844,0.2399206161499023,-4860.77685546875,304.1763000488281,0.9990000128746032,0.3255936503410339,0.2873781621456146,293.3585510253906,297.1499938964844,293.1499938964844,0.0052769896574318,-2008.9837646484373,297.4529724121094,0.5424303412437439,0.050000000745058,0.22910737991333,291.18896484375,291.1499938964844,266.9633483886719,265.4823303222656,282.9043884277344,293.8458557128906,290.1879272460937,1.0,0.2088090181350708,0.8244968056678772,0.8244968056678772,1.0,1.0,-0.964602828025818,0.3927273154258728,0.5718755125999451,0.2114237546920776,0.0,0.0,0.2863582968711853,30.425275802612305,25.0,-8.85692310333252,-7064.33642578125,100.86022186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82000732421875,305.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.703125,18000.0,0.0,0.0,0.1601612865924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040131241083145,0.2040175348520279,-4.409300345287193e-06,0.0,0.0001625433360459,0.0,0.0,8.46241283416748,0.0,0.0,0.0,0.2877455949783325,4.0,0.0,1.0
394080,293.187744140625,297.1499938964844,293.1499938964844,0.030845645815134,-1090.5667724609375,304.1551208496094,0.619447648525238,0.0705313310027122,0.0645739138126373,294.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1898193359375,0.5424303412437439,0.050000000745058,0.0482985191047191,293.308837890625,297.1499938964844,293.1499938964844,0.1868700832128524,-2948.158447265625,304.1676330566406,0.9402921199798584,0.2479932010173797,0.174408733844757,293.1994323730469,297.1499938964844,293.1499938964844,0.2399206161499023,-4860.77685546875,304.1763000488281,0.9990000128746032,0.3255936503410339,0.2873781621456146,293.3585510253906,297.1499938964844,293.1499938964844,0.0052769896574318,-2008.9837646484373,297.4529724121094,0.5424303412437439,0.050000000745058,0.22910737991333,291.18896484375,291.1499938964844,266.9633483886719,265.4823303222656,282.9043884277344,293.8458557128906,290.1879272460937,1.0,0.2088090181350708,0.8244968056678772,0.8244968056678772,1.0,1.0,-0.964602828025818,0.3927273154258728,0.5718755125999451,0.2114237546920776,0.0,0.0,0.2863582968711853,30.425275802612305,25.0,-8.85692310333252,-7064.33642578125,100.86022186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82000732421875,305.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.703125,18000.0,0.0,0.0,0.1601612865924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040131241083145,0.2040175348520279,-4.409300345287193e-06,0.0,0.0001625433360459,0.0,0.0,8.46241283416748,0.0,0.0,0.0,0.2877455949783325,4.0,0.0,1.0
394140,293.1885681152344,297.1499938964844,293.1499938964844,0.0298526398837566,-1073.7447509765625,304.15509033203125,0.6191532015800476,0.0694055184721946,0.0635450407862663,294.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824035644531,0.5456046462059021,0.050000000745058,0.0482735335826873,293.3036193847656,297.1499938964844,293.1499938964844,0.1841439753770828,-2914.334716796875,304.16632080078125,0.941233456134796,0.2450319230556488,0.1723342984914779,293.19287109375,297.1499938964844,293.1499938964844,0.2356062829494476,-4792.31640625,304.1746826171875,0.9990000128746032,0.325672298669815,0.2832165360450744,293.3597717285156,297.1499938964844,293.1499938964844,0.005212337244302,-1987.9677734375,297.3736877441406,0.5456046462059021,0.050000000745058,0.2289888560771942,291.18170166015625,291.1499938964844,267.0,265.5131225585937,282.90625,293.8356018066406,290.1808166503906,1.0,0.2065471559762954,0.8245258927345276,0.8245258927345276,1.0,1.0,-0.9557102918624878,0.3893631398677826,0.5663471221923828,0.2078966945409774,0.0,0.0,0.2826370000839233,29.65200996398925,25.0,-9.632227897644045,-6991.0,97.7476043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8457336425781,305.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1571650207042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009247392416,0.2009291499853134,-4.40135272583575e-06,0.0,0.000159502524184,0.0,0.0,8.310708045959473,0.0,0.0,0.0,0.2871248126029968,4.0,0.0,1.0
394200,293.1885681152344,297.1499938964844,293.1499938964844,0.0298526398837566,-1073.7447509765625,304.15509033203125,0.6191532015800476,0.0694055184721946,0.0635450407862663,294.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824035644531,0.5456046462059021,0.050000000745058,0.0482735335826873,293.3036193847656,297.1499938964844,293.1499938964844,0.1841439753770828,-2914.334716796875,304.16632080078125,0.941233456134796,0.2450319230556488,0.1723342984914779,293.19287109375,297.1499938964844,293.1499938964844,0.2356062829494476,-4792.31640625,304.1746826171875,0.9990000128746032,0.325672298669815,0.2832165360450744,293.3597717285156,297.1499938964844,293.1499938964844,0.005212337244302,-1987.9677734375,297.3736877441406,0.5456046462059021,0.050000000745058,0.2289888560771942,291.18170166015625,291.1499938964844,267.0,265.5131225585937,282.90625,293.8356018066406,290.1808166503906,1.0,0.2065471559762954,0.8245258927345276,0.8245258927345276,1.0,1.0,-0.9557102918624878,0.3893631398677826,0.5663471221923828,0.2078966945409774,0.0,0.0,0.2826370000839233,29.65200996398925,25.0,-9.632227897644045,-6991.0,97.7476043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8457336425781,305.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1571650207042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009247392416,0.2009291499853134,-4.40135272583575e-06,0.0,0.000159502524184,0.0,0.0,8.310708045959473,0.0,0.0,0.0,0.2871248126029968,4.0,0.0,1.0
394260,293.1894836425781,297.1499938964844,293.1499938964844,0.0288444086909294,-1056.421142578125,304.1550598144531,0.6182156205177307,0.0682468339800834,0.0624926909804344,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761779785156,0.548241138458252,0.050000000745058,0.0482534952461719,293.29931640625,297.1499938964844,293.1499938964844,0.1813771426677703,-2879.772216796875,304.1654968261719,0.9411303400993348,0.2420102208852768,0.1702263802289962,293.1878967285156,297.1499938964844,293.1499938964844,0.2320636659860611,-4736.18310546875,304.17236328125,0.9990000128746032,0.3255990743637085,0.2798247337341308,293.3610534667969,297.1499938964844,293.1499938964844,0.0051480797119438,-1966.8525390625,297.2943725585937,0.548241138458252,0.050000000745058,0.2288938015699386,291.17559814453125,291.1499938964844,267.0366516113281,265.5438842773437,282.909912109375,293.83233642578125,290.17486572265625,1.0,0.2045937776565551,0.8245461583137512,0.8245461583137512,1.0,1.0,-0.9477075338363647,0.3864396512508392,0.5612678527832031,0.204474464058876,0.0,0.0,0.2796426117420196,29.013885498046875,25.0,-8.52676773071289,-6925.28662109375,95.08161926269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,305.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.236328125,18000.0,0.0,0.0,0.1543552130460739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984746158123016,0.1984790116548538,-4.395193627715344e-06,0.0,0.0001566509308759,0.0,0.0,8.191229820251465,0.0,0.0,0.0,0.2866377234458923,4.0,0.0,1.0
394320,293.1894836425781,297.1499938964844,293.1499938964844,0.0288444086909294,-1056.421142578125,304.1550598144531,0.6182156205177307,0.0682468339800834,0.0624926909804344,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761779785156,0.548241138458252,0.050000000745058,0.0482534952461719,293.29931640625,297.1499938964844,293.1499938964844,0.1813771426677703,-2879.772216796875,304.1654968261719,0.9411303400993348,0.2420102208852768,0.1702263802289962,293.1878967285156,297.1499938964844,293.1499938964844,0.2320636659860611,-4736.18310546875,304.17236328125,0.9990000128746032,0.3255990743637085,0.2798247337341308,293.3610534667969,297.1499938964844,293.1499938964844,0.0051480797119438,-1966.8525390625,297.2943725585937,0.548241138458252,0.050000000745058,0.2288938015699386,291.17559814453125,291.1499938964844,267.0366516113281,265.5438842773437,282.909912109375,293.83233642578125,290.17486572265625,1.0,0.2045937776565551,0.8245461583137512,0.8245461583137512,1.0,1.0,-0.9477075338363647,0.3864396512508392,0.5612678527832031,0.204474464058876,0.0,0.0,0.2796426117420196,29.013885498046875,25.0,-8.52676773071289,-6925.28662109375,95.08161926269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,305.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.236328125,18000.0,0.0,0.0,0.1543552130460739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984746158123016,0.1984790116548538,-4.395193627715344e-06,0.0,0.0001566509308759,0.0,0.0,8.191229820251465,0.0,0.0,0.0,0.2866377234458923,4.0,0.0,1.0
394380,293.1904296875,297.1499938964844,293.1499938964844,0.0278192404657602,-1038.517578125,304.15509033203125,0.6166695952415466,0.0670519769191742,0.0614121556282043,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711730957031,0.5504005551338196,0.050000000745058,0.0482375361025333,293.2959289550781,297.1499938964844,293.1499938964844,0.1785489618778228,-2844.229248046875,304.1650695800781,0.9400716423988342,0.2389160096645355,0.1680722683668136,293.1844482421875,297.1499938964844,293.1499938964844,0.2291699647903442,-4690.3828125,304.16973876953125,0.9990000128746032,0.3253436088562011,0.2770747244358063,293.3624572753906,297.1499938964844,293.1499938964844,0.0050838170573115,-1945.5052490234373,297.2148132324219,0.5504005551338196,0.050000000745058,0.2288181036710739,291.17071533203125,291.1499938964844,267.0733337402344,265.5745544433594,282.9153137207031,293.834716796875,290.1701354980469,1.0,0.2028962969779968,0.8245664834976196,0.8245664834976196,1.0,1.0,-0.9404140710830688,0.3838561177253723,0.5565579533576965,0.2011668682098388,0.0,0.0,0.2772187888622284,28.487672805786133,28.0,-6.878910064697266,-6864.76220703125,92.77362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260803222656,305.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.1518156379461288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965205818414688,0.1965249627828598,-4.390353751659859e-06,0.0,0.0001540735684102,0.0,0.0,8.096454620361328,0.0,0.0,0.0,0.2862519919872284,4.0,0.0,1.0
394440,293.1904296875,297.1499938964844,293.1499938964844,0.0278192404657602,-1038.517578125,304.15509033203125,0.6166695952415466,0.0670519769191742,0.0614121556282043,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711730957031,0.5504005551338196,0.050000000745058,0.0482375361025333,293.2959289550781,297.1499938964844,293.1499938964844,0.1785489618778228,-2844.229248046875,304.1650695800781,0.9400716423988342,0.2389160096645355,0.1680722683668136,293.1844482421875,297.1499938964844,293.1499938964844,0.2291699647903442,-4690.3828125,304.16973876953125,0.9990000128746032,0.3253436088562011,0.2770747244358063,293.3624572753906,297.1499938964844,293.1499938964844,0.0050838170573115,-1945.5052490234373,297.2148132324219,0.5504005551338196,0.050000000745058,0.2288181036710739,291.17071533203125,291.1499938964844,267.0733337402344,265.5745544433594,282.9153137207031,293.834716796875,290.1701354980469,1.0,0.2028962969779968,0.8245664834976196,0.8245664834976196,1.0,1.0,-0.9404140710830688,0.3838561177253723,0.5565579533576965,0.2011668682098388,0.0,0.0,0.2772187888622284,28.487672805786133,28.0,-6.878910064697266,-6864.76220703125,92.77362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260803222656,305.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.1518156379461288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965205818414688,0.1965249627828598,-4.390353751659859e-06,0.0,0.0001540735684102,0.0,0.0,8.096454620361328,0.0,0.0,0.0,0.2862519919872284,4.0,0.0,1.0
394500,293.1909484863281,297.1499938964844,293.1499938964844,0.0273064356297254,-1029.4468994140625,304.15509033203125,0.6149484515190125,0.066437616944313,0.0608653090894222,294.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689147949219,0.5505185127258301,0.050000000745058,0.0482366941869258,293.29473876953125,297.1499938964844,293.1499938964844,0.1771105229854583,-2826.082275390625,304.1649475097656,0.93789941072464,0.2373053580522537,0.1669726818799972,293.18359375,297.1499938964844,293.1499938964844,0.2289296388626098,-4687.541015625,304.1665344238281,0.9990000128746032,0.3250743448734283,0.27692511677742,293.3632507324219,297.1499938964844,293.1499938964844,0.0050522428937256,-1934.9732666015625,297.1747131347656,0.5505185127258301,0.050000000745058,0.2288141101598739,291.1684265136719,291.1499938964844,267.0916748046875,265.58984375,282.91754150390625,293.8392028808594,290.1676330566406,1.0,0.2026238441467285,0.8245766162872314,0.8245766162872314,1.0,1.0,-0.9382511973381042,0.3832668960094452,0.5549842715263367,0.1997344046831131,0.0,0.0,0.2762175500392914,28.420804977416992,28.0,-7.661120414733887,-6839.52685546875,92.2375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8076171875,305.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1506660729646682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956959068775177,0.1957002878189087,-4.38831784776994e-06,0.0,0.0001529069122625,0.0,0.0,8.056568145751953,0.0,0.0,0.0,0.2860900163650512,4.0,0.0,1.0
394560,293.1915283203125,297.1499938964844,293.1499938964844,0.0267964228987693,-1020.368896484375,304.15509033203125,0.6124573349952698,0.0658066570758819,0.0603103265166282,294.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653747558594,0.5499067306518555,0.050000000745058,0.0482412055134773,293.29412841796875,297.1499938964844,293.1499938964844,0.1756305992603302,-2807.3798828125,304.1649169921875,0.9343899488449096,0.235590174794197,0.1658177375793457,293.18408203125,297.1499938964844,293.1499938964844,0.2296544909477234,-4700.64697265625,304.1622009277344,0.9990000128746032,0.3245522379875183,0.2777023017406463,293.3641052246094,297.1499938964844,293.1499938964844,0.0050213099457323,-1924.7572021484373,297.1333312988281,0.5499067306518555,0.050000000745058,0.2288355082273483,291.1644592285156,291.1499938964844,267.1099853515625,265.6051330566406,282.9210205078125,293.84912109375,290.16314697265625,1.0,0.2026790380477905,0.8245793581008911,0.8245793581008911,1.0,1.0,-0.9371619820594788,0.3831788003444671,0.553983211517334,0.1984754055738449,0.0,0.0,0.2756396830081939,28.50078010559082,25.0,-10.660304069519045,-6819.287109375,92.14952850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839050292969,305.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1496112197637558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950759291648864,0.1950803250074386,-4.386557520774659e-06,0.0,0.0001518363715149,0.0,0.0,8.026215553283691,0.0,0.0,0.0,0.2859660983085632,4.0,0.0,1.0
394620,293.1927490234375,297.1499938964844,293.1499938964844,0.0254003871232271,-1001.9902954101562,304.1557922363281,0.6096845865249634,0.0645091384649276,0.0591434836387634,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.5513718128204346,0.050000000745058,0.0482305474579334,293.2929992675781,297.1499938964844,293.1499938964844,0.1724960803985595,-2767.549072265625,304.1651611328125,0.9314760565757751,0.2321662753820419,0.163403570652008,293.1860046386719,297.1499938964844,293.1499938964844,0.2277918010950088,-4670.7197265625,304.1614685058594,0.9990000128746032,0.3232973217964172,0.2758435010910034,293.3660583496094,297.1499938964844,293.1499938964844,0.0049568573012948,-1903.0640869140625,297.0507202148437,0.5513718128204346,0.050000000745058,0.2287849485874176,291.1587219238281,291.1499938964844,267.14666748046875,265.6356201171875,282.9357604980469,293.869384765625,290.1591491699219,1.0,0.2011324614286422,0.8245849609375,0.8245849609375,1.0,1.0,-0.9305615425109864,0.3808751404285431,0.5496864318847656,0.1954172998666763,0.0,0.0,0.2750149667263031,28.1205997467041,25.0,-2.7673919200897217,-6776.13818359375,90.24790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,305.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1478151977062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945970952510833,0.1946014761924743,-4.384714429761516e-06,0.0,0.0001500136422691,0.0,0.0,8.001944541931152,0.0,0.0,0.0,0.2858560085296631,4.0,0.0,1.0
394680,293.1927490234375,297.1499938964844,293.1499938964844,0.0254003871232271,-1001.9902954101562,304.1557922363281,0.6096845865249634,0.0645091384649276,0.0591434836387634,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.5513718128204346,0.050000000745058,0.0482305474579334,293.2929992675781,297.1499938964844,293.1499938964844,0.1724960803985595,-2767.549072265625,304.1651611328125,0.9314760565757751,0.2321662753820419,0.163403570652008,293.1860046386719,297.1499938964844,293.1499938964844,0.2277918010950088,-4670.7197265625,304.1614685058594,0.9990000128746032,0.3232973217964172,0.2758435010910034,293.3660583496094,297.1499938964844,293.1499938964844,0.0049568573012948,-1903.0640869140625,297.0507202148437,0.5513718128204346,0.050000000745058,0.2287849485874176,291.1587219238281,291.1499938964844,267.14666748046875,265.6356201171875,282.9357604980469,293.869384765625,290.1591491699219,1.0,0.2011324614286422,0.8245849609375,0.8245849609375,1.0,1.0,-0.9305615425109864,0.3808751404285431,0.5496864318847656,0.1954172998666763,0.0,0.0,0.2750149667263031,28.1205997467041,25.0,-2.7673919200897217,-6776.13818359375,90.24790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,305.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1478151977062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945970952510833,0.1946014761924743,-4.384714429761516e-06,0.0,0.0001500136422691,0.0,0.0,8.001944541931152,0.0,0.0,0.0,0.2858560085296631,4.0,0.0,1.0
394740,293.1938781738281,297.1499938964844,293.1499938964844,0.0245366171002388,-980.5877075195312,304.1553039550781,0.6067231893539429,0.0631932243704795,0.0579534582793712,294.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.5528597235679626,0.050000000745058,0.0482199005782604,293.2914428710937,297.1499938964844,293.1499938964844,0.1693775951862335,-2727.679931640625,304.1653137207031,0.9287384152412416,0.2288580685853958,0.1610893458127975,293.1863708496094,297.1499938964844,293.1499938964844,0.2257340103387832,-4637.47314453125,304.1610412597656,0.9990000128746032,0.3223110139369964,0.2739607095718384,293.3681335449219,297.1499938964844,293.1499938964844,0.004890258423984,-1879.9039306640625,296.97222900390625,0.5528597235679626,0.050000000745058,0.2287344485521316,291.1625366210937,291.1499938964844,267.1833190917969,265.6660461425781,282.9461975097656,293.8794250488281,290.1624755859375,1.0,0.1997997760772705,0.8245905041694641,0.8245905041694641,1.0,1.0,-0.9240214824676514,0.3785675466060638,0.5454539656639099,0.1924674957990646,0.0,0.0,0.273042619228363,27.74408721923828,28.0,0.9111425280570984,-6717.62744140625,88.38628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492919921875,305.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.1463972926139831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932992041110992,0.1933035850524902,-4.382660790724913e-06,0.0,0.000148574632476,0.0,0.0,7.941441535949707,0.0,0.0,0.0,0.2856223285198211,4.0,0.0,1.0
394800,293.1938781738281,297.1499938964844,293.1499938964844,0.0245366171002388,-980.5877075195312,304.1553039550781,0.6067231893539429,0.0631932243704795,0.0579534582793712,294.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.5528597235679626,0.050000000745058,0.0482199005782604,293.2914428710937,297.1499938964844,293.1499938964844,0.1693775951862335,-2727.679931640625,304.1653137207031,0.9287384152412416,0.2288580685853958,0.1610893458127975,293.1863708496094,297.1499938964844,293.1499938964844,0.2257340103387832,-4637.47314453125,304.1610412597656,0.9990000128746032,0.3223110139369964,0.2739607095718384,293.3681335449219,297.1499938964844,293.1499938964844,0.004890258423984,-1879.9039306640625,296.97222900390625,0.5528597235679626,0.050000000745058,0.2287344485521316,291.1625366210937,291.1499938964844,267.1833190917969,265.6660461425781,282.9461975097656,293.8794250488281,290.1624755859375,1.0,0.1997997760772705,0.8245905041694641,0.8245905041694641,1.0,1.0,-0.9240214824676514,0.3785675466060638,0.5454539656639099,0.1924674957990646,0.0,0.0,0.273042619228363,27.74408721923828,28.0,0.9111425280570984,-6717.62744140625,88.38628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492919921875,305.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.1463972926139831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932992041110992,0.1933035850524902,-4.382660790724913e-06,0.0,0.000148574632476,0.0,0.0,7.941441535949707,0.0,0.0,0.0,0.2856223285198211,4.0,0.0,1.0
394860,293.19482421875,297.1499938964844,293.1499938964844,0.0236011613160371,-960.9349975585938,304.1551208496094,0.6011123061180115,0.0618886686861515,0.0567801408469677,294.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15948486328125,0.5517457723617554,0.050000000745058,0.0482279285788536,293.2911071777344,297.1499938964844,293.1499938964844,0.1662811338901519,-2688.033203125,304.1653747558594,0.9215471744537354,0.225346639752388,0.1586988121271133,293.1886291503906,297.1499938964844,293.1499938964844,0.2270473688840866,-4660.68798828125,304.155029296875,0.9990000128746032,0.3209364712238312,0.275370329618454,293.37017822265625,297.1499938964844,293.1499938964844,0.0048262909986078,-1858.05859375,296.8888854980469,0.5517457723617554,0.050000000745058,0.2287725210189819,291.1588134765625,291.1499938964844,267.2200012207031,265.6964111328125,282.9527282714844,293.8920288085937,290.15771484375,1.0,0.1998795270919799,0.824590265750885,0.824590265750885,1.0,1.0,-0.9214891791343688,0.3780997693538666,0.5433894395828247,0.1902353167533874,0.0,0.0,0.2720280587673187,27.88357925415039,25.0,-6.46755313873291,-6675.24462890625,88.11882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57568359375,305.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1452830135822296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192272812128067,0.1922771781682968,-4.37998141933349e-06,0.0,0.0001474437885917,0.0,0.0,7.891840934753418,0.0,0.0,0.0,0.2854233086109161,4.0,0.0,1.0
394920,293.19482421875,297.1499938964844,293.1499938964844,0.0236011613160371,-960.9349975585938,304.1551208496094,0.6011123061180115,0.0618886686861515,0.0567801408469677,294.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15948486328125,0.5517457723617554,0.050000000745058,0.0482279285788536,293.2911071777344,297.1499938964844,293.1499938964844,0.1662811338901519,-2688.033203125,304.1653747558594,0.9215471744537354,0.225346639752388,0.1586988121271133,293.1886291503906,297.1499938964844,293.1499938964844,0.2270473688840866,-4660.68798828125,304.155029296875,0.9990000128746032,0.3209364712238312,0.275370329618454,293.37017822265625,297.1499938964844,293.1499938964844,0.0048262909986078,-1858.05859375,296.8888854980469,0.5517457723617554,0.050000000745058,0.2287725210189819,291.1588134765625,291.1499938964844,267.2200012207031,265.6964111328125,282.9527282714844,293.8920288085937,290.15771484375,1.0,0.1998795270919799,0.824590265750885,0.824590265750885,1.0,1.0,-0.9214891791343688,0.3780997693538666,0.5433894395828247,0.1902353167533874,0.0,0.0,0.2720280587673187,27.88357925415039,25.0,-6.46755313873291,-6675.24462890625,88.11882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57568359375,305.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1452830135822296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192272812128067,0.1922771781682968,-4.37998141933349e-06,0.0,0.0001474437885917,0.0,0.0,7.891840934753418,0.0,0.0,0.0,0.2854233086109161,4.0,0.0,1.0
394980,293.19512939453125,297.1499938964844,293.1499938964844,0.0226630978286266,-942.5317993164062,304.15496826171875,0.5977263450622559,0.0606925264000892,0.0556704066693782,294.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15386962890625,0.5527570247650146,0.050000000745058,0.0482207052409648,293.2908630371094,297.1499938964844,293.1499938964844,0.1630584746599197,-2646.56396484375,304.1656188964844,0.917528748512268,0.2218198031187057,0.1561996042728424,293.1920471191406,297.1499938964844,293.1499938964844,0.225831925868988,-4640.767578125,304.1556091308594,0.9990000128746032,0.3192584216594696,0.2740910351276397,293.3720092773437,297.1499938964844,293.1499938964844,0.0047621079720556,-1835.9774169921875,296.8047790527344,0.5527570247650146,0.050000000745058,0.2287382781505584,291.15386962890625,291.1499938964844,267.25665283203125,265.7266540527344,282.96209716796875,293.8984069824219,290.1543273925781,1.0,0.1985820978879928,0.8245900869369507,0.8245900869369507,1.0,1.0,-0.915574550628662,0.3759632706642151,0.539611279964447,0.1877144575119018,0.0,0.0,0.2719748914241791,27.608272552490234,25.0,-1.3660125732421875,-6639.9443359375,86.56004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,305.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.1444947272539138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922056078910827,0.1922099888324737,-4.3790687414002605e-06,0.0,0.0001466437825001,0.0,0.0,7.887311935424805,0.0,0.0,0.0,0.2853929996490478,4.0,0.0,1.0
395040,293.19512939453125,297.1499938964844,293.1499938964844,0.0226630978286266,-942.5317993164062,304.15496826171875,0.5977263450622559,0.0606925264000892,0.0556704066693782,294.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15386962890625,0.5527570247650146,0.050000000745058,0.0482207052409648,293.2908630371094,297.1499938964844,293.1499938964844,0.1630584746599197,-2646.56396484375,304.1656188964844,0.917528748512268,0.2218198031187057,0.1561996042728424,293.1920471191406,297.1499938964844,293.1499938964844,0.225831925868988,-4640.767578125,304.1556091308594,0.9990000128746032,0.3192584216594696,0.2740910351276397,293.3720092773437,297.1499938964844,293.1499938964844,0.0047621079720556,-1835.9774169921875,296.8047790527344,0.5527570247650146,0.050000000745058,0.2287382781505584,291.15386962890625,291.1499938964844,267.25665283203125,265.7266540527344,282.96209716796875,293.8984069824219,290.1543273925781,1.0,0.1985820978879928,0.8245900869369507,0.8245900869369507,1.0,1.0,-0.915574550628662,0.3759632706642151,0.539611279964447,0.1877144575119018,0.0,0.0,0.2719748914241791,27.608272552490234,25.0,-1.3660125732421875,-6639.9443359375,86.56004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,305.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.1444947272539138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922056078910827,0.1922099888324737,-4.3790687414002605e-06,0.0,0.0001466437825001,0.0,0.0,7.887311935424805,0.0,0.0,0.0,0.2853929996490478,4.0,0.0,1.0
395100,293.195068359375,297.1499938964844,293.1499938964844,0.0222167577594518,-933.5529174804688,304.1548767089844,0.5962692499160767,0.0601294264197349,0.0551510415971279,294.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1558837890625,0.5533971190452576,0.050000000745058,0.0482161752879619,293.2902526855469,297.1499938964844,293.1499938964844,0.1614758670330047,-2626.088134765625,304.1656494140625,0.9158795475959778,0.2201543599367141,0.1550204902887344,293.1926574707031,297.1499938964844,293.1499938964844,0.2249544709920883,-4626.3369140625,304.1561584472656,0.9990000128746032,0.3186079561710357,0.2732819318771362,293.3727722167969,297.1499938964844,293.1499938964844,0.0047294101677834,-1824.354248046875,296.7657165527344,0.5533971190452576,0.050000000745058,0.2287167757749557,291.15643310546875,291.1499938964844,267.2749938964844,265.74176025390625,282.964599609375,293.8955993652344,290.1571350097656,1.0,0.1980063617229461,0.8245899677276611,0.8245899677276611,1.0,1.0,-0.912532925605774,0.3748342394828796,0.5376986861228943,0.1865006387233734,0.0,0.0,0.2712971866130829,27.447797775268555,25.0,2.6381163597106934,-6617.9677734375,85.73565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1442088186740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918983310461044,0.1919027119874954,-4.378802259452641e-06,0.0,0.0001463536173105,0.0,0.0,7.873416900634766,0.0,0.0,0.0,0.2853389680385589,4.0,0.0,1.0
