time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1949462890625,297.1499938964844,293.1499938964844,0.0217939317226409,-924.9505004882812,304.1547546386719,0.594736635684967,0.0595827288925647,0.0546487718820571,294.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578369140625,0.5539183020591736,0.050000000745058,0.0482125096023082,293.2896728515625,297.1499938964844,293.1499938964844,0.1599331498146057,-2606.1123046875,304.1656188964844,0.9140733480453492,0.2184909582138061,0.1538571119308471,293.1930847167969,297.1499938964844,293.1499938964844,0.2242473810911178,-4614.77880859375,304.15631103515625,0.9990000128746032,0.3179850876331329,0.2726234495639801,293.3734130859375,297.1499938964844,293.1499938964844,0.0046968483366072,-1812.8310546875,296.7262878417969,0.5539183020591736,0.050000000745058,0.2286994010210037,291.1581115722656,291.1499938964844,267.2933349609375,265.7568359375,282.9669494628906,293.8925476074219,290.1582336425781,1.0,0.1974594891071319,0.8245910406112671,0.8245910406112671,1.0,1.0,-0.9097180366516112,0.3737921416759491,0.5359259247779846,0.1853733956813812,0.0,0.0,0.2705760896205902,27.312747955322266,25.0,2.126016855239868,-6593.20166015625,84.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266052246094,305.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1439753174781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913704574108123,0.1913748383522033,-4.378018729767064e-06,0.0,0.000146116639371,0.0,0.0,7.848992824554443,0.0,0.0,0.0,0.2852474153041839,4.0,0.0,1.0
395220,293.1945495605469,297.1499938964844,293.1499938964844,0.0210036244243383,-908.5912475585938,304.15447998046875,0.5916240215301514,0.0585283264517784,0.053683441132307,294.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.5548244714736938,0.050000000745058,0.048206191509962,293.2885437011719,297.1499938964844,293.1499938964844,0.1569062769412994,-2566.835693359375,304.1654663085937,0.910277247428894,0.2151809930801391,0.1515405625104904,293.1937561035156,297.1499938964844,293.1499938964844,0.2230503261089325,-4595.34326171875,304.1561889648437,0.9990000128746032,0.3167575001716614,0.2714787125587463,293.37451171875,297.1499938964844,293.1499938964844,0.0046332464553415,-1790.399658203125,296.64599609375,0.5548244714736938,0.050000000745058,0.2286694049835205,291.15826416015625,291.1499938964844,267.3299865722656,265.7869567871094,282.97320556640625,293.8870544433594,290.1583251953125,1.0,0.1964492946863174,0.8245931267738342,0.8245931267738342,1.0,1.0,-0.904361367225647,0.3717773854732513,0.5325839519500732,0.1833165436983108,0.0,0.0,0.2694610059261322,27.07440185546875,25.0,1.099838376045227,-6549.22412109375,83.63199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,305.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1436175107955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904963999986648,0.1905007809400558,-4.376095603220165e-06,0.0,0.0001457535108784,0.0,0.0,7.807514190673828,0.0,0.0,0.0,0.2850830554962158,4.0,0.0,1.0
395280,293.1945495605469,297.1499938964844,293.1499938964844,0.0210036244243383,-908.5912475585938,304.15447998046875,0.5916240215301514,0.0585283264517784,0.053683441132307,294.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.5548244714736938,0.050000000745058,0.048206191509962,293.2885437011719,297.1499938964844,293.1499938964844,0.1569062769412994,-2566.835693359375,304.1654663085937,0.910277247428894,0.2151809930801391,0.1515405625104904,293.1937561035156,297.1499938964844,293.1499938964844,0.2230503261089325,-4595.34326171875,304.1561889648437,0.9990000128746032,0.3167575001716614,0.2714787125587463,293.37451171875,297.1499938964844,293.1499938964844,0.0046332464553415,-1790.399658203125,296.64599609375,0.5548244714736938,0.050000000745058,0.2286694049835205,291.15826416015625,291.1499938964844,267.3299865722656,265.7869567871094,282.97320556640625,293.8870544433594,290.1583251953125,1.0,0.1964492946863174,0.8245931267738342,0.8245931267738342,1.0,1.0,-0.904361367225647,0.3717773854732513,0.5325839519500732,0.1833165436983108,0.0,0.0,0.2694610059261322,27.07440185546875,25.0,1.099838376045227,-6549.22412109375,83.63199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,305.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1436175107955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904963999986648,0.1905007809400558,-4.376095603220165e-06,0.0,0.0001457535108784,0.0,0.0,7.807514190673828,0.0,0.0,0.0,0.2850830554962158,4.0,0.0,1.0
395340,293.1939697265625,297.1499938964844,293.1499938964844,0.0202635340392589,-892.84033203125,304.1542358398437,0.5884336829185486,0.0575146861374378,0.0527590103447437,294.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.5555738210678101,0.050000000745058,0.0482010133564472,293.2873840332031,297.1499938964844,293.1499938964844,0.1539050489664077,-2527.70458984375,304.1653137207031,0.9063378572463988,0.2119056135416031,0.1492466777563095,293.1944580078125,297.1499938964844,293.1499938964844,0.2220262140035629,-4578.74853515625,304.15582275390625,0.9990000128746032,0.3155040144920349,0.2705322206020355,293.37530517578125,297.1499938964844,293.1499938964844,0.0045699873007833,-1767.87841796875,296.5667419433594,0.5555738210678101,0.050000000745058,0.228644847869873,291.1596069335937,291.1499938964844,267.3666687011719,265.81695556640625,282.9820556640625,293.8827514648437,290.15985107421875,1.0,0.1955376118421554,0.8245952129364014,0.8245952129364014,1.0,1.0,-0.8993268013000488,0.3698298633098602,0.5294969081878662,0.1815297901630401,0.0,0.0,0.2680990695953369,26.873031616210938,25.0,2.0685691833496094,-6507.2724609375,82.39517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,305.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1433668583631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895698010921478,0.1895741820335388,-4.374228410597425e-06,0.0,0.0001454991288483,0.0,0.0,7.763905048370361,0.0,0.0,0.0,0.2849093675613403,4.0,0.0,1.0
395400,293.1939697265625,297.1499938964844,293.1499938964844,0.0202635340392589,-892.84033203125,304.1542358398437,0.5884336829185486,0.0575146861374378,0.0527590103447437,294.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.5555738210678101,0.050000000745058,0.0482010133564472,293.2873840332031,297.1499938964844,293.1499938964844,0.1539050489664077,-2527.70458984375,304.1653137207031,0.9063378572463988,0.2119056135416031,0.1492466777563095,293.1944580078125,297.1499938964844,293.1499938964844,0.2220262140035629,-4578.74853515625,304.15582275390625,0.9990000128746032,0.3155040144920349,0.2705322206020355,293.37530517578125,297.1499938964844,293.1499938964844,0.0045699873007833,-1767.87841796875,296.5667419433594,0.5555738210678101,0.050000000745058,0.228644847869873,291.1596069335937,291.1499938964844,267.3666687011719,265.81695556640625,282.9820556640625,293.8827514648437,290.15985107421875,1.0,0.1955376118421554,0.8245952129364014,0.8245952129364014,1.0,1.0,-0.8993268013000488,0.3698298633098602,0.5294969081878662,0.1815297901630401,0.0,0.0,0.2680990695953369,26.873031616210938,25.0,2.0685691833496094,-6507.2724609375,82.39517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,305.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1433668583631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895698010921478,0.1895741820335388,-4.374228410597425e-06,0.0,0.0001454991288483,0.0,0.0,7.763905048370361,0.0,0.0,0.0,0.2849093675613403,4.0,0.0,1.0
395460,293.1933288574219,297.1499938964844,293.1499938964844,0.0195651613175869,-877.5706176757812,304.15399169921875,0.5851554870605469,0.0565307065844535,0.0518642216920852,294.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.5561963319778442,0.050000000745058,0.0481967441737651,293.2861633300781,297.1499938964844,293.1499938964844,0.1509489566087722,-2488.993408203125,304.1651306152344,0.9023747444152832,0.2086730599403381,0.1469815820455551,293.1953430175781,297.1499938964844,293.1499938964844,0.2211568355560302,-4564.6904296875,304.15533447265625,0.9990000128746032,0.3141976594924927,0.2697456777095794,293.3759460449219,297.1499938964844,293.1499938964844,0.004507525358349,-1745.4952392578125,296.4880065917969,0.5561963319778442,0.050000000745058,0.2286245971918106,291.16143798828125,291.1499938964844,267.4033203125,265.8468933105469,282.9936828613281,293.87957763671875,290.16168212890625,1.0,0.194708302617073,0.8246240615844727,0.8246240615844727,1.0,1.0,-0.894560694694519,0.3679195344448089,0.5266411304473877,0.1800214797258377,0.0,0.0,0.2664515674114227,26.702377319335938,25.0,2.557583808898926,-6464.49951171875,81.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,305.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1431594491004943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884248852729797,0.1884292662143707,-4.371981503936695e-06,0.0,0.0001452886353945,0.0,0.0,7.710216045379639,0.0,0.0,0.0,0.284697562456131,4.0,0.0,1.0
395520,293.1933288574219,297.1499938964844,293.1499938964844,0.0195651613175869,-877.5706176757812,304.15399169921875,0.5851554870605469,0.0565307065844535,0.0518642216920852,294.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.5561963319778442,0.050000000745058,0.0481967441737651,293.2861633300781,297.1499938964844,293.1499938964844,0.1509489566087722,-2488.993408203125,304.1651306152344,0.9023747444152832,0.2086730599403381,0.1469815820455551,293.1953430175781,297.1499938964844,293.1499938964844,0.2211568355560302,-4564.6904296875,304.15533447265625,0.9990000128746032,0.3141976594924927,0.2697456777095794,293.3759460449219,297.1499938964844,293.1499938964844,0.004507525358349,-1745.4952392578125,296.4880065917969,0.5561963319778442,0.050000000745058,0.2286245971918106,291.16143798828125,291.1499938964844,267.4033203125,265.8468933105469,282.9936828613281,293.87957763671875,290.16168212890625,1.0,0.194708302617073,0.8246240615844727,0.8246240615844727,1.0,1.0,-0.894560694694519,0.3679195344448089,0.5266411304473877,0.1800214797258377,0.0,0.0,0.2664515674114227,26.702377319335938,25.0,2.557583808898926,-6464.49951171875,81.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,305.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1431594491004943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884248852729797,0.1884292662143707,-4.371981503936695e-06,0.0,0.0001452886353945,0.0,0.0,7.710216045379639,0.0,0.0,0.0,0.284697562456131,4.0,0.0,1.0
395580,293.1926574707031,297.1499938964844,293.1499938964844,0.0189023576676845,-862.6814575195312,304.1537475585937,0.5817902088165283,0.055570401251316,0.0509926751255989,294.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.163330078125,0.5567147135734558,0.050000000745058,0.0481932125985622,293.28485107421875,297.1499938964844,293.1499938964844,0.1480478048324585,-2450.83642578125,304.1649169921875,0.898362934589386,0.2054935097694397,0.1447520405054092,293.1964416503906,297.1499938964844,293.1499938964844,0.2204173654317855,-4552.74609375,304.15478515625,0.9990000128746032,0.3128275871276855,0.2690904438495636,293.37646484375,297.1499938964844,293.1499938964844,0.0044454280287027,-1723.1082763671875,296.4095458984375,0.5567147135734558,0.050000000745058,0.2286078482866287,291.16357421875,291.1499938964844,267.44000244140625,265.8767395019531,283.0082092285156,293.877197265625,290.16387939453125,1.0,0.1939501315355301,0.824652910232544,0.824652910232544,1.0,1.0,-0.8900278806686401,0.3660217821598053,0.5240060687065125,0.1787994652986526,0.0,0.0,0.2645016312599182,26.55791473388672,25.0,3.035672664642334,-6421.22900390625,80.22614288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,305.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1429350227117538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187079519033432,0.1870838850736618,-4.369325324660167e-06,0.0,0.0001450608688173,0.0,0.0,7.647229194641113,0.0,0.0,0.0,0.2844487726688385,4.0,0.0,1.0
395640,293.1926574707031,297.1499938964844,293.1499938964844,0.0189023576676845,-862.6814575195312,304.1537475585937,0.5817902088165283,0.055570401251316,0.0509926751255989,294.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.163330078125,0.5567147135734558,0.050000000745058,0.0481932125985622,293.28485107421875,297.1499938964844,293.1499938964844,0.1480478048324585,-2450.83642578125,304.1649169921875,0.898362934589386,0.2054935097694397,0.1447520405054092,293.1964416503906,297.1499938964844,293.1499938964844,0.2204173654317855,-4552.74609375,304.15478515625,0.9990000128746032,0.3128275871276855,0.2690904438495636,293.37646484375,297.1499938964844,293.1499938964844,0.0044454280287027,-1723.1082763671875,296.4095458984375,0.5567147135734558,0.050000000745058,0.2286078482866287,291.16357421875,291.1499938964844,267.44000244140625,265.8767395019531,283.0082092285156,293.877197265625,290.16387939453125,1.0,0.1939501315355301,0.824652910232544,0.824652910232544,1.0,1.0,-0.8900278806686401,0.3660217821598053,0.5240060687065125,0.1787994652986526,0.0,0.0,0.2645016312599182,26.55791473388672,25.0,3.035672664642334,-6421.22900390625,80.22614288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,305.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1429350227117538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187079519033432,0.1870838850736618,-4.369325324660167e-06,0.0,0.0001450608688173,0.0,0.0,7.647229194641113,0.0,0.0,0.0,0.2844487726688385,4.0,0.0,1.0
395700,293.1923217773437,297.1499938964844,293.1499938964844,0.0185828432440757,-855.3558349609375,304.1536560058594,0.5800780653953552,0.0550979264080524,0.050564207136631,294.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1644897460937,0.5569425821304321,0.050000000745058,0.0481916666030883,293.2841186523437,297.1499938964844,293.1499938964844,0.1466209143400192,-2432.0087890625,304.164794921875,0.8963270783424377,0.2039288133382797,0.1436531394720077,293.1970520019531,297.1499938964844,293.1499938964844,0.2200869470834732,-4547.4091796875,304.1545104980469,0.9990000128746032,0.3121181428432464,0.2688024044036865,293.376708984375,297.1499938964844,293.1499938964844,0.0044145239517092,-1711.9178466796875,296.37042236328125,0.5569425821304321,0.050000000745058,0.2286005020141601,291.16473388671875,291.1499938964844,267.4583435058594,265.89166259765625,283.0165710449219,293.87615966796875,290.1650695800781,1.0,0.1935941278934478,0.8246672749519348,0.8246672749519348,1.0,1.0,-0.8878383040428162,0.3650704622268677,0.5227678418159485,0.1782991588115692,0.0,0.0,0.2633983492851257,26.494054794311523,25.0,3.2178080081939697,-6399.14697265625,79.73628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,305.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.619140625,18000.0,0.0,0.0,0.142799973487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863206773996353,0.1863250434398651,-4.367831479612505e-06,0.0,0.0001449238188797,0.0,0.0,7.611771106719971,0.0,0.0,0.0,0.2843088209629059,4.0,0.0,1.0
395760,293.1919250488281,297.1499938964844,293.1499938964844,0.0182720012962818,-848.1328125,304.153564453125,0.5783594846725464,0.054634541273117,0.0501417368650436,294.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16571044921875,0.557156503200531,0.050000000745058,0.0481902174651622,293.283203125,297.1499938964844,293.1499938964844,0.1452229768037796,-2413.5283203125,304.1646423339844,0.8943037390708923,0.2024098485708236,0.1425749212503433,293.1976928710937,297.1499938964844,293.1499938964844,0.219775453209877,-4542.37451171875,304.1542663574219,0.9990000128746032,0.3113970458507538,0.2685319185256958,293.3768920898437,297.1499938964844,293.1499938964844,0.0043837204575538,-1700.7362060546875,296.3313293457031,0.557156503200531,0.050000000745058,0.2285936325788498,291.1659240722656,291.1499938964844,267.4766540527344,265.9065246582031,283.0251770019531,293.8743591308594,290.1662292480469,1.0,0.1932518035173416,0.8246878981590271,0.8246878981590271,1.0,1.0,-0.8857025504112244,0.3641178011894226,0.5215847492218018,0.1778762936592102,0.0,0.0,0.2622150778770447,26.43460273742676,25.0,3.2305121421813965,-6376.86328125,79.26457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1426423192024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855053901672363,0.1855097562074661,-4.366222583485069e-06,0.0,0.0001447638205718,0.0,0.0,7.573718547821045,0.0,0.0,0.0,0.2841586768627167,4.0,0.0,1.0
395820,293.1910705566406,297.1499938964844,293.1499938964844,0.0176864936947822,-834.2642211914062,304.1533508300781,0.5749961733818054,0.0537458062171936,0.0493289418518543,294.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.5575650334358215,0.050000000745058,0.0481874570250511,293.2807922363281,297.1499938964844,293.1499938964844,0.1425751298666,-2378.446044921875,304.1641845703125,0.8904275894165039,0.1995193213224411,0.1405254304409027,293.1989440917969,297.1499938964844,293.1499938964844,0.2191901952028274,-4532.90576171875,304.1538391113281,0.9990000128746032,0.3099348247051239,0.2680151760578155,293.3772277832031,297.1499938964844,293.1499938964844,0.0043225856497883,-1678.4947509765625,296.2530517578125,0.5575650334358215,0.050000000745058,0.2285805493593216,291.1678466796875,291.1499938964844,267.5133361816406,265.93621826171875,283.04266357421875,293.86749267578125,290.1680603027344,1.0,0.1926061958074569,0.8247290253639221,0.8247290253639221,1.0,1.0,-0.8816279768943787,0.3622195422649383,0.5194084644317627,0.1772775650024414,0.0,0.0,0.2596973180770874,26.325496673583984,25.0,2.558652877807617,-6332.384765625,78.37612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,305.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.1422412246465683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837511211633682,0.183755487203598,-4.362700565252453e-06,0.0,0.0001443567598471,0.0,0.0,7.491912841796875,0.0,0.0,0.0,0.2838355302810669,4.0,0.0,1.0
395880,293.1910705566406,297.1499938964844,293.1499938964844,0.0176864936947822,-834.2642211914062,304.1533508300781,0.5749961733818054,0.0537458062171936,0.0493289418518543,294.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.5575650334358215,0.050000000745058,0.0481874570250511,293.2807922363281,297.1499938964844,293.1499938964844,0.1425751298666,-2378.446044921875,304.1641845703125,0.8904275894165039,0.1995193213224411,0.1405254304409027,293.1989440917969,297.1499938964844,293.1499938964844,0.2191901952028274,-4532.90576171875,304.1538391113281,0.9990000128746032,0.3099348247051239,0.2680151760578155,293.3772277832031,297.1499938964844,293.1499938964844,0.0043225856497883,-1678.4947509765625,296.2530517578125,0.5575650334358215,0.050000000745058,0.2285805493593216,291.1678466796875,291.1499938964844,267.5133361816406,265.93621826171875,283.04266357421875,293.86749267578125,290.1680603027344,1.0,0.1926061958074569,0.8247290253639221,0.8247290253639221,1.0,1.0,-0.8816279768943787,0.3622195422649383,0.5194084644317627,0.1772775650024414,0.0,0.0,0.2596973180770874,26.325496673583984,25.0,2.558652877807617,-6332.384765625,78.37612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,305.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.1422412246465683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837511211633682,0.183755487203598,-4.362700565252453e-06,0.0,0.0001443567598471,0.0,0.0,7.491912841796875,0.0,0.0,0.0,0.2838355302810669,4.0,0.0,1.0
395940,293.1901550292969,297.1499938964844,293.1499938964844,0.0171435102820396,-821.071533203125,304.15313720703125,0.5717154145240784,0.0528959110379219,0.0485547967255115,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16925048828125,0.5579423904418945,0.050000000745058,0.0481849163770675,293.2781677246094,297.1499938964844,293.1499938964844,0.14006008207798,-2344.9990234375,304.16363525390625,0.8866729140281677,0.1967426985502243,0.1385693699121475,293.2001953125,297.1499938964844,293.1499938964844,0.2186542898416519,-4524.22216796875,304.1534423828125,0.9990000128746032,0.3084434568881988,0.2675375938415527,293.3774108886719,297.1499938964844,293.1499938964844,0.0042620273306965,-1656.376953125,296.1748352050781,0.5579423904418945,0.050000000745058,0.2285684943199157,291.1694030761719,291.1499938964844,267.54998779296875,265.9658203125,283.0631103515625,293.8600158691406,290.16961669921875,1.0,0.1920077055692672,0.8247701525688171,0.8247701525688171,1.0,1.0,-0.8777605295181274,0.3602966368198395,0.5174638628959656,0.1770186126232147,0.0,0.0,0.2570048570632934,26.23012351989746,25.0,2.385904550552368,-6287.9921875,77.55103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,304.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.1417068541049957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818927079439163,0.1818970590829849,-4.358928890724201e-06,0.0,0.0001438144390704,0.0,0.0,7.405441761016846,0.0,0.0,0.0,0.2834931910037994,4.0,0.0,1.0
396000,293.1901550292969,297.1499938964844,293.1499938964844,0.0171435102820396,-821.071533203125,304.15313720703125,0.5717154145240784,0.0528959110379219,0.0485547967255115,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16925048828125,0.5579423904418945,0.050000000745058,0.0481849163770675,293.2781677246094,297.1499938964844,293.1499938964844,0.14006008207798,-2344.9990234375,304.16363525390625,0.8866729140281677,0.1967426985502243,0.1385693699121475,293.2001953125,297.1499938964844,293.1499938964844,0.2186542898416519,-4524.22216796875,304.1534423828125,0.9990000128746032,0.3084434568881988,0.2675375938415527,293.3774108886719,297.1499938964844,293.1499938964844,0.0042620273306965,-1656.376953125,296.1748352050781,0.5579423904418945,0.050000000745058,0.2285684943199157,291.1694030761719,291.1499938964844,267.54998779296875,265.9658203125,283.0631103515625,293.8600158691406,290.16961669921875,1.0,0.1920077055692672,0.8247701525688171,0.8247701525688171,1.0,1.0,-0.8777605295181274,0.3602966368198395,0.5174638628959656,0.1770186126232147,0.0,0.0,0.2570048570632934,26.23012351989746,25.0,2.385904550552368,-6287.9921875,77.55103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,304.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.1417068541049957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818927079439163,0.1818970590829849,-4.358928890724201e-06,0.0,0.0001438144390704,0.0,0.0,7.405441761016846,0.0,0.0,0.0,0.2834931910037994,4.0,0.0,1.0
396060,293.1891784667969,297.1499938964844,293.1499938964844,0.0166314076632261,-808.3060302734375,304.1529541015625,0.5684661269187927,0.0520728193223476,0.0478070117533206,294.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.5582869052886963,0.050000000745058,0.0481826029717922,293.2754821777344,297.1499938964844,293.1499938964844,0.1376280933618545,-2312.517822265625,304.16314697265625,0.8829713463783264,0.1940415501594543,0.1366732716560363,293.2014465332031,297.1499938964844,293.1499938964844,0.2181564420461654,-4516.13232421875,304.15313720703125,0.9990000128746032,0.3069172501564026,0.267101377248764,293.3774719238281,297.1499938964844,293.1499938964844,0.0042019058018922,-1634.296142578125,296.0971069335937,0.5582869052886963,0.050000000745058,0.2285575270652771,291.1713256835937,291.1499938964844,267.5882873535156,265.9967956542969,283.087890625,293.853515625,290.1716003417969,1.0,0.1914490908384323,0.824824333190918,0.824824333190918,1.0,1.0,-0.8740479350090027,0.3583366870880127,0.51571124792099,0.177062526345253,0.0,0.0,0.2540317177772522,26.147581100463867,25.0,2.760542631149292,-6241.794921875,76.77772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,304.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1410284787416458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798774302005767,0.1798817813396453,-4.354911197879119e-06,0.0,0.0001431259879609,0.0,0.0,7.312092304229736,0.0,0.0,0.0,0.2831243872642517,4.0,0.0,1.0
396120,293.1891784667969,297.1499938964844,293.1499938964844,0.0166314076632261,-808.3060302734375,304.1529541015625,0.5684661269187927,0.0520728193223476,0.0478070117533206,294.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.5582869052886963,0.050000000745058,0.0481826029717922,293.2754821777344,297.1499938964844,293.1499938964844,0.1376280933618545,-2312.517822265625,304.16314697265625,0.8829713463783264,0.1940415501594543,0.1366732716560363,293.2014465332031,297.1499938964844,293.1499938964844,0.2181564420461654,-4516.13232421875,304.15313720703125,0.9990000128746032,0.3069172501564026,0.267101377248764,293.3774719238281,297.1499938964844,293.1499938964844,0.0042019058018922,-1634.296142578125,296.0971069335937,0.5582869052886963,0.050000000745058,0.2285575270652771,291.1713256835937,291.1499938964844,267.5882873535156,265.9967956542969,283.087890625,293.853515625,290.1716003417969,1.0,0.1914490908384323,0.824824333190918,0.824824333190918,1.0,1.0,-0.8740479350090027,0.3583366870880127,0.51571124792099,0.177062526345253,0.0,0.0,0.2540317177772522,26.147581100463867,25.0,2.760542631149292,-6241.794921875,76.77772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,304.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1410284787416458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798774302005767,0.1798817813396453,-4.354911197879119e-06,0.0,0.0001431259879609,0.0,0.0,7.312092304229736,0.0,0.0,0.0,0.2831243872642517,4.0,0.0,1.0
396180,293.1882629394531,297.1499938964844,293.1499938964844,0.0161450281739234,-795.8719482421875,304.1527709960937,0.5652207732200623,0.0512710325419902,0.0470797792077064,294.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.5585926175117493,0.050000000745058,0.0481805577874183,293.2730407714844,297.1499938964844,293.1499938964844,0.1352306008338928,-2280.35107421875,304.16278076171875,0.8792330622673035,0.1913557946681976,0.1347975879907608,293.2027282714844,297.1499938964844,293.1499938964844,0.2177039086818695,-4508.76416015625,304.15283203125,0.9990000128746032,0.3053502440452575,0.2667142152786255,293.3774719238281,297.1499938964844,293.1499938964844,0.0041421852074563,-1612.2457275390625,296.0198059082031,0.5585926175117493,0.050000000745058,0.2285478115081787,291.17364501953125,291.1499938964844,267.6296691894531,266.030517578125,283.11773681640625,293.84912109375,290.1739807128906,1.0,0.19092458486557,0.8248785138130188,0.8248785138130188,1.0,1.0,-0.8704453110694885,0.3563383519649505,0.5141069293022156,0.1773488670587539,0.0,0.0,0.2507250308990478,26.07734489440918,25.0,3.2353408336639404,-6192.37353515625,76.04680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,304.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.791015625,18000.0,0.0,0.0,0.1401957124471664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177663192152977,0.1776675432920456,-4.350552444520872e-06,0.0,0.0001422808127244,0.0,0.0,7.209973812103271,0.0,0.0,0.0,0.2827218472957611,4.0,0.0,1.0
396240,293.1882629394531,297.1499938964844,293.1499938964844,0.0161450281739234,-795.8719482421875,304.1527709960937,0.5652207732200623,0.0512710325419902,0.0470797792077064,294.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.5585926175117493,0.050000000745058,0.0481805577874183,293.2730407714844,297.1499938964844,293.1499938964844,0.1352306008338928,-2280.35107421875,304.16278076171875,0.8792330622673035,0.1913557946681976,0.1347975879907608,293.2027282714844,297.1499938964844,293.1499938964844,0.2177039086818695,-4508.76416015625,304.15283203125,0.9990000128746032,0.3053502440452575,0.2667142152786255,293.3774719238281,297.1499938964844,293.1499938964844,0.0041421852074563,-1612.2457275390625,296.0198059082031,0.5585926175117493,0.050000000745058,0.2285478115081787,291.17364501953125,291.1499938964844,267.6296691894531,266.030517578125,283.11773681640625,293.84912109375,290.1739807128906,1.0,0.19092458486557,0.8248785138130188,0.8248785138130188,1.0,1.0,-0.8704453110694885,0.3563383519649505,0.5141069293022156,0.1773488670587539,0.0,0.0,0.2507250308990478,26.07734489440918,25.0,3.2353408336639404,-6192.37353515625,76.04680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,304.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.791015625,18000.0,0.0,0.0,0.1401957124471664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177663192152977,0.1776675432920456,-4.350552444520872e-06,0.0,0.0001422808127244,0.0,0.0,7.209973812103271,0.0,0.0,0.0,0.2827218472957611,4.0,0.0,1.0
396300,293.18780517578125,297.1499938964844,293.1499938964844,0.0159103423357009,-789.759033203125,304.1527099609375,0.563595712184906,0.0508767068386077,0.0467225611209869,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746520996094,0.5587314963340759,0.050000000745058,0.0481796264648437,293.27197265625,297.1499938964844,293.1499938964844,0.1340356171131134,-2264.262939453125,304.1626281738281,0.8773355484008789,0.1900116205215454,0.1338598281145095,293.2033996582031,297.1499938964844,293.1499938964844,0.217494249343872,-4505.3466796875,304.1527099609375,0.9990000128746032,0.3045495748519897,0.2665381729602813,293.3774719238281,297.1499938964844,293.1499938964844,0.0041124513372778,-1601.2266845703125,295.9812927246094,0.5587314963340759,0.050000000745058,0.2285434156656265,291.1748962402344,291.1499938964844,267.6514892578125,266.0483703613281,283.1346130371094,293.8477783203125,290.1752624511719,1.0,0.1906733512878418,0.8249056339263916,0.8249056339263916,1.0,1.0,-0.8686735033988953,0.3553198575973511,0.5133536458015442,0.1775794476270675,0.0,0.0,0.2489361315965652,26.04655647277832,25.0,3.425577163696289,-6166.2080078125,75.6946029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.1397190690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764756143093109,0.1764799654483795,-4.348230049799895e-06,0.0,0.0001417970925103,0.0,0.0,7.155380725860596,0.0,0.0,0.0,0.282506912946701,4.0,0.0,1.0
396360,293.1873474121094,297.1499938964844,293.1499938964844,0.0156807862222194,-783.706298828125,304.1526184082031,0.561967670917511,0.0504861772060394,0.046368908137083,294.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759338378906,0.5588623285293579,0.050000000745058,0.0481787547469139,293.2709655761719,297.1499938964844,293.1499938964844,0.1328419595956802,-2248.156982421875,304.1625061035156,0.8754185438156128,0.1886653304100036,0.1329208463430404,293.2041015625,297.1499938964844,293.1499938964844,0.2172949165105819,-4502.09521484375,304.152587890625,0.9990000128746032,0.3037369847297668,0.2663723826408386,293.37744140625,297.1499938964844,293.1499938964844,0.0040827915072441,-1590.2113037109375,295.9428100585937,0.5588623285293579,0.050000000745058,0.2285392731428146,291.1762084960937,291.1499938964844,267.6739807128906,266.0668029785156,283.1527099609375,293.8469543457031,290.1765441894531,1.0,0.1904285550117492,0.8249398469924927,0.8249398469924927,1.0,1.0,-0.8669171333312988,0.354287326335907,0.5126298666000366,0.1778668761253357,0.0,0.0,0.2470586597919464,26.01838111877441,25.0,3.541554927825928,-6139.03125,75.35001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,304.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6640625,18000.0,0.0,0.0,0.1392021179199218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752351969480514,0.17523954808712,-4.34581124864053e-06,0.0,0.0001412724523106,0.0,0.0,7.098482131958008,0.0,0.0,0.0,0.282283067703247,4.0,0.0,1.0
396420,293.1864929199219,297.1499938964844,293.1499938964844,0.0152711058035492,-772.9573974609375,304.1484680175781,0.5592557787895203,0.050000000745058,0.0457746013998985,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784973144531,0.5591313242912292,0.050000000745058,0.04817695915699,293.2691650390625,297.1499938964844,293.1499938964844,0.1304565817117691,-2215.86669921875,304.1623229980469,0.8715632557868958,0.1859616190195083,0.1310365945100784,293.2055358886719,297.1499938964844,293.1499938964844,0.2168912440538406,-4495.48193359375,304.15240478515625,0.9990000128746032,0.302076131105423,0.2660313546657562,293.3773803710937,297.1499938964844,293.1499938964844,0.0040236799977719,-1568.1962890625,295.86590576171875,0.5591313242912292,0.050000000745058,0.2285307496786117,291.1787414550781,291.1499938964844,267.72100830078125,266.10546875,283.1924743652344,293.846923828125,290.1790771484375,1.0,0.1899576634168625,0.8250083327293396,0.8250083327293396,1.0,1.0,-0.8635208606719971,0.3522131443023681,0.5113077163696289,0.1786167472600937,0.0,0.0,0.2430495768785476,25.965063095092773,25.0,3.477350950241089,-6081.86083984375,74.68843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,304.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.1380445212125778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726051717996597,0.1726095080375671,-4.340692612458952e-06,0.0,0.0001400976325385,0.0,0.0,6.978237628936768,0.0,0.0,0.0,0.2818104028701782,4.0,0.0,1.0
396480,293.1864929199219,297.1499938964844,293.1499938964844,0.0152711058035492,-772.9573974609375,304.1484680175781,0.5592557787895203,0.050000000745058,0.0457746013998985,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784973144531,0.5591313242912292,0.050000000745058,0.04817695915699,293.2691650390625,297.1499938964844,293.1499938964844,0.1304565817117691,-2215.86669921875,304.1623229980469,0.8715632557868958,0.1859616190195083,0.1310365945100784,293.2055358886719,297.1499938964844,293.1499938964844,0.2168912440538406,-4495.48193359375,304.15240478515625,0.9990000128746032,0.302076131105423,0.2660313546657562,293.3773803710937,297.1499938964844,293.1499938964844,0.0040236799977719,-1568.1962890625,295.86590576171875,0.5591313242912292,0.050000000745058,0.2285307496786117,291.1787414550781,291.1499938964844,267.72100830078125,266.10546875,283.1924743652344,293.846923828125,290.1790771484375,1.0,0.1899576634168625,0.8250083327293396,0.8250083327293396,1.0,1.0,-0.8635208606719971,0.3522131443023681,0.5113077163696289,0.1786167472600937,0.0,0.0,0.2430495768785476,25.965063095092773,25.0,3.477350950241089,-6081.86083984375,74.68843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,304.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.1380445212125778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726051717996597,0.1726095080375671,-4.340692612458952e-06,0.0,0.0001400976325385,0.0,0.0,6.978237628936768,0.0,0.0,0.0,0.2818104028701782,4.0,0.0,1.0
396540,293.1864318847656,297.1499938964844,293.1499938964844,0.0152243794873356,-771.88330078125,304.1353454589844,0.5595154166221619,0.050000000745058,0.0457472912967205,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1805114746094,0.5595167875289917,0.050000000745058,0.0481743887066841,293.267822265625,297.1499938964844,293.1499938964844,0.1280615627765655,-2183.311279296875,304.1622009277344,0.8677853941917419,0.1832180768251419,0.1291288882493972,293.20684814453125,297.1499938964844,293.1499938964844,0.2163575291633606,-4486.67236328125,304.1524963378906,0.9990000128746032,0.300400048494339,0.2655423879623413,293.3773498535156,297.1499938964844,293.1499938964844,0.003964846022427,-1546.2384033203125,295.7886047363281,0.5595167875289917,0.050000000745058,0.2285185605287552,291.1806945800781,291.1499938964844,267.7705383300781,266.1463623046875,283.237060546875,293.85028076171875,290.1808776855469,1.0,0.1895188689231872,0.8250768184661865,0.8250768184661865,1.0,1.0,-0.8605940937995911,0.3502752184867859,0.5103188753128052,0.1796403229236602,0.0,0.0,0.2388180345296859,25.900671005249023,25.0,2.560264587402344,-6022.47119140625,74.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067687988281,304.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.916015625,18000.0,0.0,0.0,0.1367285102605819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698375195264816,0.169841855764389,-4.335279299993999e-06,0.0,0.0001387620577588,0.0,0.0,6.852211952209473,0.0,0.0,0.0,0.2813151478767395,4.0,0.0,1.0
396600,293.1864318847656,297.1499938964844,293.1499938964844,0.0152243794873356,-771.88330078125,304.1353454589844,0.5595154166221619,0.050000000745058,0.0457472912967205,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1805114746094,0.5595167875289917,0.050000000745058,0.0481743887066841,293.267822265625,297.1499938964844,293.1499938964844,0.1280615627765655,-2183.311279296875,304.1622009277344,0.8677853941917419,0.1832180768251419,0.1291288882493972,293.20684814453125,297.1499938964844,293.1499938964844,0.2163575291633606,-4486.67236328125,304.1524963378906,0.9990000128746032,0.300400048494339,0.2655423879623413,293.3773498535156,297.1499938964844,293.1499938964844,0.003964846022427,-1546.2384033203125,295.7886047363281,0.5595167875289917,0.050000000745058,0.2285185605287552,291.1806945800781,291.1499938964844,267.7705383300781,266.1463623046875,283.237060546875,293.85028076171875,290.1808776855469,1.0,0.1895188689231872,0.8250768184661865,0.8250768184661865,1.0,1.0,-0.8605940937995911,0.3502752184867859,0.5103188753128052,0.1796403229236602,0.0,0.0,0.2388180345296859,25.900671005249023,25.0,2.560264587402344,-6022.47119140625,74.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067687988281,304.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.916015625,18000.0,0.0,0.0,0.1367285102605819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698375195264816,0.169841855764389,-4.335279299993999e-06,0.0,0.0001387620577588,0.0,0.0,6.852211952209473,0.0,0.0,0.0,0.2813151478767395,4.0,0.0,1.0
396660,293.1865539550781,297.1499938964844,293.1499938964844,0.0151834581047296,-771.0714721679688,304.12188720703125,0.5598664879798889,0.050000000745058,0.0457453653216362,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1816101074219,0.5598664879798889,0.050000000745058,0.0481720641255378,293.26666259765625,297.1499938964844,293.1499938964844,0.1256688237190246,-2150.65966796875,304.162109375,0.863905668258667,0.1804693341255188,0.1272060275077819,293.2079772949219,297.1499938964844,293.1499938964844,0.2158837169408798,-4478.8935546875,304.1524353027344,0.9990000128746032,0.2987329363822937,0.2650985419750213,293.3771667480469,297.1499938964844,293.1499938964844,0.0039066090248525,-1524.4747314453125,295.7110900878906,0.5598664879798889,0.050000000745058,0.2285075336694717,291.1816711425781,291.1499938964844,267.8223876953125,266.1892395019531,283.2806396484375,293.8469543457031,290.1816711425781,1.0,0.1891063600778579,0.8251615762710571,0.8251615762710571,1.0,1.0,-0.8577355742454529,0.348295122385025,0.5094404220581055,0.1808591336011886,0.0,0.0,0.2345146238803863,25.84678840637207,25.0,1.0213912725448608,-5962.67822265625,73.53052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.1352712661027908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670408546924591,0.1670451909303665,-4.329769126343308e-06,0.0,0.0001372831320622,0.0,0.0,6.725378036499023,0.0,0.0,0.0,0.2808164060115814,4.0,0.0,1.0
396720,293.1865539550781,297.1499938964844,293.1499938964844,0.0151834581047296,-771.0714721679688,304.12188720703125,0.5598664879798889,0.050000000745058,0.0457453653216362,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1816101074219,0.5598664879798889,0.050000000745058,0.0481720641255378,293.26666259765625,297.1499938964844,293.1499938964844,0.1256688237190246,-2150.65966796875,304.162109375,0.863905668258667,0.1804693341255188,0.1272060275077819,293.2079772949219,297.1499938964844,293.1499938964844,0.2158837169408798,-4478.8935546875,304.1524353027344,0.9990000128746032,0.2987329363822937,0.2650985419750213,293.3771667480469,297.1499938964844,293.1499938964844,0.0039066090248525,-1524.4747314453125,295.7110900878906,0.5598664879798889,0.050000000745058,0.2285075336694717,291.1816711425781,291.1499938964844,267.8223876953125,266.1892395019531,283.2806396484375,293.8469543457031,290.1816711425781,1.0,0.1891063600778579,0.8251615762710571,0.8251615762710571,1.0,1.0,-0.8577355742454529,0.348295122385025,0.5094404220581055,0.1808591336011886,0.0,0.0,0.2345146238803863,25.84678840637207,25.0,1.0213912725448608,-5962.67822265625,73.53052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.1352712661027908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670408546924591,0.1670451909303665,-4.329769126343308e-06,0.0,0.0001372831320622,0.0,0.0,6.725378036499023,0.0,0.0,0.0,0.2808164060115814,4.0,0.0,1.0
396780,293.1860046386719,297.1499938964844,293.1499938964844,0.0151515044271945,-770.4730834960938,304.1104431152344,0.5601926445960999,0.050000000745058,0.0457433052361011,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1811218261719,0.5601926445960999,0.050000000745058,0.0481699034571647,293.265380859375,297.1499938964844,293.1499938964844,0.1233378499746322,-2118.748046875,304.1619567871094,0.8600437045097351,0.1777725219726562,0.1253124922513961,293.2087097167969,297.1499938964844,293.1499938964844,0.215468481183052,-4472.12158203125,304.1523132324219,0.9990000128746032,0.2971147298812866,0.26468425989151,293.3765869140625,297.1499938964844,293.1499938964844,0.0038499757647514,-1503.323974609375,295.6337585449219,0.5601926445960999,0.050000000745058,0.2284972816705703,291.1809997558594,291.1499938964844,267.8763427734375,266.2340087890625,283.3218688964844,293.8348388671875,290.1808166503906,1.0,0.1887162029743194,0.8252463340759277,0.8252463340759277,1.0,1.0,-0.8549486398696899,0.3462826907634735,0.508665919303894,0.1822488754987716,0.0,0.0,0.2304119020700454,25.800870895385746,25.0,-0.8927095532417297,-5904.8994140625,72.99309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475341796875,304.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.279296875,18000.0,0.0,0.0,0.1337041109800338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643671691417694,0.1643715053796768,-4.324401743360795e-06,0.0,0.0001356926659354,0.0,0.0,6.604510307312012,0.0,0.0,0.0,0.2803402841091156,4.0,0.0,1.0
396840,293.1860046386719,297.1499938964844,293.1499938964844,0.0151515044271945,-770.4730834960938,304.1104431152344,0.5601926445960999,0.050000000745058,0.0457433052361011,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1811218261719,0.5601926445960999,0.050000000745058,0.0481699034571647,293.265380859375,297.1499938964844,293.1499938964844,0.1233378499746322,-2118.748046875,304.1619567871094,0.8600437045097351,0.1777725219726562,0.1253124922513961,293.2087097167969,297.1499938964844,293.1499938964844,0.215468481183052,-4472.12158203125,304.1523132324219,0.9990000128746032,0.2971147298812866,0.26468425989151,293.3765869140625,297.1499938964844,293.1499938964844,0.0038499757647514,-1503.323974609375,295.6337585449219,0.5601926445960999,0.050000000745058,0.2284972816705703,291.1809997558594,291.1499938964844,267.8763427734375,266.2340087890625,283.3218688964844,293.8348388671875,290.1808166503906,1.0,0.1887162029743194,0.8252463340759277,0.8252463340759277,1.0,1.0,-0.8549486398696899,0.3462826907634735,0.508665919303894,0.1822488754987716,0.0,0.0,0.2304119020700454,25.800870895385746,25.0,-0.8927095532417297,-5904.8994140625,72.99309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475341796875,304.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.279296875,18000.0,0.0,0.0,0.1337041109800338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643671691417694,0.1643715053796768,-4.324401743360795e-06,0.0,0.0001356926659354,0.0,0.0,6.604510307312012,0.0,0.0,0.0,0.2803402841091156,4.0,0.0,1.0
396900,293.1854248046875,297.1499938964844,293.1499938964844,0.0151384444907307,-770.2354736328125,304.1056213378906,0.5603493452072144,0.050000000745058,0.0457423217594623,294.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1805114746094,0.5603493452072144,0.050000000745058,0.0481688641011714,293.26470947265625,297.1499938964844,293.1499938964844,0.1221963316202163,-2103.0771484375,304.161865234375,0.8581327199935913,0.1764452904462814,0.124380774796009,293.2089233398437,297.1499938964844,293.1499938964844,0.2152732759714126,-4468.94287109375,304.1522521972656,0.9990000128746032,0.2963283956050873,0.2644851505756378,293.3760986328125,297.1499938964844,293.1499938964844,0.0038220586720854,-1492.8829345703125,295.595458984375,0.5603493452072144,0.050000000745058,0.2284923642873764,291.180419921875,291.1499938964844,267.9040832519531,266.25701904296875,283.342529296875,293.8273010253906,290.18023681640625,1.0,0.1885286122560501,0.825288712978363,0.825288712978363,1.0,1.0,-0.8535832762718201,0.3452686071395874,0.5083146691322327,0.1829984784126281,0.0,0.0,0.2284467369318008,25.78031539916992,25.0,-1.3061347007751465,-5876.9873046875,72.73360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1328926235437393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631055325269699,0.1631098538637161,-4.321862434153445e-06,0.0,0.000134869114845,0.0,0.0,6.547647953033447,0.0,0.0,0.0,0.280115932226181,4.0,0.0,1.0
