time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1846923828125,297.1499938964844,293.1499938964844,0.0151269044727087,-770.0252685546875,304.1013488769531,0.5605021715164185,0.050000000745058,0.0457413606345653,294.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1799621582031,0.5605021715164185,0.050000000745058,0.0481678545475006,293.2640075683594,297.1499938964844,293.1499938964844,0.1210675165057182,-2087.548828125,304.1617736816406,0.8562337756156921,0.1751305311918258,0.123458094894886,293.20904541015625,297.1499938964844,293.1499938964844,0.2150822579860687,-4465.830078125,304.1521911621094,0.9990000128746032,0.2955566346645355,0.2642909288406372,293.37548828125,297.1499938964844,293.1499938964844,0.0037945746444165,-1482.5841064453125,295.5576171875,0.5605021715164185,0.050000000745058,0.2284875661134719,291.1798400878906,291.1499938964844,267.9322509765625,266.2803955078125,283.3634033203125,293.8193054199219,290.1796875,1.0,0.1883454173803329,0.8253371715545654,0.8253371715545654,1.0,1.0,-0.8522347807884216,0.344251275062561,0.5079835653305054,0.1837783604860305,0.0,0.0,0.2265137583017349,25.76115226745605,25.0,-1.4262269735336304,-5849.3671875,72.47958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,304.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1320705711841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618790924549102,0.1618834137916565,-4.319416802900378e-06,0.0,0.0001340348389931,0.0,0.0,6.492518901824951,0.0,0.0,0.0,0.2798987030982971,4.0,0.0,1.0
397020,293.18280029296875,297.1499938964844,293.1499938964844,0.0151080470532178,-769.679931640625,304.0943603515625,0.5607956051826477,0.050000000745058,0.0457395203411579,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5607956051826477,0.050000000745058,0.0481659173965454,293.2625732421875,297.1499938964844,293.1499938964844,0.1188449040055275,-2056.878173828125,304.1615600585937,0.8524672985076904,0.1725348830223083,0.1216375902295112,293.2090759277344,297.1499938964844,293.1499938964844,0.2147126644849777,-4459.80078125,304.1520690917969,0.9990000128746032,0.294055700302124,0.2639177739620209,293.3739624023437,297.1499938964844,293.1499938964844,0.0037405826151371,-1462.293701171875,295.4831848144531,0.5607956051826477,0.050000000745058,0.2284783720970153,291.178955078125,291.1499938964844,267.9898681640625,266.32830810546875,283.4059143066406,293.80242919921875,290.1788024902344,1.0,0.1879914253950119,0.825434148311615,0.825434148311615,1.0,1.0,-0.8495867848396301,0.3422138094902038,0.5073729753494263,0.185405284166336,0.0,0.0,0.2227201014757156,25.72663307189941,25.0,-1.2814356088638306,-5794.39306640625,71.98703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,304.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1304137557744979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595042049884796,0.1595085263252258,-4.314748366596177e-06,0.0,0.0001323533942922,0.0,0.0,6.386173248291016,0.0,0.0,0.0,0.2794806361198425,4.0,0.0,1.0
397080,293.18280029296875,297.1499938964844,293.1499938964844,0.0151080470532178,-769.679931640625,304.0943603515625,0.5607956051826477,0.050000000745058,0.0457395203411579,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.5607956051826477,0.050000000745058,0.0481659173965454,293.2625732421875,297.1499938964844,293.1499938964844,0.1188449040055275,-2056.878173828125,304.1615600585937,0.8524672985076904,0.1725348830223083,0.1216375902295112,293.2090759277344,297.1499938964844,293.1499938964844,0.2147126644849777,-4459.80078125,304.1520690917969,0.9990000128746032,0.294055700302124,0.2639177739620209,293.3739624023437,297.1499938964844,293.1499938964844,0.0037405826151371,-1462.293701171875,295.4831848144531,0.5607956051826477,0.050000000745058,0.2284783720970153,291.178955078125,291.1499938964844,267.9898681640625,266.32830810546875,283.4059143066406,293.80242919921875,290.1788024902344,1.0,0.1879914253950119,0.825434148311615,0.825434148311615,1.0,1.0,-0.8495867848396301,0.3422138094902038,0.5073729753494263,0.185405284166336,0.0,0.0,0.2227201014757156,25.72663307189941,25.0,-1.2814356088638306,-5794.39306640625,71.98703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,304.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1304137557744979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595042049884796,0.1595085263252258,-4.314748366596177e-06,0.0,0.0001323533942922,0.0,0.0,6.386173248291016,0.0,0.0,0.0,0.2794806361198425,4.0,0.0,1.0
397140,293.1805114746094,297.1499938964844,293.1499938964844,0.0150944720953702,-769.4305419921875,304.0892944335937,0.5610718131065369,0.050000000745058,0.0457377918064594,294.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.5610718131065369,0.050000000745058,0.0481640994548797,293.2611083984375,297.1499938964844,293.1499938964844,0.1166636869311332,-2026.6524658203125,304.1613464355469,0.8487317562103271,0.1699778139591217,0.1198452785611152,293.2088317871094,297.1499938964844,293.1499938964844,0.2143620103597641,-4454.07470703125,304.1519775390625,0.9990000128746032,0.2926064729690552,0.2635662853717804,293.3721008300781,297.1499938964844,293.1499938964844,0.0036878497339785,-1442.4068603515625,295.4104309082031,0.5610718131065369,0.050000000745058,0.2284697443246841,291.1782531738281,291.1499938964844,268.0490417480469,266.3775329589844,283.4492492675781,293.7851257324219,290.1781311035156,1.0,0.1876521855592727,0.8255311250686646,0.8255311250686646,1.0,1.0,-0.8469995260238647,0.3401875495910644,0.5068119764328003,0.187078520655632,0.0,0.0,0.2190054059028625,25.69646644592285,25.0,-1.0371588468551636,-5739.49755859375,71.51316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,304.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.548828125,18000.0,0.0,0.0,0.1287668347358703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572147160768509,0.1572190225124359,-4.3103095777041744e-06,0.0,0.000130681975861,0.0,0.0,6.284121036529541,0.0,0.0,0.0,0.2790804207324981,4.0,0.0,1.0
397200,293.1805114746094,297.1499938964844,293.1499938964844,0.0150944720953702,-769.4305419921875,304.0892944335937,0.5610718131065369,0.050000000745058,0.0457377918064594,294.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.5610718131065369,0.050000000745058,0.0481640994548797,293.2611083984375,297.1499938964844,293.1499938964844,0.1166636869311332,-2026.6524658203125,304.1613464355469,0.8487317562103271,0.1699778139591217,0.1198452785611152,293.2088317871094,297.1499938964844,293.1499938964844,0.2143620103597641,-4454.07470703125,304.1519775390625,0.9990000128746032,0.2926064729690552,0.2635662853717804,293.3721008300781,297.1499938964844,293.1499938964844,0.0036878497339785,-1442.4068603515625,295.4104309082031,0.5610718131065369,0.050000000745058,0.2284697443246841,291.1782531738281,291.1499938964844,268.0490417480469,266.3775329589844,283.4492492675781,293.7851257324219,290.1781311035156,1.0,0.1876521855592727,0.8255311250686646,0.8255311250686646,1.0,1.0,-0.8469995260238647,0.3401875495910644,0.5068119764328003,0.187078520655632,0.0,0.0,0.2190054059028625,25.69646644592285,25.0,-1.0371588468551636,-5739.49755859375,71.51316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,304.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.548828125,18000.0,0.0,0.0,0.1287668347358703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572147160768509,0.1572190225124359,-4.3103095777041744e-06,0.0,0.000130681975861,0.0,0.0,6.284121036529541,0.0,0.0,0.0,0.2790804207324981,4.0,0.0,1.0
397260,293.1778564453125,297.1499938964844,293.1499938964844,0.0150858974084258,-769.2760620117188,304.08599853515625,0.5613287687301636,0.050000000745058,0.045736189931631,294.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.5613287687301636,0.050000000745058,0.0481624118983745,293.2596740722656,297.1499938964844,293.1499938964844,0.1145195439457893,-1996.8172607421875,304.1611328125,0.8450149297714233,0.1674532145261764,0.1180766150355339,293.2084045410156,297.1499938964844,293.1499938964844,0.2140353471040725,-4448.74072265625,304.15185546875,0.9990000128746032,0.2912022173404693,0.2632392048835754,293.3699645996094,297.1499938964844,293.1499938964844,0.0036362847313284,-1422.9029541015625,295.3391418457031,0.5613287687301636,0.050000000745058,0.228461742401123,291.1776123046875,291.1499938964844,268.1095275878906,266.4278869628906,283.4928283691406,293.767822265625,290.177490234375,1.0,0.1873259097337722,0.8256411552429199,0.8256411552429199,1.0,1.0,-0.8444710373878479,0.3381965458393097,0.5062744617462158,0.1887382119894027,0.0,0.0,0.2153687477111816,25.66977310180664,25.0,-0.9457967877388,-5684.7763671875,71.05618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,304.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1271568685770034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550031155347824,0.1550074219703674,-4.306061327952193e-06,0.0,0.0001290480577154,0.0,0.0,6.185948848724365,0.0,0.0,0.0,0.2786960899829864,4.0,0.0,1.0
397320,293.1778564453125,297.1499938964844,293.1499938964844,0.0150858974084258,-769.2760620117188,304.08599853515625,0.5613287687301636,0.050000000745058,0.045736189931631,294.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.5613287687301636,0.050000000745058,0.0481624118983745,293.2596740722656,297.1499938964844,293.1499938964844,0.1145195439457893,-1996.8172607421875,304.1611328125,0.8450149297714233,0.1674532145261764,0.1180766150355339,293.2084045410156,297.1499938964844,293.1499938964844,0.2140353471040725,-4448.74072265625,304.15185546875,0.9990000128746032,0.2912022173404693,0.2632392048835754,293.3699645996094,297.1499938964844,293.1499938964844,0.0036362847313284,-1422.9029541015625,295.3391418457031,0.5613287687301636,0.050000000745058,0.228461742401123,291.1776123046875,291.1499938964844,268.1095275878906,266.4278869628906,283.4928283691406,293.767822265625,290.177490234375,1.0,0.1873259097337722,0.8256411552429199,0.8256411552429199,1.0,1.0,-0.8444710373878479,0.3381965458393097,0.5062744617462158,0.1887382119894027,0.0,0.0,0.2153687477111816,25.66977310180664,25.0,-0.9457967877388,-5684.7763671875,71.05618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,304.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1271568685770034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550031155347824,0.1550074219703674,-4.306061327952193e-06,0.0,0.0001290480577154,0.0,0.0,6.185948848724365,0.0,0.0,0.0,0.2786960899829864,4.0,0.0,1.0
397380,293.1749572753906,297.1499938964844,293.1499938964844,0.0150820286944508,-769.2152709960938,304.08428955078125,0.5615633726119995,0.050000000745058,0.045734729617834,294.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.5615633726119995,0.050000000745058,0.0481608733534812,293.25830078125,297.1499938964844,293.1499938964844,0.1124093681573867,-1967.334228515625,304.16094970703125,0.8413047790527344,0.1649564057588577,0.1163280457258224,293.2078552246094,297.1499938964844,293.1499938964844,0.2137390226125717,-4443.9091796875,304.1517333984375,0.9990000128746032,0.289834976196289,0.262940376996994,293.3675842285156,297.1499938964844,293.1499938964844,0.0035858207847923,-1403.77001953125,295.2690734863281,0.5615633726119995,0.050000000745058,0.228454440832138,291.1768798828125,291.1499938964844,268.171142578125,266.47918701171875,283.5360107421875,293.7509765625,290.1767578125,1.0,0.1870111376047134,0.8257511854171753,0.8257511854171753,1.0,1.0,-0.842001736164093,0.3362674117088318,0.5057343244552612,0.1903168708086013,0.0,0.0,0.2118313312530517,25.645713806152344,25.0,-1.0498453378677368,-5630.685546875,70.61478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399475097656,304.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1256041079759597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528764814138412,0.1528807878494262,-4.301999524614075e-06,0.0,0.0001274722017114,0.0,0.0,6.091900825500488,0.0,0.0,0.0,0.2783283591270447,4.0,0.0,1.0
397440,293.1749572753906,297.1499938964844,293.1499938964844,0.0150820286944508,-769.2152709960938,304.08428955078125,0.5615633726119995,0.050000000745058,0.045734729617834,294.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.5615633726119995,0.050000000745058,0.0481608733534812,293.25830078125,297.1499938964844,293.1499938964844,0.1124093681573867,-1967.334228515625,304.16094970703125,0.8413047790527344,0.1649564057588577,0.1163280457258224,293.2078552246094,297.1499938964844,293.1499938964844,0.2137390226125717,-4443.9091796875,304.1517333984375,0.9990000128746032,0.289834976196289,0.262940376996994,293.3675842285156,297.1499938964844,293.1499938964844,0.0035858207847923,-1403.77001953125,295.2690734863281,0.5615633726119995,0.050000000745058,0.228454440832138,291.1768798828125,291.1499938964844,268.171142578125,266.47918701171875,283.5360107421875,293.7509765625,290.1767578125,1.0,0.1870111376047134,0.8257511854171753,0.8257511854171753,1.0,1.0,-0.842001736164093,0.3362674117088318,0.5057343244552612,0.1903168708086013,0.0,0.0,0.2118313312530517,25.645713806152344,25.0,-1.0498453378677368,-5630.685546875,70.61478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399475097656,304.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1256041079759597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528764814138412,0.1528807878494262,-4.301999524614075e-06,0.0,0.0001274722017114,0.0,0.0,6.091900825500488,0.0,0.0,0.0,0.2783283591270447,4.0,0.0,1.0
397500,293.1734619140625,297.1499938964844,293.1499938964844,0.0150817995890975,-769.2199096679688,304.083984375,0.5616709589958191,0.050000000745058,0.0457340590655803,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1765441894531,0.5616709589958191,0.050000000745058,0.0481601692736148,293.25762939453125,297.1499938964844,293.1499938964844,0.1113666668534278,-1952.7213134765625,304.1608581542969,0.8394490480422974,0.1637178659439087,0.1154608204960823,293.2075500488281,297.1499938964844,293.1499938964844,0.2136045396327972,-4441.720703125,304.15167236328125,0.9990000128746032,0.2891629338264465,0.2628032565116882,293.3663635253906,297.1499938964844,293.1499938964844,0.0035609768237918,-1394.33642578125,295.2344970703125,0.5616709589958191,0.050000000745058,0.2284511029720306,291.17645263671875,291.1499938964844,268.20233154296875,266.5051574707031,283.5572509765625,293.7428283691406,290.17633056640625,1.0,0.1868578940629959,0.825806200504303,0.825806200504303,1.0,1.0,-0.8407908082008362,0.3353355526924133,0.5054552555084229,0.1910545080900192,0.0,0.0,0.2101106494665146,25.634471893310547,25.0,-1.1645492315292358,-5604.06396484375,70.39984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5371398925781,304.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1248548999428749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151850089430809,0.1518543809652328,-4.300044565752614e-06,0.0,0.0001267118495889,0.0,0.0,6.046629428863525,0.0,0.0,0.0,0.2781514227390289,4.0,0.0,1.0
397560,293.17193603515625,297.1499938964844,293.1499938964844,0.015082667581737,-769.2476196289062,304.0840148925781,0.5617712736129761,0.050000000745058,0.0457334369421005,294.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17608642578125,0.5617712736129761,0.050000000745058,0.048159509897232,293.2569580078125,297.1499938964844,293.1499938964844,0.1103322654962539,-1938.1954345703125,304.1607666015625,0.8375913500785828,0.1624860763549804,0.1145982518792152,293.2072448730469,297.1499938964844,293.1499938964844,0.2134804874658584,-4439.7060546875,304.1515808105469,0.9990000128746032,0.2884970009326935,0.2626753747463226,293.3650817871094,297.1499938964844,293.1499938964844,0.0035363903734833,-1384.992431640625,295.2001342773437,0.5617712736129761,0.050000000745058,0.2284479886293411,291.17596435546875,291.1499938964844,268.23370361328125,266.5312805175781,283.5780944824219,293.73492431640625,290.1758117675781,1.0,0.1867073327302932,0.8258689641952515,0.8258689641952515,1.0,1.0,-0.8395969867706299,0.3344314396381378,0.5051655173301697,0.1917462348937988,0.0,0.0,0.2084300220012664,25.6236515045166,25.0,-1.3132983446121216,-5577.8544921875,70.18876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,304.6991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.1241270080208778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508521884679794,0.1508564949035644,-4.298145995562663e-06,0.0,0.0001259731361642,0.0,0.0,6.002687454223633,0.0,0.0,0.0,0.2779797613620758,4.0,0.0,1.0
397620,293.1688232421875,297.1499938964844,293.1499938964844,0.0150871528312563,-769.362060546875,304.0849914550781,0.5619491934776306,0.050000000745058,0.0457323342561721,294.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1749267578125,0.5619491934776306,0.050000000745058,0.0481583513319492,293.2556457519531,297.1499938964844,293.1499938964844,0.1082868427038192,-1909.3853759765625,304.1605834960937,0.8338643312454224,0.1600404977798462,0.112885981798172,293.20660400390625,297.1499938964844,293.1499938964844,0.2132650762796402,-4436.22265625,304.15142822265625,0.9990000128746032,0.2871767282485962,0.2624486088752746,293.36248779296875,297.1499938964844,293.1499938964844,0.0034878719598054,-1366.531005859375,295.132080078125,0.5619491934776306,0.050000000745058,0.2284424751996994,291.1748046875,291.1499938964844,268.2970275878906,266.583984375,283.6183166503906,293.7200622558594,290.17462158203125,1.0,0.1864134818315506,0.8259944915771484,0.8259944915771484,1.0,1.0,-0.8372606635093689,0.3327183723449707,0.5045422911643982,0.1929592490196228,0.0,0.0,0.2051998823881149,25.602802276611328,25.0,-1.668659210205078,-5526.96142578125,69.7774887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52117919921875,304.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.1227363646030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489467322826385,0.1489510238170623,-4.294520749681396e-06,0.0,0.0001245618041139,0.0,0.0,5.918969631195068,0.0,0.0,0.0,0.2776527404785156,4.0,0.0,1.0
397680,293.1688232421875,297.1499938964844,293.1499938964844,0.0150871528312563,-769.362060546875,304.0849914550781,0.5619491934776306,0.050000000745058,0.0457323342561721,294.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1749267578125,0.5619491934776306,0.050000000745058,0.0481583513319492,293.2556457519531,297.1499938964844,293.1499938964844,0.1082868427038192,-1909.3853759765625,304.1605834960937,0.8338643312454224,0.1600404977798462,0.112885981798172,293.20660400390625,297.1499938964844,293.1499938964844,0.2132650762796402,-4436.22265625,304.15142822265625,0.9990000128746032,0.2871767282485962,0.2624486088752746,293.36248779296875,297.1499938964844,293.1499938964844,0.0034878719598054,-1366.531005859375,295.132080078125,0.5619491934776306,0.050000000745058,0.2284424751996994,291.1748046875,291.1499938964844,268.2970275878906,266.583984375,283.6183166503906,293.7200622558594,290.17462158203125,1.0,0.1864134818315506,0.8259944915771484,0.8259944915771484,1.0,1.0,-0.8372606635093689,0.3327183723449707,0.5045422911643982,0.1929592490196228,0.0,0.0,0.2051998823881149,25.602802276611328,25.0,-1.668659210205078,-5526.96142578125,69.7774887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52117919921875,304.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.1227363646030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489467322826385,0.1489510238170623,-4.294520749681396e-06,0.0,0.0001245618041139,0.0,0.0,5.918969631195068,0.0,0.0,0.0,0.2776527404785156,4.0,0.0,1.0
397740,293.165771484375,297.1499938964844,293.1499938964844,0.0150949023663997,-769.5475463867188,304.0869140625,0.5620931386947632,0.050000000745058,0.0457314439117908,294.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17352294921875,0.5620931386947632,0.050000000745058,0.048157412558794,293.25439453125,297.1499938964844,293.1499938964844,0.106272667646408,-1880.901123046875,304.160400390625,0.830112874507904,0.1576196700334549,0.1111910790205001,293.2059936523437,297.1499938964844,293.1499938964844,0.2130979895591735,-4433.5439453125,304.1512145996094,0.9990000128746032,0.2858625948429107,0.2622649669647217,293.3598937988281,297.1499938964844,293.1499938964844,0.0034401691518723,-1348.352783203125,295.0647888183594,0.5620931386947632,0.050000000745058,0.2284380346536636,291.1733703613281,291.1499938964844,268.3608703613281,266.6371154785156,283.6561279296875,293.70672607421875,290.1731262207031,1.0,0.1861294507980346,0.8261200189590454,0.8261200189590454,1.0,1.0,-0.8349987864494324,0.3311529457569122,0.5038458108901978,0.1939022243022918,0.0,0.0,0.2021810412406921,25.58274269104004,25.0,-2.024681329727173,-5478.63330078125,69.38114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,304.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.1214444190263748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471800208091735,0.1471843123435974,-4.291159257263644e-06,0.0,0.000123250647448,0.0,0.0,5.841567516326904,0.0,0.0,0.0,0.2773504257202148,4.0,0.0,1.0
397800,293.165771484375,297.1499938964844,293.1499938964844,0.0150949023663997,-769.5475463867188,304.0869140625,0.5620931386947632,0.050000000745058,0.0457314439117908,294.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17352294921875,0.5620931386947632,0.050000000745058,0.048157412558794,293.25439453125,297.1499938964844,293.1499938964844,0.106272667646408,-1880.901123046875,304.160400390625,0.830112874507904,0.1576196700334549,0.1111910790205001,293.2059936523437,297.1499938964844,293.1499938964844,0.2130979895591735,-4433.5439453125,304.1512145996094,0.9990000128746032,0.2858625948429107,0.2622649669647217,293.3598937988281,297.1499938964844,293.1499938964844,0.0034401691518723,-1348.352783203125,295.0647888183594,0.5620931386947632,0.050000000745058,0.2284380346536636,291.1733703613281,291.1499938964844,268.3608703613281,266.6371154785156,283.6561279296875,293.70672607421875,290.1731262207031,1.0,0.1861294507980346,0.8261200189590454,0.8261200189590454,1.0,1.0,-0.8349987864494324,0.3311529457569122,0.5038458108901978,0.1939022243022918,0.0,0.0,0.2021810412406921,25.58274269104004,25.0,-2.024681329727173,-5478.63330078125,69.38114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,304.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.1214444190263748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471800208091735,0.1471843123435974,-4.291159257263644e-06,0.0,0.000123250647448,0.0,0.0,5.841567516326904,0.0,0.0,0.0,0.2773504257202148,4.0,0.0,1.0
397860,293.1628112792969,297.1499938964844,293.1499938964844,0.0151050873100757,-769.7864990234375,304.089599609375,0.5622017979621887,0.050000000745058,0.0457307770848274,294.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.5622017979621887,0.050000000745058,0.0481567084789276,293.253173828125,297.1499938964844,293.1499938964844,0.104289025068283,-1852.734619140625,304.1602478027344,0.8263266086578369,0.1552240550518036,0.1095136553049087,293.2055358886719,297.1499938964844,293.1499938964844,0.2129802703857422,-4431.685546875,304.1510009765625,0.9990000128746032,0.2845420837402344,0.2621263861656189,293.3573303222656,297.1499938964844,293.1499938964844,0.0033931478392332,-1330.4063720703125,294.99810791015625,0.5622017979621887,0.050000000745058,0.2284346967935562,291.1717224121094,291.1499938964844,268.4250793457031,266.69049072265625,283.69122314453125,293.6952209472656,290.1714782714844,1.0,0.185854896903038,0.8262487053871155,0.8262487053871155,1.0,1.0,-0.8328136801719666,0.3297486305236816,0.5030650496482849,0.1945472359657287,0.0,0.0,0.199395015835762,25.563135147094727,25.0,-2.3121583461761475,-5433.2734375,68.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,304.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1202576830983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455618441104889,0.1455661356449127,-4.288078343961388e-06,0.0,0.0001220462581841,0.0,0.0,5.77085542678833,0.0,0.0,0.0,0.277074247598648,4.0,0.0,1.0
397920,293.1628112792969,297.1499938964844,293.1499938964844,0.0151050873100757,-769.7864990234375,304.089599609375,0.5622017979621887,0.050000000745058,0.0457307770848274,294.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.5622017979621887,0.050000000745058,0.0481567084789276,293.253173828125,297.1499938964844,293.1499938964844,0.104289025068283,-1852.734619140625,304.1602478027344,0.8263266086578369,0.1552240550518036,0.1095136553049087,293.2055358886719,297.1499938964844,293.1499938964844,0.2129802703857422,-4431.685546875,304.1510009765625,0.9990000128746032,0.2845420837402344,0.2621263861656189,293.3573303222656,297.1499938964844,293.1499938964844,0.0033931478392332,-1330.4063720703125,294.99810791015625,0.5622017979621887,0.050000000745058,0.2284346967935562,291.1717224121094,291.1499938964844,268.4250793457031,266.69049072265625,283.69122314453125,293.6952209472656,290.1714782714844,1.0,0.185854896903038,0.8262487053871155,0.8262487053871155,1.0,1.0,-0.8328136801719666,0.3297486305236816,0.5030650496482849,0.1945472359657287,0.0,0.0,0.199395015835762,25.563135147094727,25.0,-2.3121583461761475,-5433.2734375,68.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,304.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1202576830983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455618441104889,0.1455661356449127,-4.288078343961388e-06,0.0,0.0001220462581841,0.0,0.0,5.77085542678833,0.0,0.0,0.0,0.277074247598648,4.0,0.0,1.0
397980,293.1600646972656,297.1499938964844,293.1499938964844,0.0151169141754508,-770.0604858398438,304.0928039550781,0.5622769594192505,0.050000000745058,0.0457303188741207,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1701354980469,0.5622769594192505,0.050000000745058,0.0481562279164791,293.251953125,297.1499938964844,293.1499938964844,0.1023366674780845,-1824.8990478515625,304.1600952148437,0.822498619556427,0.1528567969799041,0.107855424284935,293.2052001953125,297.1499938964844,293.1499938964844,0.2129079699516296,-4430.5771484375,304.1507873535156,0.9990000128746032,0.2832041084766388,0.2620305120944977,293.3548583984375,297.1499938964844,293.1499938964844,0.0033466697204858,-1312.6365966796875,294.9319763183594,0.5622769594192505,0.050000000745058,0.2284324020147323,291.16998291015625,291.1499938964844,268.4894104003906,266.7439880371094,283.7236022949219,293.6854553222656,290.1697082519531,1.0,0.1855896115303039,0.8263773322105408,0.8263773322105408,1.0,1.0,-0.8307046294212341,0.3284993469715118,0.5022053122520447,0.1949088126420974,0.0,0.0,0.1968492567539215,25.54394149780273,25.0,-2.430821895599365,-5391.0498046875,68.6322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,304.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1191814690828323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440952271223068,0.1440995037555694,-4.285286649974296e-06,0.0,0.0001209540350828,0.0,0.0,5.706919193267822,0.0,0.0,0.0,0.2768245041370392,4.0,0.0,1.0
398040,293.1600646972656,297.1499938964844,293.1499938964844,0.0151169141754508,-770.0604858398438,304.0928039550781,0.5622769594192505,0.050000000745058,0.0457303188741207,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1701354980469,0.5622769594192505,0.050000000745058,0.0481562279164791,293.251953125,297.1499938964844,293.1499938964844,0.1023366674780845,-1824.8990478515625,304.1600952148437,0.822498619556427,0.1528567969799041,0.107855424284935,293.2052001953125,297.1499938964844,293.1499938964844,0.2129079699516296,-4430.5771484375,304.1507873535156,0.9990000128746032,0.2832041084766388,0.2620305120944977,293.3548583984375,297.1499938964844,293.1499938964844,0.0033466697204858,-1312.6365966796875,294.9319763183594,0.5622769594192505,0.050000000745058,0.2284324020147323,291.16998291015625,291.1499938964844,268.4894104003906,266.7439880371094,283.7236022949219,293.6854553222656,290.1697082519531,1.0,0.1855896115303039,0.8263773322105408,0.8263773322105408,1.0,1.0,-0.8307046294212341,0.3284993469715118,0.5022053122520447,0.1949088126420974,0.0,0.0,0.1968492567539215,25.54394149780273,25.0,-2.430821895599365,-5391.0498046875,68.6322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,304.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1191814690828323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440952271223068,0.1440995037555694,-4.285286649974296e-06,0.0,0.0001209540350828,0.0,0.0,5.706919193267822,0.0,0.0,0.0,0.2768245041370392,4.0,0.0,1.0
398100,293.15875244140625,297.1499938964844,293.1499938964844,0.015123221091926,-770.2046508789062,304.09454345703125,0.5623036623001099,0.050000000745058,0.0457301549613475,294.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.5623036623001099,0.050000000745058,0.0481560565531253,293.2513427734375,297.1499938964844,293.1499938964844,0.1013727635145187,-1811.1134033203125,304.1600036621094,0.8205677270889282,0.1516850590705871,0.1070344224572181,293.205078125,297.1499938964844,293.1499938964844,0.2128858566284179,-4430.25244140625,304.15069580078125,0.9990000128746032,0.2825259566307068,0.2619964480400085,293.3536376953125,297.1499938964844,293.1499938964844,0.0033236148301512,-1303.8084716796875,294.89910888671875,0.5623036623001099,0.050000000745058,0.2284315973520279,291.16912841796875,291.1499938964844,268.5215759277344,266.77069091796875,283.73895263671875,293.68121337890625,290.1688537597656,1.0,0.1854604184627533,0.8264416456222534,0.8264416456222534,1.0,1.0,-0.8296771049499512,0.3279246985912323,0.5017524361610413,0.1950016468763351,0.0,0.0,0.1956622153520584,25.534574508666992,25.0,-2.3861749172210693,-5371.0791015625,68.45377349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,304.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1186862215399742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434166729450225,0.1434209644794464,-4.283999260223936e-06,0.0,0.0001204514337587,0.0,0.0,5.67739200592041,0.0,0.0,0.0,0.2767091989517212,4.0,0.0,1.0
398160,293.15753173828125,297.1499938964844,293.1499938964844,0.0151296854019165,-770.3501586914062,304.0963439941406,0.5623248815536499,0.050000000745058,0.0457300283014774,294.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.5623248815536499,0.050000000745058,0.0481559224426746,293.250732421875,297.1499938964844,293.1499938964844,0.1004170328378677,-1797.4156494140625,304.159912109375,0.8186250925064087,0.1505219638347625,0.1062192246317863,293.2050170898437,297.1499938964844,293.1499938964844,0.2128700315952301,-4430.02783203125,304.1506042480469,0.9990000128746032,0.281840980052948,0.2619694471359253,293.3524780273437,297.1499938964844,293.1499938964844,0.0033006484154611,-1295.0030517578125,294.8664245605469,0.5623248815536499,0.050000000745058,0.2284309566020965,291.1683044433594,291.1499938964844,268.5537109375,266.79736328125,283.7538757324219,293.67724609375,290.1680908203125,1.0,0.1853334158658981,0.8265055418014526,0.8265055418014526,1.0,1.0,-0.8286652565002441,0.3273739516735077,0.5012912750244141,0.1950559914112091,0.0,0.0,0.1945230662822723,25.52545547485352,25.0,-2.241962194442749,-5351.77392578125,68.27852630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,304.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1182195097208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427702158689499,0.1427744925022125,-4.282777808839455e-06,0.0,0.0001199777761939,0.0,0.0,5.649296760559082,0.0,0.0,0.0,0.2765995562076568,4.0,0.0,1.0
398220,293.1551818847656,297.1499938964844,293.1499938964844,0.0151429343968629,-770.6380004882812,304.1002197265625,0.5623562335968018,0.050000000745058,0.0457298420369625,294.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671447753906,0.5623562335968018,0.050000000745058,0.0481557250022888,293.2494506835937,297.1499938964844,293.1499938964844,0.0985315516591072,-1770.3077392578125,304.1597595214844,0.814704418182373,0.1482276171445846,0.1046086549758911,293.2049865722656,297.1499938964844,293.1499938964844,0.2128477990627288,-4429.71826171875,304.1504211425781,0.9990000128746032,0.2804516851902008,0.2619293928146362,293.35028076171875,297.1499938964844,293.1499938964844,0.0032549912575632,-1277.458984375,294.8015441894531,0.5623562335968018,0.050000000745058,0.2284300178289413,291.16705322265625,291.1499938964844,268.6177673339844,266.8504638671875,283.7829895019531,293.6697998046875,290.1668701171875,1.0,0.1850856989622116,0.8266333341598511,0.8266333341598511,1.0,1.0,-0.8266826868057251,0.3263184428215027,0.5003642439842224,0.195105105638504,0.0,0.0,0.1923435181379318,25.50812339782715,25.0,-1.6915837526321411,-5314.72900390625,67.93683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137878417969,304.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1173685789108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415499150753021,0.1415542066097259,-4.280502253095619e-06,0.0,0.0001191141855088,0.0,0.0,5.596375465393066,0.0,0.0,0.0,0.2763933539390564,4.0,0.0,1.0
398280,293.1551818847656,297.1499938964844,293.1499938964844,0.0151429343968629,-770.6380004882812,304.1002197265625,0.5623562335968018,0.050000000745058,0.0457298420369625,294.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671447753906,0.5623562335968018,0.050000000745058,0.0481557250022888,293.2494506835937,297.1499938964844,293.1499938964844,0.0985315516591072,-1770.3077392578125,304.1597595214844,0.814704418182373,0.1482276171445846,0.1046086549758911,293.2049865722656,297.1499938964844,293.1499938964844,0.2128477990627288,-4429.71826171875,304.1504211425781,0.9990000128746032,0.2804516851902008,0.2619293928146362,293.35028076171875,297.1499938964844,293.1499938964844,0.0032549912575632,-1277.458984375,294.8015441894531,0.5623562335968018,0.050000000745058,0.2284300178289413,291.16705322265625,291.1499938964844,268.6177673339844,266.8504638671875,283.7829895019531,293.6697998046875,290.1668701171875,1.0,0.1850856989622116,0.8266333341598511,0.8266333341598511,1.0,1.0,-0.8266826868057251,0.3263184428215027,0.5003642439842224,0.195105105638504,0.0,0.0,0.1923435181379318,25.50812339782715,25.0,-1.6915837526321411,-5314.72900390625,67.93683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137878417969,304.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1173685789108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415499150753021,0.1415542066097259,-4.280502253095619e-06,0.0,0.0001191141855088,0.0,0.0,5.596375465393066,0.0,0.0,0.0,0.2763933539390564,4.0,0.0,1.0
398340,293.1529235839844,297.1499938964844,293.1499938964844,0.0151575757190585,-770.943115234375,304.10467529296875,0.5623867511749268,0.050000000745058,0.0457296594977378,294.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.5623867511749268,0.050000000745058,0.0481555312871933,293.24774169921875,297.1499938964844,293.1499938964844,0.0967253744602203,-1744.2586669921875,304.1595153808594,0.8108310103416443,0.14605613052845,0.1030640006065368,293.2050476074219,297.1499938964844,293.1499938964844,0.21282260119915,-4429.337890625,304.1503295898437,0.9990000128746032,0.2790502905845642,0.2618902623653412,293.3481750488281,297.1499938964844,293.1499938964844,0.0032096896320581,-1260.0074462890625,294.7373962402344,0.5623867511749268,0.050000000745058,0.2284291088581085,291.1661071777344,291.1499938964844,268.681396484375,266.90313720703125,283.8099060058594,293.6605529785156,290.1659851074219,1.0,0.1848464161157608,0.8267610669136047,0.8267610669136047,1.0,1.0,-0.8247803449630737,0.3253248631954193,0.499455451965332,0.1951060742139816,0.0,0.0,0.1902569681406021,25.49052619934082,25.0,-1.396822452545166,-5279.611328125,67.60877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,304.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1166190430521965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403940916061401,0.1403983682394027,-4.278381766198436e-06,0.0,0.0001183535059681,0.0,0.0,5.546384334564209,0.0,0.0,0.0,0.2761991620063782,4.0,0.0,1.0
398400,293.1529235839844,297.1499938964844,293.1499938964844,0.0151575757190585,-770.943115234375,304.10467529296875,0.5623867511749268,0.050000000745058,0.0457296594977378,294.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.5623867511749268,0.050000000745058,0.0481555312871933,293.24774169921875,297.1499938964844,293.1499938964844,0.0967253744602203,-1744.2586669921875,304.1595153808594,0.8108310103416443,0.14605613052845,0.1030640006065368,293.2050476074219,297.1499938964844,293.1499938964844,0.21282260119915,-4429.337890625,304.1503295898437,0.9990000128746032,0.2790502905845642,0.2618902623653412,293.3481750488281,297.1499938964844,293.1499938964844,0.0032096896320581,-1260.0074462890625,294.7373962402344,0.5623867511749268,0.050000000745058,0.2284291088581085,291.1661071777344,291.1499938964844,268.681396484375,266.90313720703125,283.8099060058594,293.6605529785156,290.1659851074219,1.0,0.1848464161157608,0.8267610669136047,0.8267610669136047,1.0,1.0,-0.8247803449630737,0.3253248631954193,0.499455451965332,0.1951060742139816,0.0,0.0,0.1902569681406021,25.49052619934082,25.0,-1.396822452545166,-5279.611328125,67.60877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,304.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1166190430521965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403940916061401,0.1403983682394027,-4.278381766198436e-06,0.0,0.0001183535059681,0.0,0.0,5.546384334564209,0.0,0.0,0.0,0.2761991620063782,4.0,0.0,1.0
398460,293.150634765625,297.1499938964844,293.1499938964844,0.0151751572266221,-771.3093872070312,304.1100158691406,0.5624201893806458,0.050000000745058,0.0457294583320617,294.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651306152344,0.5624201893806458,0.050000000745058,0.0481553226709365,293.2454833984375,297.1499938964844,293.1499938964844,0.0950524136424064,-1720.0899658203125,304.1591186523437,0.8071098327636719,0.1440367698669433,0.1016300842165947,293.2050170898437,297.1499938964844,293.1499938964844,0.2127677202224731,-4428.451171875,304.1503295898437,0.9990000128746032,0.2776570916175842,0.2618159353733063,293.3460693359375,297.1499938964844,293.1499938964844,0.0031650271266698,-1242.7845458984375,294.6737365722656,0.5624201893806458,0.050000000745058,0.2284281104803085,291.1650085449219,291.1499938964844,268.744384765625,266.9552001953125,283.8341369628906,293.6485595703125,290.1648254394531,1.0,0.1846161633729934,0.8268896341323853,0.8268896341323853,1.0,1.0,-0.8229681253433228,0.3243913650512695,0.4985767602920532,0.1950766146183014,0.0,0.0,0.1883279532194137,25.472448348999023,25.0,-1.52971613407135,-5246.98876953125,67.2955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1159606724977493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393217742443084,0.1393260508775711,-4.276399522495922e-06,0.0,0.0001176853402284,0.0,0.0,5.500062942504883,0.0,0.0,0.0,0.2760191857814789,4.0,0.0,1.0
398520,293.150634765625,297.1499938964844,293.1499938964844,0.0151751572266221,-771.3093872070312,304.1100158691406,0.5624201893806458,0.050000000745058,0.0457294583320617,294.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651306152344,0.5624201893806458,0.050000000745058,0.0481553226709365,293.2454833984375,297.1499938964844,293.1499938964844,0.0950524136424064,-1720.0899658203125,304.1591186523437,0.8071098327636719,0.1440367698669433,0.1016300842165947,293.2050170898437,297.1499938964844,293.1499938964844,0.2127677202224731,-4428.451171875,304.1503295898437,0.9990000128746032,0.2776570916175842,0.2618159353733063,293.3460693359375,297.1499938964844,293.1499938964844,0.0031650271266698,-1242.7845458984375,294.6737365722656,0.5624201893806458,0.050000000745058,0.2284281104803085,291.1650085449219,291.1499938964844,268.744384765625,266.9552001953125,283.8341369628906,293.6485595703125,290.1648254394531,1.0,0.1846161633729934,0.8268896341323853,0.8268896341323853,1.0,1.0,-0.8229681253433228,0.3243913650512695,0.4985767602920532,0.1950766146183014,0.0,0.0,0.1883279532194137,25.472448348999023,25.0,-1.52971613407135,-5246.98876953125,67.2955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1159606724977493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393217742443084,0.1393260508775711,-4.276399522495922e-06,0.0,0.0001176853402284,0.0,0.0,5.500062942504883,0.0,0.0,0.0,0.2760191857814789,4.0,0.0,1.0
398580,293.1482849121094,297.1499938964844,293.1499938964844,0.0151952970772981,-771.7203369140625,304.11627197265625,0.5624046325683594,0.050000000745058,0.0457295589148998,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16412353515625,0.5624046325683594,0.050000000745058,0.0481554307043552,293.2429504394531,297.1499938964844,293.1499938964844,0.0934780314564704,-1697.311279296875,304.1587219238281,0.8034200668334961,0.1421333700418472,0.1002799943089485,293.20489501953125,297.1499938964844,293.1499938964844,0.2125792056322097,-4425.296875,304.1505432128906,0.9990000128746032,0.27629154920578,0.2616066932678222,293.343994140625,297.1499938964844,293.1499938964844,0.0031208819709718,-1225.7283935546875,294.6109313964844,0.5624046325683594,0.050000000745058,0.2284286171197891,291.1640625,291.1499938964844,268.8065185546875,267.0064697265625,283.8569030761719,293.6353454589844,290.1639404296875,1.0,0.1843917667865753,0.8270182013511658,0.8270182013511658,1.0,1.0,-0.8210967183113098,0.3234465420246124,0.4976501762866974,0.194998562335968,0.0,0.0,0.1865255534648895,25.46106719970703,25.0,-1.1564793586730957,-5216.51171875,66.9832992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,304.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.115381933748722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383368521928787,0.1383411288261413,-4.274585535313236e-06,0.0,0.000117097995826,0.0,0.0,5.4575910568237305,0.0,0.0,0.0,0.2758540213108063,4.0,0.0,1.0
398640,293.1482849121094,297.1499938964844,293.1499938964844,0.0151952970772981,-771.7203369140625,304.11627197265625,0.5624046325683594,0.050000000745058,0.0457295589148998,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16412353515625,0.5624046325683594,0.050000000745058,0.0481554307043552,293.2429504394531,297.1499938964844,293.1499938964844,0.0934780314564704,-1697.311279296875,304.1587219238281,0.8034200668334961,0.1421333700418472,0.1002799943089485,293.20489501953125,297.1499938964844,293.1499938964844,0.2125792056322097,-4425.296875,304.1505432128906,0.9990000128746032,0.27629154920578,0.2616066932678222,293.343994140625,297.1499938964844,293.1499938964844,0.0031208819709718,-1225.7283935546875,294.6109313964844,0.5624046325683594,0.050000000745058,0.2284286171197891,291.1640625,291.1499938964844,268.8065185546875,267.0064697265625,283.8569030761719,293.6353454589844,290.1639404296875,1.0,0.1843917667865753,0.8270182013511658,0.8270182013511658,1.0,1.0,-0.8210967183113098,0.3234465420246124,0.4976501762866974,0.194998562335968,0.0,0.0,0.1865255534648895,25.46106719970703,25.0,-1.1564793586730957,-5216.51171875,66.9832992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,304.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.115381933748722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383368521928787,0.1383411288261413,-4.274585535313236e-06,0.0,0.000117097995826,0.0,0.0,5.4575910568237305,0.0,0.0,0.0,0.2758540213108063,4.0,0.0,1.0
398700,293.1471252441406,297.1499938964844,293.1499938964844,0.0152061469852924,-771.9345703125,304.1197204589844,0.5623508095741272,0.050000000745058,0.0457298941910266,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.5623508095741272,0.050000000745058,0.0481557808816432,293.24151611328125,297.1499938964844,293.1499938964844,0.0927301421761512,-1686.4810791015625,304.1584777832031,0.8015947341918945,0.1412353068590164,0.0996399819850921,293.2046813964844,297.1499938964844,293.1499938964844,0.2123569250106811,-4421.53955078125,304.1508483886719,0.9988365769386292,0.2756357192993164,0.2613735795021057,293.34295654296875,297.1499938964844,293.1499938964844,0.0030990736559033,-1217.282470703125,294.5799865722656,0.5623508095741272,0.050000000745058,0.228430300951004,291.163818359375,291.1499938964844,268.83721923828125,267.03173828125,283.86773681640625,293.6280822753906,290.16375732421875,1.0,0.184279203414917,0.8270824551582336,0.8270824551582336,1.0,1.0,-0.820052981376648,0.3229307234287262,0.4971222579479217,0.194926455616951,0.0,0.0,0.1856297552585601,25.46156883239746,25.0,-0.7384675741195679,-5201.5810546875,66.81904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,304.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.115119032561779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378577500581741,0.1378620266914367,-4.273725608072709e-06,0.0,0.0001168311791843,0.0,0.0,5.436981678009033,0.0,0.0,0.0,0.2757741510868072,4.0,0.0,1.0
