time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1459350585937,297.1499938964844,293.1499938964844,0.0152175072580575,-772.154296875,304.1233825683594,0.562246561050415,0.050000000745058,0.0457305386662483,294.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1637878417969,0.562246561050415,0.050000000745058,0.0481564588844776,293.239990234375,297.1499938964844,293.1499938964844,0.0920111462473869,-1676.065673828125,304.15826416015625,0.7997713088989258,0.1403780430555343,0.0990260168910026,293.204345703125,297.1499938964844,293.1499938964844,0.2119923830032348,-4415.38623046875,304.1513366699219,0.9983868598937988,0.2750110924243927,0.2609994113445282,293.3418884277344,297.1499938964844,293.1499938964844,0.0030774169135838,-1208.881103515625,294.54937744140625,0.562246561050415,0.050000000745058,0.2284335196018219,291.1637878417969,291.1499938964844,268.8676452636719,267.0567626953125,283.8781433105469,293.6200866699219,290.1637878417969,1.0,0.1841640919446945,0.8271499276161194,0.8271499276161194,1.0,1.0,-0.8188722729682922,0.322357028722763,0.4965152740478515,0.1948200166225433,0.0,0.0,0.1847155690193176,25.468765258789062,25.0,-0.2045181393623352,-5186.52294921875,66.64298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1148691773414611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373751908540725,0.137379452586174,-4.272876140021253e-06,0.0,0.0001165776120615,0.0,0.0,5.416258335113525,0.0,0.0,0.0,0.2756940424442291,4.0,0.0,1.0
398820,293.1435546875,297.1499938964844,293.1499938964844,0.0152415726333856,-772.60400390625,304.1313781738281,0.5619810819625854,0.050000000745058,0.0457321852445602,294.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5619810819625854,0.050000000745058,0.0481581911444664,293.2364501953125,297.1499938964844,293.1499938964844,0.0906879156827926,-1656.8956298828125,304.15771484375,0.7963192462921143,0.1388166546821594,0.0979008078575134,293.2030334472656,297.1499938964844,293.1499938964844,0.2109692990779876,-4398.1748046875,304.152587890625,0.9971547722816468,0.2738986909389496,0.2599692046642303,293.3397827148437,297.1499938964844,293.1499938964844,0.0030345069244503,-1192.19482421875,294.4892272949219,0.5619810819625854,0.050000000745058,0.2284417301416397,291.1643371582031,291.1499938964844,268.9275207519531,267.10595703125,283.89715576171875,293.6014099121094,290.1644287109375,1.0,0.1839244812726974,0.8272848129272461,0.8272848129272461,1.0,1.0,-0.8162978291511536,0.3211193680763244,0.4951784610748291,0.1945536583662033,0.0,0.0,0.182773470878601,25.49016571044922,25.0,0.6778082251548767,-5155.98095703125,66.2683334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,304.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1143999025225639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363647133111953,0.136368989944458,-4.271146281098481e-06,0.0,0.0001161013642558,0.0,0.0,5.37297248840332,0.0,0.0,0.0,0.2755275070667267,4.0,0.0,1.0
398880,293.1435546875,297.1499938964844,293.1499938964844,0.0152415726333856,-772.60400390625,304.1313781738281,0.5619810819625854,0.050000000745058,0.0457321852445602,294.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5619810819625854,0.050000000745058,0.0481581911444664,293.2364501953125,297.1499938964844,293.1499938964844,0.0906879156827926,-1656.8956298828125,304.15771484375,0.7963192462921143,0.1388166546821594,0.0979008078575134,293.2030334472656,297.1499938964844,293.1499938964844,0.2109692990779876,-4398.1748046875,304.152587890625,0.9971547722816468,0.2738986909389496,0.2599692046642303,293.3397827148437,297.1499938964844,293.1499938964844,0.0030345069244503,-1192.19482421875,294.4892272949219,0.5619810819625854,0.050000000745058,0.2284417301416397,291.1643371582031,291.1499938964844,268.9275207519531,267.10595703125,283.89715576171875,293.6014099121094,290.1644287109375,1.0,0.1839244812726974,0.8272848129272461,0.8272848129272461,1.0,1.0,-0.8162978291511536,0.3211193680763244,0.4951784610748291,0.1945536583662033,0.0,0.0,0.182773470878601,25.49016571044922,25.0,0.6778082251548767,-5155.98095703125,66.2683334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,304.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1143999025225639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363647133111953,0.136368989944458,-4.271146281098481e-06,0.0,0.0001161013642558,0.0,0.0,5.37297248840332,0.0,0.0,0.0,0.2755275070667267,4.0,0.0,1.0
398940,293.14117431640625,297.1499938964844,293.1499938964844,0.0152681730687618,-773.1044311523438,304.1402282714844,0.5618345737457275,0.050000000745058,0.0457330979406833,294.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1646728515625,0.5618345737457275,0.050000000745058,0.0481591522693634,293.2323608398437,297.1499938964844,293.1499938964844,0.0895267054438591,-1640.0877685546875,304.1570739746094,0.793376624584198,0.1374539285898208,0.0969137251377105,293.2012939453125,297.1499938964844,293.1499938964844,0.2100122720003128,-4382.16748046875,304.1533203125,0.996098816394806,0.2729089260101318,0.2590134441852569,293.33758544921875,297.1499938964844,293.1499938964844,0.0029922623652964,-1175.76025390625,294.4298095703125,0.5618345737457275,0.050000000745058,0.228446289896965,291.1646728515625,291.1499938964844,268.9859924316406,267.1538391113281,283.9143371582031,293.5808410644531,290.1646728515625,1.0,0.1836824417114257,0.8274196982383728,0.8274196982383728,1.0,1.0,-0.8139755725860596,0.3199865818023681,0.493988960981369,0.1943563818931579,0.0,0.0,0.1807835549116134,25.49510765075684,25.0,0.2374208867549896,-5126.26708984375,65.91165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,304.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.1139520928263664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353140324354171,0.1353182941675186,-4.269333203410497e-06,0.0,0.0001156468933913,0.0,0.0,5.328012943267822,0.0,0.0,0.0,0.2753547728061676,4.0,0.0,1.0
399000,293.14117431640625,297.1499938964844,293.1499938964844,0.0152681730687618,-773.1044311523438,304.1402282714844,0.5618345737457275,0.050000000745058,0.0457330979406833,294.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1646728515625,0.5618345737457275,0.050000000745058,0.0481591522693634,293.2323608398437,297.1499938964844,293.1499938964844,0.0895267054438591,-1640.0877685546875,304.1570739746094,0.793376624584198,0.1374539285898208,0.0969137251377105,293.2012939453125,297.1499938964844,293.1499938964844,0.2100122720003128,-4382.16748046875,304.1533203125,0.996098816394806,0.2729089260101318,0.2590134441852569,293.33758544921875,297.1499938964844,293.1499938964844,0.0029922623652964,-1175.76025390625,294.4298095703125,0.5618345737457275,0.050000000745058,0.228446289896965,291.1646728515625,291.1499938964844,268.9859924316406,267.1538391113281,283.9143371582031,293.5808410644531,290.1646728515625,1.0,0.1836824417114257,0.8274196982383728,0.8274196982383728,1.0,1.0,-0.8139755725860596,0.3199865818023681,0.493988960981369,0.1943563818931579,0.0,0.0,0.1807835549116134,25.49510765075684,25.0,0.2374208867549896,-5126.26708984375,65.91165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,304.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.1139520928263664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353140324354171,0.1353182941675186,-4.269333203410497e-06,0.0,0.0001156468933913,0.0,0.0,5.328012943267822,0.0,0.0,0.0,0.2753547728061676,4.0,0.0,1.0
399060,293.1387634277344,297.1499938964844,293.1499938964844,0.0153184002265334,-774.073486328125,304.1498413085937,0.5617964863777161,0.0500090345740318,0.0457349978387355,294.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643371582031,0.5617883205413818,0.050000000745058,0.0481594614684581,293.22772216796875,297.1499938964844,293.1499938964844,0.088542640209198,-1625.869873046875,304.1563720703125,0.7909576296806335,0.1363099068403244,0.0960750952363014,293.1994323730469,297.1499938964844,293.1499938964844,0.2091286927461624,-4367.48095703125,304.1536560058594,0.9952048063278198,0.2719855904579162,0.2581296563148498,293.3353881835937,297.1499938964844,293.1499938964844,0.0029506429564207,-1159.582275390625,294.3707275390625,0.5617883205413818,0.050000000745058,0.228447750210762,291.1642761230469,291.1499938964844,269.0428161621094,267.20025634765625,283.9303894042969,293.5595397949219,290.1641845703125,1.0,0.1834445744752884,0.8275658488273621,0.8275658488273621,1.0,1.0,-0.8119127154350281,0.3189559876918793,0.4929566979408264,0.1942457258701324,0.0,0.0,0.178900733590126,25.48697090148925,25.0,-0.495040088891983,-5098.888671875,65.57887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,304.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1135123819112777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343116909265518,0.1343159675598144,-4.267542863090057e-06,0.0,0.000115200637083,0.0,0.0,5.285111427307129,0.0,0.0,0.0,0.2751890122890472,4.0,0.0,1.0
399120,293.1387634277344,297.1499938964844,293.1499938964844,0.0153184002265334,-774.073486328125,304.1498413085937,0.5617964863777161,0.0500090345740318,0.0457349978387355,294.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643371582031,0.5617883205413818,0.050000000745058,0.0481594614684581,293.22772216796875,297.1499938964844,293.1499938964844,0.088542640209198,-1625.869873046875,304.1563720703125,0.7909576296806335,0.1363099068403244,0.0960750952363014,293.1994323730469,297.1499938964844,293.1499938964844,0.2091286927461624,-4367.48095703125,304.1536560058594,0.9952048063278198,0.2719855904579162,0.2581296563148498,293.3353881835937,297.1499938964844,293.1499938964844,0.0029506429564207,-1159.582275390625,294.3707275390625,0.5617883205413818,0.050000000745058,0.228447750210762,291.1642761230469,291.1499938964844,269.0428161621094,267.20025634765625,283.9303894042969,293.5595397949219,290.1641845703125,1.0,0.1834445744752884,0.8275658488273621,0.8275658488273621,1.0,1.0,-0.8119127154350281,0.3189559876918793,0.4929566979408264,0.1942457258701324,0.0,0.0,0.178900733590126,25.48697090148925,25.0,-0.495040088891983,-5098.888671875,65.57887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,304.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1135123819112777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343116909265518,0.1343159675598144,-4.267542863090057e-06,0.0,0.000115200637083,0.0,0.0,5.285111427307129,0.0,0.0,0.0,0.2751890122890472,4.0,0.0,1.0
399180,293.13671875,297.1499938964844,293.1499938964844,0.0155978025868535,-781.7813720703125,304.1494140625,0.5644632577896118,0.0507065169513225,0.0462159365415573,294.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634216308594,0.5620194673538208,0.050000000745058,0.0481579639017581,293.2225646972656,297.1499938964844,293.1499938964844,0.087740771472454,-1614.31396484375,304.15557861328125,0.7892956733703613,0.1353870630264282,0.0953898057341575,293.19757080078125,297.1499938964844,293.1499938964844,0.2082966417074203,-4353.69921875,304.1538391113281,0.9946507215499878,0.2711095809936523,0.2572912573814392,293.3331298828125,297.1499938964844,293.1499938964844,0.0029095450881868,-1143.6173095703125,294.3119812011719,0.5620194673538208,0.050000000745058,0.2284406423568725,291.1632995605469,291.1499938964844,269.09783935546875,267.2450256347656,283.9458312988281,293.5389709472656,290.1630249023437,1.0,0.1832273155450821,0.8277119994163513,0.8277119994163513,1.0,1.0,-0.810650646686554,0.3182545006275177,0.4923961758613586,0.1943615972995758,0.0,0.0,0.17718306183815,25.442842483520508,25.0,-1.714272141456604,-5075.18310546875,65.32189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,304.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1130765527486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333880573511123,0.1333923190832138,-4.265863026375882e-06,0.0,0.0001147583243437,0.0,0.0,5.245596885681152,0.0,0.0,0.0,0.275035947561264,4.0,0.0,1.0
399240,293.13671875,297.1499938964844,293.1499938964844,0.0155978025868535,-781.7813720703125,304.1494140625,0.5644632577896118,0.0507065169513225,0.0462159365415573,294.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634216308594,0.5620194673538208,0.050000000745058,0.0481579639017581,293.2225646972656,297.1499938964844,293.1499938964844,0.087740771472454,-1614.31396484375,304.15557861328125,0.7892956733703613,0.1353870630264282,0.0953898057341575,293.19757080078125,297.1499938964844,293.1499938964844,0.2082966417074203,-4353.69921875,304.1538391113281,0.9946507215499878,0.2711095809936523,0.2572912573814392,293.3331298828125,297.1499938964844,293.1499938964844,0.0029095450881868,-1143.6173095703125,294.3119812011719,0.5620194673538208,0.050000000745058,0.2284406423568725,291.1632995605469,291.1499938964844,269.09783935546875,267.2450256347656,283.9458312988281,293.5389709472656,290.1630249023437,1.0,0.1832273155450821,0.8277119994163513,0.8277119994163513,1.0,1.0,-0.810650646686554,0.3182545006275177,0.4923961758613586,0.1943615972995758,0.0,0.0,0.17718306183815,25.442842483520508,25.0,-1.714272141456604,-5075.18310546875,65.32189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,304.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1130765527486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333880573511123,0.1333923190832138,-4.265863026375882e-06,0.0,0.0001147583243437,0.0,0.0,5.245596885681152,0.0,0.0,0.0,0.275035947561264,4.0,0.0,1.0
399300,293.13604736328125,297.1499938964844,293.1499938964844,0.0157797653228044,-786.61181640625,304.1492004394531,0.5660303235054016,0.0510106459259986,0.0464989021420478,294.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.5621637105941772,0.050000000745058,0.0481570288538932,293.21978759765625,297.1499938964844,293.1499938964844,0.0874143168330192,-1609.6246337890625,304.1551513671875,0.7886710166931152,0.1350172907114029,0.0951088666915893,293.1966552734375,297.1499938964844,293.1499938964844,0.2079028189182281,-4347.1943359375,304.1538391113281,0.9944190979003906,0.2706887722015381,0.2568884491920471,293.3320007324219,297.1499938964844,293.1499938964844,0.0028892478439956,-1135.74365234375,294.2825927734375,0.5621637105941772,0.050000000745058,0.2284362167119979,291.162353515625,291.1499938964844,269.1246032714844,267.2667236328125,283.9536437988281,293.5293273925781,290.1620788574219,1.0,0.1831288337707519,0.827785074710846,0.827785074710846,1.0,1.0,-0.8101631999015808,0.3179579973220825,0.4922052025794983,0.1944715529680252,0.0,0.0,0.1764561384916305,25.41806030273437,25.0,-2.1678504943847656,-5064.8583984375,65.21212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,304.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1128620207309722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329876482486724,0.1329919099807739,-4.265099505573744e-06,0.0,0.000114540605864,0.0,0.0,5.228440761566162,0.0,0.0,0.0,0.2749690413475036,4.0,0.0,1.0
399360,293.1354064941406,297.1499938964844,293.1499938964844,0.0159552190452814,-791.2245483398438,304.1490173339844,0.5675286650657654,0.0513091757893562,0.0467690452933311,294.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.5623109936714172,0.050000000745058,0.0481560751795768,293.2168273925781,297.1499938964844,293.1499938964844,0.087137259542942,-1605.653564453125,304.1547241210937,0.7881709337234497,0.1347123980522155,0.0948709920048713,293.1957397460937,297.1499938964844,293.1499938964844,0.2075169831514358,-4340.822265625,304.1538391113281,0.9941989183425904,0.2702778875827789,0.2564951479434967,293.3309020996094,297.1499938964844,293.1499938964844,0.0028691072948276,-1127.9241943359375,294.2533874511719,0.5623109936714172,0.050000000745058,0.228431686758995,291.1614685058594,291.1499938964844,269.1508483886719,267.2879638671875,283.9613647460937,293.5196838378906,290.1612243652344,1.0,0.1830360442399978,0.8278576731681824,0.8278576731681824,1.0,1.0,-0.8097233772277832,0.317677229642868,0.4920461475849151,0.1946041285991668,0.0,0.0,0.1757835894823074,25.39357185363769,25.0,-2.235231876373291,-5055.39013671875,65.11024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,304.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1126511320471763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326250880956649,0.1326293498277664,-4.26440510636894e-06,0.0,0.0001143265835708,0.0,0.0,5.212911128997803,0.0,0.0,0.0,0.2749082446098327,4.0,0.0,1.0
399420,293.13427734375,297.1499938964844,293.1499938964844,0.0163079500198364,-800.3663940429688,304.1487731933594,0.5705113410949707,0.0519092567265033,0.0473051145672798,294.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1601257324219,0.5626344084739685,0.050000000745058,0.0481539852917194,293.21044921875,297.1499938964844,293.1499938964844,0.0867494642734527,-1600.128173828125,304.15380859375,0.7876168489456177,0.134315624833107,0.0945405885577201,293.1939392089844,297.1499938964844,293.1499938964844,0.2067671418190002,-4328.4365234375,304.15380859375,0.9938146471977234,0.2694850564002991,0.2557362616062164,293.32867431640625,297.1499938964844,293.1499938964844,0.0028291593771427,-1112.3919677734375,294.1957702636719,0.5626344084739685,0.050000000745058,0.2284217774868011,291.1600036621094,291.1499938964844,269.2016296386719,267.3289489746094,283.9761657714844,293.50018310546875,290.1597900390625,1.0,0.1828689724206924,0.8280028700828552,0.8280028700828552,1.0,1.0,-0.8090449571609497,0.3171884715557098,0.4918565154075622,0.194949984550476,0.0,0.0,0.1745518743991851,25.342866897583008,25.0,-2.0535006523132324,-5038.283203125,64.93545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,304.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1122451052069664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319704502820968,0.1319747120141983,-4.263180926500354e-06,0.0,0.0001139145169872,0.0,0.0,5.184928894042969,0.0,0.0,0.0,0.274799108505249,4.0,0.0,1.0
399480,293.13427734375,297.1499938964844,293.1499938964844,0.0163079500198364,-800.3663940429688,304.1487731933594,0.5705113410949707,0.0519092567265033,0.0473051145672798,294.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1601257324219,0.5626344084739685,0.050000000745058,0.0481539852917194,293.21044921875,297.1499938964844,293.1499938964844,0.0867494642734527,-1600.128173828125,304.15380859375,0.7876168489456177,0.134315624833107,0.0945405885577201,293.1939392089844,297.1499938964844,293.1499938964844,0.2067671418190002,-4328.4365234375,304.15380859375,0.9938146471977234,0.2694850564002991,0.2557362616062164,293.32867431640625,297.1499938964844,293.1499938964844,0.0028291593771427,-1112.3919677734375,294.1957702636719,0.5626344084739685,0.050000000745058,0.2284217774868011,291.1600036621094,291.1499938964844,269.2016296386719,267.3289489746094,283.9761657714844,293.50018310546875,290.1597900390625,1.0,0.1828689724206924,0.8280028700828552,0.8280028700828552,1.0,1.0,-0.8090449571609497,0.3171884715557098,0.4918565154075622,0.194949984550476,0.0,0.0,0.1745518743991851,25.342866897583008,25.0,-2.0535006523132324,-5038.283203125,64.93545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,304.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1122451052069664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319704502820968,0.1319747120141983,-4.263180926500354e-06,0.0,0.0001139145169872,0.0,0.0,5.184928894042969,0.0,0.0,0.0,0.274799108505249,4.0,0.0,1.0
399540,293.1332397460937,297.1499938964844,293.1499938964844,0.0166731495410203,-809.6583862304688,304.1485595703125,0.5735507011413574,0.0525212064385414,0.0478499419987201,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.563002347946167,0.050000000745058,0.0481516122817993,293.2033996582031,297.1499938964844,293.1499938964844,0.0865996927022934,-1598.062744140625,304.1528015136719,0.7877008318901062,0.1342148929834365,0.0944155529141426,293.1921691894531,297.1499938964844,293.1499938964844,0.2060516476631164,-4316.62158203125,304.1537475585937,0.9935117959976196,0.2687298953533172,0.2550130188465118,293.32647705078125,297.1499938964844,293.1499938964844,0.0027897860854864,-1097.068359375,294.1389465332031,0.563002347946167,0.050000000745058,0.2284105271100998,291.1586303710937,291.1499938964844,269.25,267.3677673339844,283.99005126953125,293.48052978515625,290.15838623046875,1.0,0.1827283501625061,0.8281481266021729,0.8281481266021729,1.0,1.0,-0.8086644411087036,0.3168125748634338,0.4918518364429474,0.1954028010368347,0.0,0.0,0.173498123884201,25.28911781311035,25.0,-2.007693290710449,-5023.5205078125,64.80268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25634765625,304.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.1118662804365158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314055621623993,0.1314098238945007,-4.262125003151596e-06,0.0,0.0001135300553869,0.0,0.0,5.160804748535156,0.0,0.0,0.0,0.274705171585083,4.0,0.0,1.0
399600,293.1332397460937,297.1499938964844,293.1499938964844,0.0166731495410203,-809.6583862304688,304.1485595703125,0.5735507011413574,0.0525212064385414,0.0478499419987201,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.563002347946167,0.050000000745058,0.0481516122817993,293.2033996582031,297.1499938964844,293.1499938964844,0.0865996927022934,-1598.062744140625,304.1528015136719,0.7877008318901062,0.1342148929834365,0.0944155529141426,293.1921691894531,297.1499938964844,293.1499938964844,0.2060516476631164,-4316.62158203125,304.1537475585937,0.9935117959976196,0.2687298953533172,0.2550130188465118,293.32647705078125,297.1499938964844,293.1499938964844,0.0027897860854864,-1097.068359375,294.1389465332031,0.563002347946167,0.050000000745058,0.2284105271100998,291.1586303710937,291.1499938964844,269.25,267.3677673339844,283.99005126953125,293.48052978515625,290.15838623046875,1.0,0.1827283501625061,0.8281481266021729,0.8281481266021729,1.0,1.0,-0.8086644411087036,0.3168125748634338,0.4918518364429474,0.1954028010368347,0.0,0.0,0.173498123884201,25.28911781311035,25.0,-2.007693290710449,-5023.5205078125,64.80268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25634765625,304.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.1118662804365158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314055621623993,0.1314098238945007,-4.262125003151596e-06,0.0,0.0001135300553869,0.0,0.0,5.160804748535156,0.0,0.0,0.0,0.274705171585083,4.0,0.0,1.0
399660,293.1322631835937,297.1499938964844,293.1499938964844,0.0170527398586273,-819.1405029296875,304.1484069824219,0.5766529440879822,0.0531452968716621,0.0484056435525417,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5634143948554993,0.050000000745058,0.0481489636003971,293.1957092285156,297.1499938964844,293.1499938964844,0.0866926610469818,-1599.5252685546875,304.1517028808594,0.7884344458580017,0.134419560432434,0.094499185681343,293.1904602050781,297.1499938964844,293.1499938964844,0.2053702771663665,-4305.3720703125,304.15362548828125,0.99328875541687,0.2680100202560425,0.2543231844902038,293.32427978515625,297.1499938964844,293.1499938964844,0.0027509215287864,-1081.9327392578125,294.0827941894531,0.5634143948554993,0.050000000745058,0.2283979505300521,291.1571960449219,291.1499938964844,269.29656982421875,267.4049987792969,284.0033569335937,293.4610290527344,290.156982421875,1.0,0.1826149672269821,0.828286349773407,0.828286349773407,1.0,1.0,-0.808585524559021,0.3165505230426788,0.4920350313186645,0.1959639340639114,0.0,0.0,0.1726361513137817,25.23253059387207,25.0,-1.9869099855422967,-5011.13671875,64.71260833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,304.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.111521378159523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130939707159996,0.1309439688920974,-4.261235517333262e-06,0.0,0.000113180023618,0.0,0.0,5.140902042388916,0.0,0.0,0.0,0.2746273875236511,4.0,0.0,1.0
399720,293.1322631835937,297.1499938964844,293.1499938964844,0.0170527398586273,-819.1405029296875,304.1484069824219,0.5766529440879822,0.0531452968716621,0.0484056435525417,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5634143948554993,0.050000000745058,0.0481489636003971,293.1957092285156,297.1499938964844,293.1499938964844,0.0866926610469818,-1599.5252685546875,304.1517028808594,0.7884344458580017,0.134419560432434,0.094499185681343,293.1904602050781,297.1499938964844,293.1499938964844,0.2053702771663665,-4305.3720703125,304.15362548828125,0.99328875541687,0.2680100202560425,0.2543231844902038,293.32427978515625,297.1499938964844,293.1499938964844,0.0027509215287864,-1081.9327392578125,294.0827941894531,0.5634143948554993,0.050000000745058,0.2283979505300521,291.1571960449219,291.1499938964844,269.29656982421875,267.4049987792969,284.0033569335937,293.4610290527344,290.156982421875,1.0,0.1826149672269821,0.828286349773407,0.828286349773407,1.0,1.0,-0.808585524559021,0.3165505230426788,0.4920350313186645,0.1959639340639114,0.0,0.0,0.1726361513137817,25.23253059387207,25.0,-1.9869099855422967,-5011.13671875,64.71260833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,304.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.111521378159523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130939707159996,0.1309439688920974,-4.261235517333262e-06,0.0,0.000113180023618,0.0,0.0,5.140902042388916,0.0,0.0,0.0,0.2746273875236511,4.0,0.0,1.0
399780,293.1313171386719,297.1499938964844,293.1499938964844,0.017446719110012,-828.8002319335938,304.1482849121094,0.5798133015632629,0.0537813752889633,0.048971764743328,294.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.5638719201087952,0.050000000745058,0.0481460355222225,293.1873474121094,297.1499938964844,293.1499938964844,0.0870510786771774,-1604.8465576171875,304.1505432128906,0.7898774147033691,0.1349535584449768,0.0948115363717079,293.18878173828125,297.1499938964844,293.1499938964844,0.2047211974859237,-4294.65380859375,304.15350341796875,0.9931471943855286,0.2673245966434479,0.2536657452583313,293.32208251953125,297.1499938964844,293.1499938964844,0.00271258642897,-1066.9913330078125,294.02740478515625,0.5638719201087952,0.050000000745058,0.2283840626478195,291.1557922363281,291.1499938964844,269.3420715332031,267.4412536621094,284.0162048339844,293.44171142578125,290.15557861328125,1.0,0.1825307756662368,0.8284245729446411,0.8284245729446411,1.0,1.0,-0.8088306784629822,0.3164201974868774,0.4924104511737823,0.1966198533773422,0.0,0.0,0.1719588041305542,25.17284202575684,25.0,-1.964859962463379,-5001.07177734375,64.66822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.1112184301018714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305705308914184,0.1305747926235199,-4.26051656177151e-06,0.0,0.000112872570753,0.0,0.0,5.125123977661133,0.0,0.0,0.0,0.2745655179023742,4.0,0.0,1.0
399840,293.1313171386719,297.1499938964844,293.1499938964844,0.017446719110012,-828.8002319335938,304.1482849121094,0.5798133015632629,0.0537813752889633,0.048971764743328,294.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.5638719201087952,0.050000000745058,0.0481460355222225,293.1873474121094,297.1499938964844,293.1499938964844,0.0870510786771774,-1604.8465576171875,304.1505432128906,0.7898774147033691,0.1349535584449768,0.0948115363717079,293.18878173828125,297.1499938964844,293.1499938964844,0.2047211974859237,-4294.65380859375,304.15350341796875,0.9931471943855286,0.2673245966434479,0.2536657452583313,293.32208251953125,297.1499938964844,293.1499938964844,0.00271258642897,-1066.9913330078125,294.02740478515625,0.5638719201087952,0.050000000745058,0.2283840626478195,291.1557922363281,291.1499938964844,269.3420715332031,267.4412536621094,284.0162048339844,293.44171142578125,290.15557861328125,1.0,0.1825307756662368,0.8284245729446411,0.8284245729446411,1.0,1.0,-0.8088306784629822,0.3164201974868774,0.4924104511737823,0.1966198533773422,0.0,0.0,0.1719588041305542,25.17284202575684,25.0,-1.964859962463379,-5001.07177734375,64.66822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.1112184301018714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305705308914184,0.1305747926235199,-4.26051656177151e-06,0.0,0.000112872570753,0.0,0.0,5.125123977661133,0.0,0.0,0.0,0.2745655179023742,4.0,0.0,1.0
399900,293.1308898925781,297.1499938964844,293.1499938964844,0.0176495853811502,-833.7055053710938,304.1482238769531,0.5814118385314941,0.0541043952107429,0.0492591448128223,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552124023437,0.5641138553619385,0.050000000745058,0.0481444895267486,293.1830139160156,297.1499938964844,293.1499938964844,0.0873292684555053,-1608.946044921875,304.1499328613281,0.7908574342727661,0.1353376507759094,0.0950526520609855,293.1879577636719,297.1499938964844,293.1499938964844,0.2044095993041992,-4289.50830078125,304.1534423828125,0.9931029081344604,0.2669950723648071,0.2533494234085083,293.32098388671875,297.1499938964844,293.1499938964844,0.002693646820262,-1059.606689453125,294.0,0.5641138553619385,0.050000000745058,0.2283767312765121,291.1550598144531,291.1499938964844,269.3643798828125,267.458984375,284.0223693847656,293.4322814941406,290.15484619140625,1.0,0.1825003027915954,0.8284936547279358,0.8284936547279358,1.0,1.0,-0.8090746402740479,0.3164107501506805,0.4926638901233673,0.1969680786132812,0.0,0.0,0.1716952174901962,25.14219665527344,25.0,-2.0009303092956543,-4996.9287109375,64.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,304.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.1110854148864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130423218011856,0.1304274797439575,-4.260220975993434e-06,0.0,0.0001127375799114,0.0,0.0,5.118819713592529,0.0,0.0,0.0,0.2745406925678253,4.0,0.0,1.0
399960,293.1304626464844,297.1499938964844,293.1499938964844,0.0178564768284559,-838.6615600585938,304.1481628417969,0.5830175876617432,0.0544307716190815,0.0495494082570076,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15447998046875,0.5643602013587952,0.050000000745058,0.048142921179533,293.1786193847656,297.1499938964844,293.1499938964844,0.0876628905534744,-1613.8509521484375,304.1493530273437,0.7919775247573853,0.1357865035533905,0.095341145992279,293.1871643066406,297.1499938964844,293.1499938964844,0.2041062861680984,-4284.5,304.1533508300781,0.9930710196495056,0.2666738629341125,0.2530408799648285,293.31988525390625,297.1499938964844,293.1499938964844,0.0026748399250209,-1052.2723388671875,293.9727478027344,0.5643602013587952,0.050000000745058,0.2283692955970764,291.1543273925781,291.1499938964844,269.3863830566406,267.4764709472656,284.0283508300781,293.4231262207031,290.15411376953125,1.0,0.1824771612882614,0.8285600543022156,0.8285600543022156,1.0,1.0,-0.8093881607055664,0.3164364993572235,0.4929516613483429,0.1973195225000381,0.0,0.0,0.1714821606874466,25.111452102661133,25.0,-2.042633295059204,-4993.3662109375,64.66963195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.1109651252627372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303011626005172,0.1303054243326187,-4.259966772224288e-06,0.0,0.0001126154966186,0.0,0.0,5.11358642578125,0.0,0.0,0.0,0.2745199501514435,4.0,0.0,1.0
400020,293.129638671875,297.1499938964844,293.1499938964844,0.0182826891541481,-848.7280883789062,304.1480712890625,0.5862424373626709,0.0550932772457599,0.0501388795673847,294.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529846191406,0.56485915184021,0.050000000745058,0.0481397546827793,293.16973876953125,297.1499938964844,293.1499938964844,0.0884820520877838,-1625.8675537109375,304.1482238769531,0.7945919632911682,0.1368632167577743,0.0960480719804763,293.185546875,297.1499938964844,293.1499938964844,0.2035240978002548,-4274.8857421875,304.1531982421875,0.9930367469787598,0.2660562992095947,0.2524473965167999,293.3176574707031,297.1499938964844,293.1499938964844,0.0026376494206488,-1037.7628173828125,293.9188232421875,0.56485915184021,0.050000000745058,0.2283542603254318,291.15283203125,291.1499938964844,269.429443359375,267.5106201171875,284.03973388671875,293.4059143066406,290.1526184082031,1.0,0.1824529767036438,0.8286929130554199,0.8286929130554199,1.0,1.0,-0.8102099299430847,0.3165918290615082,0.4936181008815765,0.1980200111865997,0.0,0.0,0.1712079644203186,25.05049514770508,25.0,-2.07546615600586,-4987.98583984375,64.71238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221435546875,304.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.1107662096619606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301346272230148,0.1301388889551162,-4.259589786670404e-06,0.0,0.0001124136178987,0.0,0.0,5.106412410736084,0.0,0.0,0.0,0.2744910717010498,4.0,0.0,1.0
400080,293.129638671875,297.1499938964844,293.1499938964844,0.0182826891541481,-848.7280883789062,304.1480712890625,0.5862424373626709,0.0550932772457599,0.0501388795673847,294.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529846191406,0.56485915184021,0.050000000745058,0.0481397546827793,293.16973876953125,297.1499938964844,293.1499938964844,0.0884820520877838,-1625.8675537109375,304.1482238769531,0.7945919632911682,0.1368632167577743,0.0960480719804763,293.185546875,297.1499938964844,293.1499938964844,0.2035240978002548,-4274.8857421875,304.1531982421875,0.9930367469787598,0.2660562992095947,0.2524473965167999,293.3176574707031,297.1499938964844,293.1499938964844,0.0026376494206488,-1037.7628173828125,293.9188232421875,0.56485915184021,0.050000000745058,0.2283542603254318,291.15283203125,291.1499938964844,269.429443359375,267.5106201171875,284.03973388671875,293.4059143066406,290.1526184082031,1.0,0.1824529767036438,0.8286929130554199,0.8286929130554199,1.0,1.0,-0.8102099299430847,0.3165918290615082,0.4936181008815765,0.1980200111865997,0.0,0.0,0.1712079644203186,25.05049514770508,25.0,-2.07546615600586,-4987.98583984375,64.71238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221435546875,304.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.1107662096619606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301346272230148,0.1301388889551162,-4.259589786670404e-06,0.0,0.0001124136178987,0.0,0.0,5.106412410736084,0.0,0.0,0.0,0.2744910717010498,4.0,0.0,1.0
400140,293.1288452148437,297.1499938964844,293.1499938964844,0.0187250562012195,-858.9794921875,304.1479797363281,0.5894742012023926,0.0557675994932651,0.0507393255829811,294.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.5653631687164307,0.050000000745058,0.0481365695595741,293.16082763671875,297.1499938964844,293.1499938964844,0.089489459991455,-1640.6190185546875,304.1471252441406,0.7976622581481934,0.1381703615188598,0.0969164595007896,293.1840209960937,297.1499938964844,293.1499938964844,0.2029721438884735,-4265.767578125,304.1530456542969,0.9930374622344972,0.2654706239700317,0.2518843412399292,293.3154602050781,297.1499938964844,293.1499938964844,0.0026009827852249,-1023.4478149414062,293.8656616210937,0.5653631687164307,0.050000000745058,0.2283391505479812,291.1513671875,291.1499938964844,269.4711608886719,267.5435791015625,284.050537109375,293.39019775390625,290.1511535644531,1.0,0.1824576407670974,0.8288257122039795,0.8288257122039795,1.0,1.0,-0.811275064945221,0.3168733716011047,0.4944017231464386,0.1987264752388,0.0,0.0,0.1711238622665405,24.9908390045166,25.0,-1.992610216140747,-4984.7900390625,64.79456329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1106266602873802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300665885210037,0.1300708502531051,-4.259386059857206e-06,0.0,0.0001122719986597,0.0,0.0,5.103423595428467,0.0,0.0,0.0,0.2744783461093902,4.0,0.0,1.0
400200,293.1288452148437,297.1499938964844,293.1499938964844,0.0187250562012195,-858.9794921875,304.1479797363281,0.5894742012023926,0.0557675994932651,0.0507393255829811,294.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.5653631687164307,0.050000000745058,0.0481365695595741,293.16082763671875,297.1499938964844,293.1499938964844,0.089489459991455,-1640.6190185546875,304.1471252441406,0.7976622581481934,0.1381703615188598,0.0969164595007896,293.1840209960937,297.1499938964844,293.1499938964844,0.2029721438884735,-4265.767578125,304.1530456542969,0.9930374622344972,0.2654706239700317,0.2518843412399292,293.3154602050781,297.1499938964844,293.1499938964844,0.0026009827852249,-1023.4478149414062,293.8656616210937,0.5653631687164307,0.050000000745058,0.2283391505479812,291.1513671875,291.1499938964844,269.4711608886719,267.5435791015625,284.050537109375,293.39019775390625,290.1511535644531,1.0,0.1824576407670974,0.8288257122039795,0.8288257122039795,1.0,1.0,-0.811275064945221,0.3168733716011047,0.4944017231464386,0.1987264752388,0.0,0.0,0.1711238622665405,24.9908390045166,25.0,-1.992610216140747,-4984.7900390625,64.79456329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1106266602873802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300665885210037,0.1300708502531051,-4.259386059857206e-06,0.0,0.0001122719986597,0.0,0.0,5.103423595428467,0.0,0.0,0.0,0.2744783461093902,4.0,0.0,1.0
400260,293.12811279296875,297.1499938964844,293.1499938964844,0.0191827025264501,-869.384521484375,304.1478881835937,0.5927082896232605,0.0564519539475441,0.0513491742312908,294.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1501770019531,0.5658784508705139,0.050000000745058,0.0481333248317241,293.1517944335937,297.1499938964844,293.1499938964844,0.0906945019960403,-1658.2445068359375,304.1460876464844,0.8012115955352783,0.1397264897823333,0.0979552716016769,293.1824951171875,297.1499938964844,293.1499938964844,0.2024479508399963,-4257.10205078125,304.1529235839844,0.9930790066719056,0.2649154961109161,0.2513503730297088,293.31329345703125,297.1499938964844,293.1499938964844,0.0025648379232734,-1009.3245849609376,293.8133239746094,0.5658784508705139,0.050000000745058,0.2283237725496292,291.1500549316406,291.1499938964844,269.511474609375,267.5753173828125,284.06085205078125,293.37579345703125,290.1498413085937,1.0,0.182491049170494,0.8289489150047302,0.8289489150047302,1.0,1.0,-0.8125905990600586,0.3172764182090759,0.495314210653305,0.199457898736,0.0,0.0,0.1712093353271484,24.93195343017578,25.0,-1.835678219795227,-4983.63134765625,64.9166488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,304.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.1105498373508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300873905420303,0.1300916522741317,-4.259343768353574e-06,0.0,0.0001121940367738,0.0,0.0,5.104214191436768,0.0,0.0,0.0,0.274480253458023,4.0,0.0,1.0
400320,293.12811279296875,297.1499938964844,293.1499938964844,0.0191827025264501,-869.384521484375,304.1478881835937,0.5927082896232605,0.0564519539475441,0.0513491742312908,294.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1501770019531,0.5658784508705139,0.050000000745058,0.0481333248317241,293.1517944335937,297.1499938964844,293.1499938964844,0.0906945019960403,-1658.2445068359375,304.1460876464844,0.8012115955352783,0.1397264897823333,0.0979552716016769,293.1824951171875,297.1499938964844,293.1499938964844,0.2024479508399963,-4257.10205078125,304.1529235839844,0.9930790066719056,0.2649154961109161,0.2513503730297088,293.31329345703125,297.1499938964844,293.1499938964844,0.0025648379232734,-1009.3245849609376,293.8133239746094,0.5658784508705139,0.050000000745058,0.2283237725496292,291.1500549316406,291.1499938964844,269.511474609375,267.5753173828125,284.06085205078125,293.37579345703125,290.1498413085937,1.0,0.182491049170494,0.8289489150047302,0.8289489150047302,1.0,1.0,-0.8125905990600586,0.3172764182090759,0.495314210653305,0.199457898736,0.0,0.0,0.1712093353271484,24.93195343017578,25.0,-1.835678219795227,-4983.63134765625,64.9166488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,304.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.1105498373508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300873905420303,0.1300916522741317,-4.259343768353574e-06,0.0,0.0001121940367738,0.0,0.0,5.104214191436768,0.0,0.0,0.0,0.274480253458023,4.0,0.0,1.0
400380,293.12744140625,297.1499938964844,293.1499938964844,0.019654955714941,-879.9204711914062,304.1477966308594,0.5959351658821106,0.0571449138224124,0.051966905593872,294.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.5664055347442627,0.050000000745058,0.0481300242245197,293.1426696777344,297.1499938964844,293.1499938964844,0.0921045690774917,-1678.849365234375,304.1450500488281,0.8052437901496887,0.1415342688560485,0.099170483648777,293.1810302734375,297.1499938964844,293.1499938964844,0.2019512355327606,-4248.88720703125,304.1527709960937,0.9931609034538268,0.2643899321556091,0.2508444190025329,293.3111267089844,297.1499938964844,293.1499938964844,0.002529224846512,-995.400146484375,293.7617492675781,0.5664055347442627,0.050000000745058,0.2283081114292144,291.1488037109375,291.1499938964844,269.55029296875,267.6058044433594,284.07049560546875,293.36260986328125,290.14862060546875,1.0,0.1825532168149948,0.829072117805481,0.829072117805481,1.0,1.0,-0.8141604661941528,0.3178086280822754,0.496351808309555,0.2002026438713073,0.0,0.0,0.171456977725029,24.873571395874023,25.0,-1.7515625953674316,-4984.484375,65.07910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,304.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.1105370968580246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301904320716858,0.1301946938037872,-4.259447905496927e-06,0.0,0.0001121811001212,0.0,0.0,5.108499526977539,0.0,0.0,0.0,0.2744956910610199,4.0,0.0,1.0
400440,293.12744140625,297.1499938964844,293.1499938964844,0.019654955714941,-879.9204711914062,304.1477966308594,0.5959351658821106,0.0571449138224124,0.051966905593872,294.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.5664055347442627,0.050000000745058,0.0481300242245197,293.1426696777344,297.1499938964844,293.1499938964844,0.0921045690774917,-1678.849365234375,304.1450500488281,0.8052437901496887,0.1415342688560485,0.099170483648777,293.1810302734375,297.1499938964844,293.1499938964844,0.2019512355327606,-4248.88720703125,304.1527709960937,0.9931609034538268,0.2643899321556091,0.2508444190025329,293.3111267089844,297.1499938964844,293.1499938964844,0.002529224846512,-995.400146484375,293.7617492675781,0.5664055347442627,0.050000000745058,0.2283081114292144,291.1488037109375,291.1499938964844,269.55029296875,267.6058044433594,284.07049560546875,293.36260986328125,290.14862060546875,1.0,0.1825532168149948,0.829072117805481,0.829072117805481,1.0,1.0,-0.8141604661941528,0.3178086280822754,0.496351808309555,0.2002026438713073,0.0,0.0,0.171456977725029,24.873571395874023,25.0,-1.7515625953674316,-4984.484375,65.07910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,304.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.1105370968580246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301904320716858,0.1301946938037872,-4.259447905496927e-06,0.0,0.0001121811001212,0.0,0.0,5.108499526977539,0.0,0.0,0.0,0.2744956910610199,4.0,0.0,1.0
400500,293.1271057128906,297.1499938964844,293.1499938964844,0.0198972653597593,-885.25146484375,304.14776611328125,0.597550094127655,0.0574965812265872,0.0522794164717197,294.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.5666757822036743,0.050000000745058,0.0481283403933048,293.13800048828125,297.1499938964844,293.1499938964844,0.0928909182548523,-1690.3321533203125,304.14453125,0.8074331283569336,0.1425457149744033,0.0998477786779403,293.1802978515625,297.1499938964844,293.1499938964844,0.2017143815755844,-4244.97021484375,304.1527099609375,0.9932202100753784,0.2641399204730987,0.2506025433540344,293.3100280761719,297.1499938964844,293.1499938964844,0.0025116039905697,-988.508544921875,293.7362060546875,0.5666757822036743,0.050000000745058,0.2283001244068145,291.1481628417969,291.1499938964844,269.5691223144531,267.6205139160156,284.0748291015625,293.3562927246094,290.1479797363281,1.0,0.1825950890779495,0.8291337490081787,0.8291337490081787,1.0,1.0,-0.815046489238739,0.3181275129318237,0.4969189763069153,0.200577050447464,0.0,0.0,0.1716445535421371,24.844202041625977,25.0,-1.779879093170166,-4985.74609375,65.17593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,304.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.1105545163154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302734315395355,0.1302776932716369,-4.259552952134982e-06,0.0,0.0001121987806982,0.0,0.0,5.1119771003723145,0.0,0.0,0.0,0.274508535861969,4.0,0.0,1.0
