time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.12677001953125,297.1499938964844,293.1499938964844,0.0201455075293779,-890.6631469726562,304.1477355957031,0.5991805791854858,0.0578545182943344,0.0525964647531509,294.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476135253906,0.5669566988945007,0.050000000745058,0.0481265895068645,293.1332092285156,297.1499938964844,293.1499938964844,0.0937424600124359,-1702.7613525390625,304.1439819335937,0.8097363114356995,0.143641397356987,0.1005807369947433,293.1795654296875,297.1499938964844,293.1499938964844,0.2014875710010528,-4241.22216796875,304.1526184082031,0.993300437927246,0.2639004290103912,0.2503697276115417,293.3089599609375,297.1499938964844,293.1499938964844,0.0024941186420619,-981.670654296875,293.7108154296875,0.5669566988945007,0.050000000745058,0.2282918244600296,291.1474914550781,291.1499938964844,269.5875549316406,267.6349182128906,284.0786437988281,293.349853515625,290.14727783203125,1.0,0.1826442927122116,0.8291895985603333,0.8291895985603333,1.0,1.0,-0.8160151839256287,0.3184885382652282,0.4975266754627228,0.2009545117616653,0.0,0.0,0.1718814522027969,24.813884735107425,25.0,-1.917907357215881,-4987.66259765625,65.28443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,304.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.110587291419506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303793042898178,0.1303835660219192,-4.2596939238137566e-06,0.0,0.0001122320391004,0.0,0.0,5.116421699523926,0.0,0.0,0.0,0.2745251059532165,4.0,0.0,1.0
400620,293.1260681152344,297.1499938964844,293.1499938964844,0.0206624995917081,-901.77978515625,304.1476135253906,0.6024889349937439,0.0585870258510112,0.0532467104494571,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14599609375,0.5675439238548279,0.050000000745058,0.0481229498982429,293.1235046386719,297.1499938964844,293.1499938964844,0.0956353172659874,-1730.35595703125,304.142822265625,0.8146476149559021,0.1460393667221069,0.1022063270211219,293.1781005859375,297.1499938964844,293.1499938964844,0.2010680139064788,-4234.2998046875,304.1524353027344,0.9935179352760316,0.2634509801864624,0.2499331682920456,293.3067626953125,297.1499938964844,293.1499938964844,0.002459613373503,-968.1832275390624,293.66046142578125,0.5675439238548279,0.050000000745058,0.2282745540142059,291.14581298828125,291.1499938964844,269.6231384277344,267.6626281738281,284.085205078125,293.3374938964844,290.14556884765625,1.0,0.1827661544084549,0.8293012976646423,0.8293012976646423,1.0,1.0,-0.8181975483894348,0.319338858127594,0.4988586604595184,0.2017133086919784,0.0,0.0,0.1725498586893081,24.75135803222656,25.0,-2.309412002563477,-4993.80859375,65.5374984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1107012704014778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306826174259185,0.13068687915802,-4.2601104723871686e-06,0.0,0.0001123477195505,0.0,0.0,5.129173755645752,0.0,0.0,0.0,0.2745727598667145,4.0,0.0,1.0
400680,293.1260681152344,297.1499938964844,293.1499938964844,0.0206624995917081,-901.77978515625,304.1476135253906,0.6024889349937439,0.0585870258510112,0.0532467104494571,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14599609375,0.5675439238548279,0.050000000745058,0.0481229498982429,293.1235046386719,297.1499938964844,293.1499938964844,0.0956353172659874,-1730.35595703125,304.142822265625,0.8146476149559021,0.1460393667221069,0.1022063270211219,293.1781005859375,297.1499938964844,293.1499938964844,0.2010680139064788,-4234.2998046875,304.1524353027344,0.9935179352760316,0.2634509801864624,0.2499331682920456,293.3067626953125,297.1499938964844,293.1499938964844,0.002459613373503,-968.1832275390624,293.66046142578125,0.5675439238548279,0.050000000745058,0.2282745540142059,291.14581298828125,291.1499938964844,269.6231384277344,267.6626281738281,284.085205078125,293.3374938964844,290.14556884765625,1.0,0.1827661544084549,0.8293012976646423,0.8293012976646423,1.0,1.0,-0.8181975483894348,0.319338858127594,0.4988586604595184,0.2017133086919784,0.0,0.0,0.1725498586893081,24.75135803222656,25.0,-2.309412002563477,-4993.80859375,65.5374984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1107012704014778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306826174259185,0.13068687915802,-4.2601104723871686e-06,0.0,0.0001123477195505,0.0,0.0,5.129173755645752,0.0,0.0,0.0,0.2745727598667145,4.0,0.0,1.0
400740,293.1253662109375,297.1499938964844,293.1499938964844,0.0212000198662281,-913.1228637695312,304.14752197265625,0.6057842969894409,0.059330902993679,0.0539100170135498,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1442565917969,0.568128228187561,0.050000000745058,0.0481193475425243,293.1140441894531,297.1499938964844,293.1499938964844,0.0977095440030098,-1760.5108642578125,304.14178466796875,0.8197722434997559,0.1486319303512573,0.1039820834994316,293.1766357421875,297.1499938964844,293.1499938964844,0.200681447982788,-4227.923828125,304.1522827148437,0.9937626123428344,0.2630328238010406,0.2495281994342804,293.3045654296875,297.1499938964844,293.1499938964844,0.0024256764445453,-954.9144287109376,293.6107788085937,0.568128228187561,0.050000000745058,0.2282574623823166,291.14410400390625,291.1499938964844,269.6570129394531,267.6888427734375,284.0908508300781,293.3268737792969,290.14385986328125,1.0,0.1829176694154739,0.8294129967689514,0.8294129967689514,1.0,1.0,-0.8206139802932739,0.3203256726264953,0.5002883076667786,0.2024430036544799,0.0,0.0,0.1734591424465179,24.69081115722656,25.0,-2.2886712551116943,-5002.8779296875,65.83084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13641357421875,304.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.1108809411525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311140954494476,0.131118357181549,-4.260741206962848e-06,0.0,0.0001125300623243,0.0,0.0,5.147367477416992,0.0,0.0,0.0,0.2746411263942718,4.0,0.0,1.0
400800,293.1253662109375,297.1499938964844,293.1499938964844,0.0212000198662281,-913.1228637695312,304.14752197265625,0.6057842969894409,0.059330902993679,0.0539100170135498,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1442565917969,0.568128228187561,0.050000000745058,0.0481193475425243,293.1140441894531,297.1499938964844,293.1499938964844,0.0977095440030098,-1760.5108642578125,304.14178466796875,0.8197722434997559,0.1486319303512573,0.1039820834994316,293.1766357421875,297.1499938964844,293.1499938964844,0.200681447982788,-4227.923828125,304.1522827148437,0.9937626123428344,0.2630328238010406,0.2495281994342804,293.3045654296875,297.1499938964844,293.1499938964844,0.0024256764445453,-954.9144287109376,293.6107788085937,0.568128228187561,0.050000000745058,0.2282574623823166,291.14410400390625,291.1499938964844,269.6570129394531,267.6888427734375,284.0908508300781,293.3268737792969,290.14385986328125,1.0,0.1829176694154739,0.8294129967689514,0.8294129967689514,1.0,1.0,-0.8206139802932739,0.3203256726264953,0.5002883076667786,0.2024430036544799,0.0,0.0,0.1734591424465179,24.69081115722656,25.0,-2.2886712551116943,-5002.8779296875,65.83084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13641357421875,304.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.1108809411525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311140954494476,0.131118357181549,-4.260741206962848e-06,0.0,0.0001125300623243,0.0,0.0,5.147367477416992,0.0,0.0,0.0,0.2746411263942718,4.0,0.0,1.0
400860,293.1247863769531,297.1499938964844,293.1499938964844,0.0217501353472471,-924.5142211914062,304.1474304199219,0.6090051531791687,0.0600768700242042,0.0545772202312946,294.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427917480469,0.5686872601509094,0.050000000745058,0.0481159165501594,293.1050109863281,297.1499938964844,293.1499938964844,0.0999216958880424,-1792.5396728515625,304.1408386230469,0.8250249624252319,0.1513761132955551,0.1058698147535324,293.1752624511719,297.1499938964844,293.1499938964844,0.2003158777952194,-4221.8837890625,304.1521301269531,0.9940031170845032,0.2626398205757141,0.2491484433412552,293.3023986816406,297.1499938964844,293.1499938964844,0.00239221425727,-941.8159790039062,293.5620422363281,0.5686872601509094,0.050000000745058,0.2282411903142929,291.1426696777344,291.1499938964844,269.6890869140625,267.71356201171875,284.095703125,293.3182678222656,290.1424865722656,1.0,0.183096632361412,0.829509973526001,0.829509973526001,1.0,1.0,-0.8232008814811707,0.3214257061481476,0.5017752051353455,0.2031157314777374,0.0,0.0,0.1745392233133316,24.63471221923828,25.0,-1.928905010223389,-5014.19580078125,66.15837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,304.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.1111274361610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316437125205993,0.1316479742527008,-4.261567028152058e-06,0.0,0.000112780224299,0.0,0.0,5.169775485992432,0.0,0.0,0.0,0.2747260332107544,4.0,0.0,1.0
400920,293.1247863769531,297.1499938964844,293.1499938964844,0.0217501353472471,-924.5142211914062,304.1474304199219,0.6090051531791687,0.0600768700242042,0.0545772202312946,294.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427917480469,0.5686872601509094,0.050000000745058,0.0481159165501594,293.1050109863281,297.1499938964844,293.1499938964844,0.0999216958880424,-1792.5396728515625,304.1408386230469,0.8250249624252319,0.1513761132955551,0.1058698147535324,293.1752624511719,297.1499938964844,293.1499938964844,0.2003158777952194,-4221.8837890625,304.1521301269531,0.9940031170845032,0.2626398205757141,0.2491484433412552,293.3023986816406,297.1499938964844,293.1499938964844,0.00239221425727,-941.8159790039062,293.5620422363281,0.5686872601509094,0.050000000745058,0.2282411903142929,291.1426696777344,291.1499938964844,269.6890869140625,267.71356201171875,284.095703125,293.3182678222656,290.1424865722656,1.0,0.183096632361412,0.829509973526001,0.829509973526001,1.0,1.0,-0.8232008814811707,0.3214257061481476,0.5017752051353455,0.2031157314777374,0.0,0.0,0.1745392233133316,24.63471221923828,25.0,-1.928905010223389,-5014.19580078125,66.15837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,304.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.1111274361610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316437125205993,0.1316479742527008,-4.261567028152058e-06,0.0,0.000112780224299,0.0,0.0,5.169775485992432,0.0,0.0,0.0,0.2747260332107544,4.0,0.0,1.0
400980,293.124267578125,297.1499938964844,293.1499938964844,0.0223077777773141,-935.8516235351562,304.1473693847656,0.6121140718460083,0.060818638652563,0.0552422143518924,294.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1416320800781,0.5692118406295776,0.050000000745058,0.0481127090752124,293.0965270996094,297.1499938964844,293.1499938964844,0.1022498905658721,-1826.074462890625,304.1400146484375,0.8303821086883545,0.1542426496744156,0.1078477799892425,293.1739501953125,297.1499938964844,293.1499938964844,0.1999667286872863,-4216.10546875,304.1520080566406,0.9942245483398438,0.262267142534256,0.2487891018390655,293.30029296875,297.1499938964844,293.1499938964844,0.0023591539356857,-928.861083984375,293.5140991210937,0.5692118406295776,0.050000000745058,0.2282259911298751,291.1415405273437,291.1499938964844,269.7192687988281,267.73663330078125,284.0995483398437,293.3114929199219,290.14141845703125,1.0,0.18330018222332,0.8296070098876953,0.8296070098876953,1.0,1.0,-0.8259195685386658,0.3226274251937866,0.5032921433448792,0.2037123888731002,0.0,0.0,0.1757452338933944,24.583749771118164,25.0,-1.5445771217346191,-5027.28466796875,66.51532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,304.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1114373579621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322448849678039,0.1322491466999054,-4.2625379137462005e-06,0.0,0.0001130947493948,0.0,0.0,5.19527006149292,0.0,0.0,0.0,0.2748231589794159,4.0,0.0,1.0
401040,293.124267578125,297.1499938964844,293.1499938964844,0.0223077777773141,-935.8516235351562,304.1473693847656,0.6121140718460083,0.060818638652563,0.0552422143518924,294.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1416320800781,0.5692118406295776,0.050000000745058,0.0481127090752124,293.0965270996094,297.1499938964844,293.1499938964844,0.1022498905658721,-1826.074462890625,304.1400146484375,0.8303821086883545,0.1542426496744156,0.1078477799892425,293.1739501953125,297.1499938964844,293.1499938964844,0.1999667286872863,-4216.10546875,304.1520080566406,0.9942245483398438,0.262267142534256,0.2487891018390655,293.30029296875,297.1499938964844,293.1499938964844,0.0023591539356857,-928.861083984375,293.5140991210937,0.5692118406295776,0.050000000745058,0.2282259911298751,291.1415405273437,291.1499938964844,269.7192687988281,267.73663330078125,284.0995483398437,293.3114929199219,290.14141845703125,1.0,0.18330018222332,0.8296070098876953,0.8296070098876953,1.0,1.0,-0.8259195685386658,0.3226274251937866,0.5032921433448792,0.2037123888731002,0.0,0.0,0.1757452338933944,24.583749771118164,25.0,-1.5445771217346191,-5027.28466796875,66.51532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,304.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1114373579621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322448849678039,0.1322491466999054,-4.2625379137462005e-06,0.0,0.0001130947493948,0.0,0.0,5.19527006149292,0.0,0.0,0.0,0.2748231589794159,4.0,0.0,1.0
401100,293.1240539550781,297.1499938964844,293.1499938964844,0.0225881095975637,-941.4761352539062,304.1473388671875,0.6136007905006409,0.0611863136291503,0.0555723719298839,294.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14117431640625,0.569459080696106,0.050000000745058,0.0481112040579319,293.09246826171875,297.1499938964844,293.1499938964844,0.1034522131085395,-1843.3218994140625,304.1396484375,0.833095908164978,0.1557144373655319,0.1088654175400734,293.1733093261719,297.1499938964844,293.1499938964844,0.1997976452112198,-4213.3037109375,304.1519470214844,0.9943247437477112,0.2620872855186462,0.248616024851799,293.2992858886719,297.1499938964844,293.1499938964844,0.002342757070437,-922.431640625,293.4903869628906,0.569459080696106,0.050000000745058,0.2282188385725021,291.1410827636719,291.1499938964844,269.733642578125,267.74755859375,284.1010437011719,293.30877685546875,290.1409606933594,1.0,0.1834104508161544,0.8296554684638977,0.8296554684638977,1.0,1.0,-0.8273190855979919,0.3232635259628296,0.5040555000305176,0.2039772570133209,0.0,0.0,0.1763888597488403,24.56034469604492,25.0,-1.3814747333526611,-5034.43505859375,66.70367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.1116148829460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325684785842895,0.1325727552175521,-4.263068603904685e-06,0.0,0.0001132749166572,0.0,0.0,5.209012031555176,0.0,0.0,0.0,0.2748756408691406,4.0,0.0,1.0
401160,293.1238708496094,297.1499938964844,293.1499938964844,0.0228687450289726,-947.0590209960938,304.1473083496094,0.615038275718689,0.0615511015057563,0.0559002161026001,294.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407165527344,0.569695234298706,0.050000000745058,0.0481097698211669,293.0885925292969,297.1499938964844,293.1499938964844,0.1046766638755798,-1860.8387451171875,304.1393127441406,0.8358293771743774,0.1572076082229614,0.1098990961909294,293.1726989746094,297.1499938964844,293.1499938964844,0.199631780385971,-4210.55322265625,304.1518859863281,0.9944161772727966,0.2619111835956573,0.2484467029571533,293.2982788085937,297.1499938964844,293.1499938964844,0.0023264321498572,-916.028076171875,293.4668273925781,0.569695234298706,0.050000000745058,0.2282120436429977,291.1406555175781,291.1499938964844,269.7474975585937,267.7580871582031,284.10223388671875,293.3064880371094,290.1405334472656,1.0,0.1835258901119232,0.8296964168548584,0.8296964168548584,1.0,1.0,-0.8287400007247925,0.3239210247993469,0.5048189759254456,0.204216793179512,0.0,0.0,0.1770563572645187,24.538368225097656,25.0,-1.2398710250854492,-5041.96484375,66.89789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,304.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1118063852190971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329058110713958,0.1329100877046585,-4.263625669409521e-06,0.0,0.000113469272037,0.0,0.0,5.223348140716553,0.0,0.0,0.0,0.274930477142334,4.0,0.0,1.0
401220,293.12359619140625,297.1499938964844,293.1499938964844,0.0234290454536676,-958.0692749023438,304.14727783203125,0.6177749037742615,0.0622697174549102,0.0565470457077026,294.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.5701320767402649,0.050000000745058,0.048107124865055,293.081298828125,297.1499938964844,293.1499938964844,0.1071824505925178,-1896.538818359375,304.1387023925781,0.8413426280021667,0.1602457463741302,0.1120059937238693,293.17156982421875,297.1499938964844,293.1499938964844,0.1993086338043213,-4205.189453125,304.1517944335937,0.994568943977356,0.2615684270858764,0.2481178641319275,293.29638671875,297.1499938964844,293.1499938964844,0.0022939685732126,-903.288330078125,293.4200439453125,0.5701320767402649,0.050000000745058,0.2281994819641113,291.139892578125,291.1499938964844,269.773681640625,267.7778015136719,284.1036376953125,293.3031005859375,290.1398010253906,1.0,0.1837708801031112,0.829778254032135,0.829778254032135,1.0,1.0,-0.8316320776939392,0.325296550989151,0.5063354969024658,0.204613909125328,0.0,0.0,0.178456038236618,24.498783111572266,25.0,-1.026526689529419,-5058.1181640625,67.30189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,304.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1122278720140457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336179673671722,0.1336222290992736,-4.264812105247984e-06,0.0,0.0001138970255851,0.0,0.0,5.253648281097412,0.0,0.0,0.0,0.2750464677810669,4.0,0.0,1.0
401280,293.12359619140625,297.1499938964844,293.1499938964844,0.0234290454536676,-958.0692749023438,304.14727783203125,0.6177749037742615,0.0622697174549102,0.0565470457077026,294.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.5701320767402649,0.050000000745058,0.048107124865055,293.081298828125,297.1499938964844,293.1499938964844,0.1071824505925178,-1896.538818359375,304.1387023925781,0.8413426280021667,0.1602457463741302,0.1120059937238693,293.17156982421875,297.1499938964844,293.1499938964844,0.1993086338043213,-4205.189453125,304.1517944335937,0.994568943977356,0.2615684270858764,0.2481178641319275,293.29638671875,297.1499938964844,293.1499938964844,0.0022939685732126,-903.288330078125,293.4200439453125,0.5701320767402649,0.050000000745058,0.2281994819641113,291.139892578125,291.1499938964844,269.773681640625,267.7778015136719,284.1036376953125,293.3031005859375,290.1398010253906,1.0,0.1837708801031112,0.829778254032135,0.829778254032135,1.0,1.0,-0.8316320776939392,0.325296550989151,0.5063354969024658,0.204613909125328,0.0,0.0,0.178456038236618,24.498783111572266,25.0,-1.026526689529419,-5058.1181640625,67.30189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,304.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1122278720140457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336179673671722,0.1336222290992736,-4.264812105247984e-06,0.0,0.0001138970255851,0.0,0.0,5.253648281097412,0.0,0.0,0.0,0.2750464677810669,4.0,0.0,1.0
401340,293.1234436035156,297.1499938964844,293.1499938964844,0.0240016244351863,-968.8175048828124,304.147216796875,0.6203392148017883,0.0629705041646957,0.0571790896356105,294.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.5705179572105408,0.050000000745058,0.0481047928333282,293.0746765136719,297.1499938964844,293.1499938964844,0.1097476258873939,-1932.8858642578125,304.13818359375,0.8468897342681885,0.163331851363182,0.1141509637236595,293.1705017089844,297.1499938964844,293.1499938964844,0.1989950686693191,-4199.97900390625,304.1517333984375,0.9946751594543456,0.2612355351448059,0.2477994263172149,293.29461669921875,297.1499938964844,293.1499938964844,0.0022617210634052,-890.6275634765625,293.37359619140625,0.5705179572105408,0.050000000745058,0.2281884253025055,291.1392517089844,291.1499938964844,269.7977294921875,267.79571533203125,284.1036376953125,293.3012390136719,290.13916015625,1.0,0.184032142162323,0.8298600912094116,0.8298600912094116,1.0,1.0,-0.8345667123794556,0.3267444670200348,0.5078222155570984,0.2048907130956649,0.0,0.0,0.1799359768629074,24.465091705322266,25.0,-0.8970887064933777,-5075.677734375,67.72308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0607604980469,304.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.1126942932605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343765258789062,0.1343808025121688,-4.266086307325168e-06,0.0,0.0001143703848356,0.0,0.0,5.285968780517578,0.0,0.0,0.0,0.2751703858375549,4.0,0.0,1.0
401400,293.1234436035156,297.1499938964844,293.1499938964844,0.0240016244351863,-968.8175048828124,304.147216796875,0.6203392148017883,0.0629705041646957,0.0571790896356105,294.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.5705179572105408,0.050000000745058,0.0481047928333282,293.0746765136719,297.1499938964844,293.1499938964844,0.1097476258873939,-1932.8858642578125,304.13818359375,0.8468897342681885,0.163331851363182,0.1141509637236595,293.1705017089844,297.1499938964844,293.1499938964844,0.1989950686693191,-4199.97900390625,304.1517333984375,0.9946751594543456,0.2612355351448059,0.2477994263172149,293.29461669921875,297.1499938964844,293.1499938964844,0.0022617210634052,-890.6275634765625,293.37359619140625,0.5705179572105408,0.050000000745058,0.2281884253025055,291.1392517089844,291.1499938964844,269.7977294921875,267.79571533203125,284.1036376953125,293.3012390136719,290.13916015625,1.0,0.184032142162323,0.8298600912094116,0.8298600912094116,1.0,1.0,-0.8345667123794556,0.3267444670200348,0.5078222155570984,0.2048907130956649,0.0,0.0,0.1799359768629074,24.465091705322266,25.0,-0.8970887064933777,-5075.677734375,67.72308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0607604980469,304.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.1126942932605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343765258789062,0.1343808025121688,-4.266086307325168e-06,0.0,0.0001143703848356,0.0,0.0,5.285968780517578,0.0,0.0,0.0,0.2751703858375549,4.0,0.0,1.0
401460,293.1234130859375,297.1499938964844,293.1499938964844,0.0244666989892721,-979.5578002929688,304.1473693847656,0.6227371096611023,0.063648834824562,0.0577922500669956,294.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.5708480477333069,0.050000000745058,0.0481028072535991,293.0687561035156,297.1499938964844,293.1499938964844,0.1123534217476844,-1969.60791015625,304.1377868652344,0.8524317741394043,0.1664432436227798,0.116317793726921,293.1695556640625,297.1499938964844,293.1499938964844,0.1986884921789169,-4194.8779296875,304.15167236328125,0.9947267770767212,0.2609095275402069,0.2474885880947113,293.29302978515625,297.1499938964844,293.1499938964844,0.0022296200040727,-878.0194091796875,293.3274230957031,0.5708480477333069,0.050000000745058,0.2281790077686309,291.1386413574219,291.1499938964844,269.819580078125,267.811767578125,284.1022033691406,293.30084228515625,290.1385803222656,1.0,0.1843070387840271,0.8299276232719421,0.8299276232719421,1.0,1.0,-0.8375163674354553,0.3282541930675506,0.509262204170227,0.2050342559814453,0.0,0.0,0.1814901977777481,24.43752670288086,25.0,-0.7912265658378601,-5094.6123046875,68.15754699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,304.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1131993681192398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351796239614486,0.1351839005947113,-4.267443728167564e-06,0.0,0.0001148829687735,0.0,0.0,5.320236206054688,0.0,0.0,0.0,0.2753018736839294,4.0,0.0,1.0
401520,293.1234130859375,297.1499938964844,293.1499938964844,0.0244666989892721,-979.5578002929688,304.1473693847656,0.6227371096611023,0.063648834824562,0.0577922500669956,294.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.5708480477333069,0.050000000745058,0.0481028072535991,293.0687561035156,297.1499938964844,293.1499938964844,0.1123534217476844,-1969.60791015625,304.1377868652344,0.8524317741394043,0.1664432436227798,0.116317793726921,293.1695556640625,297.1499938964844,293.1499938964844,0.1986884921789169,-4194.8779296875,304.15167236328125,0.9947267770767212,0.2609095275402069,0.2474885880947113,293.29302978515625,297.1499938964844,293.1499938964844,0.0022296200040727,-878.0194091796875,293.3274230957031,0.5708480477333069,0.050000000745058,0.2281790077686309,291.1386413574219,291.1499938964844,269.819580078125,267.811767578125,284.1022033691406,293.30084228515625,290.1385803222656,1.0,0.1843070387840271,0.8299276232719421,0.8299276232719421,1.0,1.0,-0.8375163674354553,0.3282541930675506,0.509262204170227,0.2050342559814453,0.0,0.0,0.1814901977777481,24.43752670288086,25.0,-0.7912265658378601,-5094.6123046875,68.15754699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,304.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1131993681192398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351796239614486,0.1351839005947113,-4.267443728167564e-06,0.0,0.0001148829687735,0.0,0.0,5.320236206054688,0.0,0.0,0.0,0.2753018736839294,4.0,0.0,1.0
401580,293.1235046386719,297.1499938964844,293.1499938964844,0.0248584821820259,-989.521484375,304.1475830078125,0.6249763369560242,0.0643019899725914,0.0583837702870368,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.5711210370063782,0.050000000745058,0.0481011681258678,293.06353759765625,297.1499938964844,293.1499938964844,0.1149820759892463,-2006.4534912109373,304.1374816894531,0.8579303622245789,0.1695598512887954,0.1184915602207183,293.168701171875,297.1499938964844,293.1499938964844,0.1983863413333892,-4189.84521484375,304.151611328125,0.9947197437286376,0.2605876922607422,0.2471825778484344,293.29156494140625,297.1499938964844,293.1499938964844,0.0021976015996187,-865.439453125,293.2814025878906,0.5711210370063782,0.050000000745058,0.2281712293624878,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0991516113281,293.3017272949219,290.1380615234375,1.0,0.1845923662185669,0.8299951553344727,0.8299951553344727,1.0,1.0,-0.8404566049575806,0.3298174738883972,0.5106391310691833,0.2050350308418274,0.0,0.0,0.1831093579530716,24.415817260742188,25.0,-0.7257360816001892,-5114.82666015625,68.60106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,304.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.1137353107333183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360223889350891,0.1360266506671905,-4.268877546564909e-06,0.0,0.000115426882985,0.0,0.0,5.356247901916504,0.0,0.0,0.0,0.2754402160644531,4.0,0.0,1.0
401640,293.1235046386719,297.1499938964844,293.1499938964844,0.0248584821820259,-989.521484375,304.1475830078125,0.6249763369560242,0.0643019899725914,0.0583837702870368,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.5711210370063782,0.050000000745058,0.0481011681258678,293.06353759765625,297.1499938964844,293.1499938964844,0.1149820759892463,-2006.4534912109373,304.1374816894531,0.8579303622245789,0.1695598512887954,0.1184915602207183,293.168701171875,297.1499938964844,293.1499938964844,0.1983863413333892,-4189.84521484375,304.151611328125,0.9947197437286376,0.2605876922607422,0.2471825778484344,293.29156494140625,297.1499938964844,293.1499938964844,0.0021976015996187,-865.439453125,293.2814025878906,0.5711210370063782,0.050000000745058,0.2281712293624878,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0991516113281,293.3017272949219,290.1380615234375,1.0,0.1845923662185669,0.8299951553344727,0.8299951553344727,1.0,1.0,-0.8404566049575806,0.3298174738883972,0.5106391310691833,0.2050350308418274,0.0,0.0,0.1831093579530716,24.415817260742188,25.0,-0.7257360816001892,-5114.82666015625,68.60106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,304.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.1137353107333183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360223889350891,0.1360266506671905,-4.268877546564909e-06,0.0,0.000115426882985,0.0,0.0,5.356247901916504,0.0,0.0,0.0,0.2754402160644531,4.0,0.0,1.0
401700,293.1236267089844,297.1499938964844,293.1499938964844,0.0250477865338325,-994.2264404296876,304.1476745605469,0.6260358095169067,0.0646178051829338,0.0586701966822147,294.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.137939453125,0.5712352395057678,0.050000000745058,0.0481004826724529,293.06121826171875,297.1499938964844,293.1499938964844,0.1163008213043212,-2024.864990234375,304.1373596191406,0.8606521487236023,0.1711155772209167,0.1195775419473648,293.1683044433594,297.1499938964844,293.1499938964844,0.1982364803552627,-4187.34716796875,304.1515808105469,0.9946926832199096,0.2604276835918426,0.2470307946205139,293.2908935546875,297.1499938964844,293.1499938964844,0.0021816086955368,-859.1548461914062,293.2584228515625,0.5712352395057678,0.050000000745058,0.2281679809093475,291.13787841796875,291.1499938964844,269.8480529785156,267.832275390625,284.09698486328125,293.3026733398437,290.1378173828125,1.0,0.1847382187843322,0.8300288915634155,0.8300288915634155,1.0,1.0,-0.8419167995452881,0.3306168615818023,0.5112999677658081,0.2049792110919952,0.0,0.0,0.1839444488286972,24.407167434692383,25.0,-0.702505350112915,-5125.42529296875,68.82523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,304.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1140134632587432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364592313766479,0.1364635080099105,-4.269623786967713e-06,0.0,0.0001157091683126,0.0,0.0,5.374935626983643,0.0,0.0,0.0,0.2755120396614074,4.0,0.0,1.0
401760,293.1237487792969,297.1499938964844,293.1499938964844,0.0252419952303171,-999.0065307617188,304.14776611328125,0.6270572543144226,0.0649264827370643,0.0589503236114978,294.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.5713353157043457,0.050000000745058,0.0480998829007148,293.0590515136719,297.1499938964844,293.1499938964844,0.1176207512617111,-2043.2447509765625,304.13726806640625,0.8633518815040588,0.1726677566766739,0.1206615418195724,293.1679382324219,297.1499938964844,293.1499938964844,0.1980870515108108,-4184.85498046875,304.1515808105469,0.9946503043174744,0.2602680325508117,0.2468794584274292,293.290283203125,297.1499938964844,293.1499938964844,0.0021656188182532,-852.8704223632812,293.2354431152344,0.5713353157043457,0.050000000745058,0.2281651347875595,291.1376342773437,291.1499938964844,269.8563537597656,267.8381042480469,284.0943908691406,293.3038635253906,290.1375732421875,1.0,0.1848856955766677,0.8300546407699585,0.8300546407699585,1.0,1.0,-0.8433682322502136,0.3314268589019775,0.5119413733482361,0.2048844695091247,0.0,0.0,0.1847949624061584,24.39983940124512,25.0,-0.6803649663925171,-5136.33837890625,69.0504379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,304.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1142971962690353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369059085845947,0.1369101852178573,-4.2703882172645535e-06,0.0,0.0001159971216111,0.0,0.0,5.394057750701904,0.0,0.0,0.0,0.2755855619907379,4.0,0.0,1.0
401820,293.12408447265625,297.1499938964844,293.1499938964844,0.0257047992199659,-1007.4041748046876,304.147705078125,0.6289936304092407,0.0655229017138481,0.0594922378659248,294.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13720703125,0.5714951753616333,0.050000000745058,0.0480989255011081,293.0552062988281,297.1499938964844,293.1499938964844,0.1202591508626937,-2079.843994140625,304.1371154785156,0.8686740398406982,0.1757547706365585,0.1228196024894714,293.16729736328125,297.1499938964844,293.1499938964844,0.197789192199707,-4179.88427734375,304.15155029296875,0.9945213794708252,0.2599489986896515,0.2465775907039642,293.2891845703125,297.1499938964844,293.1499938964844,0.0021336090285331,-840.28857421875,293.1894226074219,0.5714951753616333,0.050000000745058,0.2281605899333953,291.1371459960937,291.1499938964844,269.8711242675781,267.8482666015625,284.0878295898437,293.3070068359375,290.1370849609375,1.0,0.1851840913295745,0.8301060795783997,0.8301060795783997,1.0,1.0,-0.8462396264076233,0.3330775797367096,0.5131620764732361,0.2045782804489135,0.0,0.0,0.186541274189949,24.38872718811035,25.0,-0.6849251389503479,-5159.06689453125,69.50254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,304.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1148784458637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378272920846939,0.1378315538167953,-4.271969373803586e-06,0.0,0.0001165870125987,0.0,0.0,5.43354606628418,0.0,0.0,0.0,0.2757374942302704,4.0,0.0,1.0
401880,293.12408447265625,297.1499938964844,293.1499938964844,0.0257047992199659,-1007.4041748046876,304.147705078125,0.6289936304092407,0.0655229017138481,0.0594922378659248,294.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13720703125,0.5714951753616333,0.050000000745058,0.0480989255011081,293.0552062988281,297.1499938964844,293.1499938964844,0.1202591508626937,-2079.843994140625,304.1371154785156,0.8686740398406982,0.1757547706365585,0.1228196024894714,293.16729736328125,297.1499938964844,293.1499938964844,0.197789192199707,-4179.88427734375,304.15155029296875,0.9945213794708252,0.2599489986896515,0.2465775907039642,293.2891845703125,297.1499938964844,293.1499938964844,0.0021336090285331,-840.28857421875,293.1894226074219,0.5714951753616333,0.050000000745058,0.2281605899333953,291.1371459960937,291.1499938964844,269.8711242675781,267.8482666015625,284.0878295898437,293.3070068359375,290.1370849609375,1.0,0.1851840913295745,0.8301060795783997,0.8301060795783997,1.0,1.0,-0.8462396264076233,0.3330775797367096,0.5131620764732361,0.2045782804489135,0.0,0.0,0.186541274189949,24.38872718811035,25.0,-0.6849251389503479,-5159.06689453125,69.50254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,304.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1148784458637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378272920846939,0.1378315538167953,-4.271969373803586e-06,0.0,0.0001165870125987,0.0,0.0,5.43354606628418,0.0,0.0,0.0,0.2757374942302704,4.0,0.0,1.0
401940,293.1245422363281,297.1499938964844,293.1499938964844,0.0265707932412624,-1016.963134765625,304.14715576171875,0.6307778358459473,0.0660885125398635,0.060007344931364,294.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.5715935230255127,0.050000000745058,0.048098336905241,293.052001953125,297.1499938964844,293.1499938964844,0.1228852123022079,-2116.089599609375,304.13702392578125,0.8738541603088379,0.178807184100151,0.1249554604291915,293.1667175292969,297.1499938964844,293.1499938964844,0.1974926590919494,-4174.93408203125,304.1515197753906,0.9943235516548156,0.2596291005611419,0.2462756633758545,293.2882385253906,297.1499938964844,293.1499938964844,0.0021015242673456,-827.6771850585938,293.1432800292969,0.5715935230255127,0.050000000745058,0.2281578034162521,291.1365966796875,291.1499938964844,269.88336181640625,267.8562927246094,284.0790100097656,293.3111572265625,290.13653564453125,1.0,0.1854856312274933,0.8301575183868408,0.8301575183868408,1.0,1.0,-0.849054753780365,0.3347805738449096,0.5142741799354553,0.2040694952011108,0.0,0.0,0.1883660107851028,24.38243293762207,25.0,-0.7920126914978027,-5183.21435546875,69.95464324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1154769659042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387945413589477,0.1387988179922104,-4.273631930118427e-06,0.0,0.0001171944386442,0.0,0.0,5.4750590324401855,0.0,0.0,0.0,0.2758972644805908,4.0,0.0,1.0
402000,293.1245422363281,297.1499938964844,293.1499938964844,0.0265707932412624,-1016.963134765625,304.14715576171875,0.6307778358459473,0.0660885125398635,0.060007344931364,294.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.5715935230255127,0.050000000745058,0.048098336905241,293.052001953125,297.1499938964844,293.1499938964844,0.1228852123022079,-2116.089599609375,304.13702392578125,0.8738541603088379,0.178807184100151,0.1249554604291915,293.1667175292969,297.1499938964844,293.1499938964844,0.1974926590919494,-4174.93408203125,304.1515197753906,0.9943235516548156,0.2596291005611419,0.2462756633758545,293.2882385253906,297.1499938964844,293.1499938964844,0.0021015242673456,-827.6771850585938,293.1432800292969,0.5715935230255127,0.050000000745058,0.2281578034162521,291.1365966796875,291.1499938964844,269.88336181640625,267.8562927246094,284.0790100097656,293.3111572265625,290.13653564453125,1.0,0.1854856312274933,0.8301575183868408,0.8301575183868408,1.0,1.0,-0.849054753780365,0.3347805738449096,0.5142741799354553,0.2040694952011108,0.0,0.0,0.1883660107851028,24.38243293762207,25.0,-0.7920126914978027,-5183.21435546875,69.95464324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1154769659042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387945413589477,0.1387988179922104,-4.273631930118427e-06,0.0,0.0001171944386442,0.0,0.0,5.4750590324401855,0.0,0.0,0.0,0.2758972644805908,4.0,0.0,1.0
402060,293.1251220703125,297.1499938964844,293.1499938964844,0.0270280763506889,-1025.2200927734375,304.1473388671875,0.6323837041854858,0.0666165277361869,0.0604909919202327,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.5716137886047363,0.050000000745058,0.0480982139706611,293.0494384765625,297.1499938964844,293.1499938964844,0.1254931539297104,-2151.913330078125,304.13702392578125,0.8788468241691589,0.1818153262138366,0.1270630657672882,293.1662292480469,297.1499938964844,293.1499938964844,0.197199285030365,-4170.0400390625,304.1515197753906,0.9940359592437744,0.2593058943748474,0.2459718883037567,293.2875061035156,297.1499938964844,293.1499938964844,0.0020693428814411,-815.0347900390625,293.0966796875,0.5716137886047363,0.050000000745058,0.2281572222709655,291.1357727050781,291.1499938964844,269.8930358886719,267.8621826171875,284.0664978027344,293.3162841796875,290.1356506347656,1.0,0.1857879757881164,0.8301956653594971,0.8301956653594971,1.0,1.0,-0.8517991304397583,0.3365820646286011,0.5152170658111572,0.2032219171524047,0.0,0.0,0.1903139501810073,24.38058853149414,25.0,-1.2576833963394165,-5209.27685546875,70.40380096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,304.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1160909682512283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398253440856933,0.139829620718956,-4.275391802366357e-06,0.0,0.0001178175807581,0.0,0.0,5.519349575042725,0.0,0.0,0.0,0.2760676741600036,4.0,0.0,1.0
402120,293.1251220703125,297.1499938964844,293.1499938964844,0.0270280763506889,-1025.2200927734375,304.1473388671875,0.6323837041854858,0.0666165277361869,0.0604909919202327,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.5716137886047363,0.050000000745058,0.0480982139706611,293.0494384765625,297.1499938964844,293.1499938964844,0.1254931539297104,-2151.913330078125,304.13702392578125,0.8788468241691589,0.1818153262138366,0.1270630657672882,293.1662292480469,297.1499938964844,293.1499938964844,0.197199285030365,-4170.0400390625,304.1515197753906,0.9940359592437744,0.2593058943748474,0.2459718883037567,293.2875061035156,297.1499938964844,293.1499938964844,0.0020693428814411,-815.0347900390625,293.0966796875,0.5716137886047363,0.050000000745058,0.2281572222709655,291.1357727050781,291.1499938964844,269.8930358886719,267.8621826171875,284.0664978027344,293.3162841796875,290.1356506347656,1.0,0.1857879757881164,0.8301956653594971,0.8301956653594971,1.0,1.0,-0.8517991304397583,0.3365820646286011,0.5152170658111572,0.2032219171524047,0.0,0.0,0.1903139501810073,24.38058853149414,25.0,-1.2576833963394165,-5209.27685546875,70.40380096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,304.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1160909682512283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398253440856933,0.139829620718956,-4.275391802366357e-06,0.0,0.0001178175807581,0.0,0.0,5.519349575042725,0.0,0.0,0.0,0.2760676741600036,4.0,0.0,1.0
402180,293.1258544921875,297.1499938964844,293.1499938964844,0.0274546928703784,-1032.851318359375,304.14752197265625,0.6337714791297913,0.0670963898301124,0.0609345212578773,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346130371094,0.5715407729148865,0.050000000745058,0.048098649829626,293.0474853515625,297.1499938964844,293.1499938964844,0.1280707865953445,-2187.15869140625,304.1370544433594,0.883596658706665,0.1847621649503708,0.1291311681270599,293.16583251953125,297.1499938964844,293.1499938964844,0.1969078928232193,-4165.1845703125,304.1514892578125,0.993635892868042,0.2589736878871918,0.2456616908311844,293.2869567871094,297.1499938964844,293.1499938964844,0.0020369407720863,-802.3178100585938,293.04937744140625,0.5715407729148865,0.050000000745058,0.2281592935323715,291.13446044921875,291.1499938964844,269.8999938964844,267.8658142089844,284.0496826171875,293.32281494140625,290.1342468261719,1.0,0.1860887706279754,0.8302337527275085,0.8302337527275085,1.0,1.0,-0.8544440269470215,0.3384989202022552,0.5159451365470886,0.2019570618867874,0.0,0.0,0.1924745291471481,24.383691787719727,25.0,-1.8666198253631592,-5238.11962890625,70.84587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,304.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1167243868112564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409682035446167,0.1409724801778793,-4.277316293155309e-06,0.0,0.0001184604116133,0.0,0.0,5.5684967041015625,0.0,0.0,0.0,0.2762564420700073,4.0,0.0,1.0
402240,293.1258544921875,297.1499938964844,293.1499938964844,0.0274546928703784,-1032.851318359375,304.14752197265625,0.6337714791297913,0.0670963898301124,0.0609345212578773,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346130371094,0.5715407729148865,0.050000000745058,0.048098649829626,293.0474853515625,297.1499938964844,293.1499938964844,0.1280707865953445,-2187.15869140625,304.1370544433594,0.883596658706665,0.1847621649503708,0.1291311681270599,293.16583251953125,297.1499938964844,293.1499938964844,0.1969078928232193,-4165.1845703125,304.1514892578125,0.993635892868042,0.2589736878871918,0.2456616908311844,293.2869567871094,297.1499938964844,293.1499938964844,0.0020369407720863,-802.3178100585938,293.04937744140625,0.5715407729148865,0.050000000745058,0.2281592935323715,291.13446044921875,291.1499938964844,269.8999938964844,267.8658142089844,284.0496826171875,293.32281494140625,290.1342468261719,1.0,0.1860887706279754,0.8302337527275085,0.8302337527275085,1.0,1.0,-0.8544440269470215,0.3384989202022552,0.5159451365470886,0.2019570618867874,0.0,0.0,0.1924745291471481,24.383691787719727,25.0,-1.8666198253631592,-5238.11962890625,70.84587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,304.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1167243868112564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409682035446167,0.1409724801778793,-4.277316293155309e-06,0.0,0.0001184604116133,0.0,0.0,5.5684967041015625,0.0,0.0,0.0,0.2762564420700073,4.0,0.0,1.0
402300,293.12628173828125,297.1499938964844,293.1499938964844,0.0276524387300014,-1036.370849609375,304.1476135253906,0.6343718767166138,0.0673148408532142,0.0611381754279136,294.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.5714670419692993,0.050000000745058,0.0480990931391716,293.0467224121094,297.1499938964844,293.1499938964844,0.1293429136276245,-2204.493408203125,304.1370849609375,0.8858662247657776,0.1862067133188247,0.1301465928554535,293.1656799316406,297.1499938964844,293.1499938964844,0.1967603117227554,-4162.72607421875,304.1514892578125,0.9933887124061584,0.2588020861148834,0.2455023229122162,293.2867736816406,297.1499938964844,293.1499938964844,0.0020206407643854,-795.9234008789062,293.0254211425781,0.5714670419692993,0.050000000745058,0.2281613796949386,291.1336669921875,291.1499938964844,269.9024658203125,267.8667907714844,284.0397033691406,293.3266906738281,290.1334228515625,1.0,0.1862377524375915,0.8302528262138367,0.8302528262138367,1.0,1.0,-0.855718731880188,0.3394964039325714,0.516222357749939,0.2011642605066299,0.0,0.0,0.1936466097831726,24.38729858398437,25.0,-2.108088493347168,-5253.7021484375,71.0627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998779296875,304.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.11328125,18000.0,0.0,0.0,0.117050789296627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415917128324508,0.1415959894657135,-4.2783635763044e-06,0.0,0.0001187916714115,0.0,0.0,5.595341205596924,0.0,0.0,0.0,0.2763594686985016,4.0,0.0,1.0
