time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1268005371094,297.1499938964844,293.1499938964844,0.0278375595808029,-1039.6552734375,304.147705078125,0.6349034309387207,0.0675169825553894,0.0613277740776538,294.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13299560546875,0.5713682770729065,0.050000000745058,0.048099685460329,293.0461730957031,297.1499938964844,293.1499938964844,0.1305997967720031,-2221.581298828125,304.1371459960937,0.888058066368103,0.187628373503685,0.1311468333005905,293.1655578613281,297.1499938964844,293.1499938964844,0.1966093331575393,-4160.20849609375,304.1514892578125,0.9931082725524902,0.2586256563663482,0.2453388720750808,293.2866516113281,297.1499938964844,293.1499938964844,0.0020042492542415,-789.4932250976562,293.00128173828125,0.5713682770729065,0.050000000745058,0.2281641960144043,291.1328125,291.1499938964844,269.9042358398437,267.8671875,284.02880859375,293.3310241699219,290.132568359375,1.0,0.1863852441310882,0.830261766910553,0.830261766910553,1.0,1.0,-0.8569545149803162,0.3405125439167022,0.5164420008659363,0.2002711445093155,0.0,0.0,0.1948805302381515,24.392423629760746,25.0,-2.235064744949341,-5270.0498046875,71.27589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,304.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1173856407403945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422527879476547,0.1422570645809173,-4.279477707314072e-06,0.0,0.0001191315022879,0.0,0.0,5.623834133148193,0.0,0.0,0.0,0.2764688730239868,4.0,0.0,1.0
402420,293.1279296875,297.1499938964844,293.1499938964844,0.0281679909676313,-1045.4913330078125,304.1479187011719,0.6357640624046326,0.0678724274039268,0.0616641081869602,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.5711028575897217,0.050000000745058,0.0481012761592865,293.04547119140625,297.1499938964844,293.1499938964844,0.1330607384443283,-2254.924072265625,304.1373291015625,0.8922079801559448,0.1903978735208511,0.1330983191728592,293.1654357910156,297.1499938964844,293.1499938964844,0.1962919384241104,-4154.90576171875,304.1515197753906,0.9924522638320924,0.2582564949989319,0.2449978440999984,293.2865905761719,297.1499938964844,293.1499938964844,0.0019711446948349,-776.5012817382812,292.95263671875,0.5711028575897217,0.050000000745058,0.2281717509031295,291.1312255859375,291.1499938964844,269.9056091308594,267.8661804199219,284.0046081542969,293.3408203125,290.13104248046875,1.0,0.1866745352745056,0.830279529094696,0.830279529094696,1.0,1.0,-0.8593016862869263,0.3425803184509277,0.5167213678359985,0.1982293128967285,0.0,0.0,0.197496011853218,24.407041549682617,25.0,-2.144819974899292,-5304.6337890625,71.68914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,304.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.1180845946073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436727494001388,0.1436770260334015,-4.281898327462841e-06,0.0,0.0001198408499476,0.0,0.0,5.68516206741333,0.0,0.0,0.0,0.2767046689987182,4.0,0.0,1.0
402480,293.1279296875,297.1499938964844,293.1499938964844,0.0281679909676313,-1045.4913330078125,304.1479187011719,0.6357640624046326,0.0678724274039268,0.0616641081869602,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.5711028575897217,0.050000000745058,0.0481012761592865,293.04547119140625,297.1499938964844,293.1499938964844,0.1330607384443283,-2254.924072265625,304.1373291015625,0.8922079801559448,0.1903978735208511,0.1330983191728592,293.1654357910156,297.1499938964844,293.1499938964844,0.1962919384241104,-4154.90576171875,304.1515197753906,0.9924522638320924,0.2582564949989319,0.2449978440999984,293.2865905761719,297.1499938964844,293.1499938964844,0.0019711446948349,-776.5012817382812,292.95263671875,0.5711028575897217,0.050000000745058,0.2281717509031295,291.1312255859375,291.1499938964844,269.9056091308594,267.8661804199219,284.0046081542969,293.3408203125,290.13104248046875,1.0,0.1866745352745056,0.830279529094696,0.830279529094696,1.0,1.0,-0.8593016862869263,0.3425803184509277,0.5167213678359985,0.1982293128967285,0.0,0.0,0.197496011853218,24.407041549682617,25.0,-2.144819974899292,-5304.6337890625,71.68914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,304.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.1180845946073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436727494001388,0.1436770260334015,-4.281898327462841e-06,0.0,0.0001198408499476,0.0,0.0,5.68516206741333,0.0,0.0,0.0,0.2767046689987182,4.0,0.0,1.0
402540,293.1292724609375,297.1499938964844,293.1499938964844,0.0284424480050802,-1050.3109130859375,304.1481628417969,0.6363630890846252,0.0681625753641128,0.0619418993592262,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.5707606673240662,0.050000000745058,0.0481033362448215,293.04541015625,297.1499938964844,293.1499938964844,0.1354370713233947,-2286.974609375,304.1376037597656,0.8960438966751099,0.193058505654335,0.1349757611751556,293.1654663085937,297.1499938964844,293.1499938964844,0.1959480196237564,-4149.14208984375,304.1515808105469,0.9916799664497375,0.257863700389862,0.2446354478597641,293.2868347167969,297.1499938964844,293.1499938964844,0.0019375184783712,-763.2918090820312,292.90350341796875,0.5707606673240662,0.050000000745058,0.2281815111637115,291.1299743652344,291.1499938964844,269.9040832519531,267.8627624511719,283.9781188964844,293.35205078125,290.1298522949219,1.0,0.186953991651535,0.8302973508834839,0.8302973508834839,1.0,1.0,-0.861467182636261,0.3446495532989502,0.5168176293373108,0.1959389448165893,0.0,0.0,0.2002539932727813,24.427270889282227,25.0,-1.6526319980621338,-5341.0283203125,72.08189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1188288480043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451978534460067,0.1452021449804306,-4.2845472307817545e-06,0.0,0.0001205961743835,0.0,0.0,5.751238822937012,0.0,0.0,0.0,0.2769594192504883,4.0,0.0,1.0
402600,293.1292724609375,297.1499938964844,293.1499938964844,0.0284424480050802,-1050.3109130859375,304.1481628417969,0.6363630890846252,0.0681625753641128,0.0619418993592262,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.5707606673240662,0.050000000745058,0.0481033362448215,293.04541015625,297.1499938964844,293.1499938964844,0.1354370713233947,-2286.974609375,304.1376037597656,0.8960438966751099,0.193058505654335,0.1349757611751556,293.1654663085937,297.1499938964844,293.1499938964844,0.1959480196237564,-4149.14208984375,304.1515808105469,0.9916799664497375,0.257863700389862,0.2446354478597641,293.2868347167969,297.1499938964844,293.1499938964844,0.0019375184783712,-763.2918090820312,292.90350341796875,0.5707606673240662,0.050000000745058,0.2281815111637115,291.1299743652344,291.1499938964844,269.9040832519531,267.8627624511719,283.9781188964844,293.35205078125,290.1298522949219,1.0,0.186953991651535,0.8302973508834839,0.8302973508834839,1.0,1.0,-0.861467182636261,0.3446495532989502,0.5168176293373108,0.1959389448165893,0.0,0.0,0.2002539932727813,24.427270889282227,25.0,-1.6526319980621338,-5341.0283203125,72.08189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1188288480043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451978534460067,0.1452021449804306,-4.2845472307817545e-06,0.0,0.0001205961743835,0.0,0.0,5.751238822937012,0.0,0.0,0.0,0.2769594192504883,4.0,0.0,1.0
402660,293.1307067871094,297.1499938964844,293.1499938964844,0.0286617595702409,-1054.13916015625,304.1484069824219,0.6367334127426147,0.0683925673365593,0.0621637590229511,294.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293640136719,0.5703684687614441,0.050000000745058,0.048105701804161,293.0458984375,297.1499938964844,293.1499938964844,0.1377228051424026,-2317.668212890625,304.1379089355469,0.899600088596344,0.1956142634153366,0.1367778927087783,293.16558837890625,297.1499938964844,293.1499938964844,0.1955733001232147,-4142.84228515625,304.15167236328125,0.990818977355957,0.2574483752250671,0.2442512959241867,293.2873229980469,297.1499938964844,293.1499938964844,0.0019033282296732,-749.8426513671875,292.8540344238281,0.5703684687614441,0.050000000745058,0.2281927466392517,291.1293029785156,291.1499938964844,269.8995666503906,267.8568725585937,283.95037841796875,293.3640441894531,290.1292724609375,1.0,0.1872211843729019,0.8303021788597107,0.8303021788597107,1.0,1.0,-0.8634512424468994,0.3466662764549255,0.5167849659919739,0.1935309469699859,0.0,0.0,0.2030656188726425,24.45183753967285,25.0,-0.8717117309570312,-5378.2451171875,72.45195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,304.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1196229159832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467844396829605,0.1467887312173843,-4.2873662096099e-06,0.0,0.0001214020594488,0.0,0.0,5.820220470428467,0.0,0.0,0.0,0.2772262394428253,4.0,0.0,1.0
402720,293.1307067871094,297.1499938964844,293.1499938964844,0.0286617595702409,-1054.13916015625,304.1484069824219,0.6367334127426147,0.0683925673365593,0.0621637590229511,294.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293640136719,0.5703684687614441,0.050000000745058,0.048105701804161,293.0458984375,297.1499938964844,293.1499938964844,0.1377228051424026,-2317.668212890625,304.1379089355469,0.899600088596344,0.1956142634153366,0.1367778927087783,293.16558837890625,297.1499938964844,293.1499938964844,0.1955733001232147,-4142.84228515625,304.15167236328125,0.990818977355957,0.2574483752250671,0.2442512959241867,293.2873229980469,297.1499938964844,293.1499938964844,0.0019033282296732,-749.8426513671875,292.8540344238281,0.5703684687614441,0.050000000745058,0.2281927466392517,291.1293029785156,291.1499938964844,269.8995666503906,267.8568725585937,283.95037841796875,293.3640441894531,290.1292724609375,1.0,0.1872211843729019,0.8303021788597107,0.8303021788597107,1.0,1.0,-0.8634512424468994,0.3466662764549255,0.5167849659919739,0.1935309469699859,0.0,0.0,0.2030656188726425,24.45183753967285,25.0,-0.8717117309570312,-5378.2451171875,72.45195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,304.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1196229159832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467844396829605,0.1467887312173843,-4.2873662096099e-06,0.0,0.0001214020594488,0.0,0.0,5.820220470428467,0.0,0.0,0.0,0.2772262394428253,4.0,0.0,1.0
402780,293.1322021484375,297.1499938964844,293.1499938964844,0.0288369711488485,-1057.1800537109375,304.1486511230469,0.6369466185569763,0.0685773119330406,0.0623418092727661,294.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.5699613094329834,0.050000000745058,0.0481081679463386,293.0467529296875,297.1499938964844,293.1499938964844,0.1399285197257995,-2347.16650390625,304.1382751464844,0.9029497504234314,0.1980781704187393,0.1385148018598556,293.1657409667969,297.1499938964844,293.1499938964844,0.1951725333929062,-4136.0908203125,304.1517944335937,0.9899133443832396,0.2570170164108276,0.2438505291938781,293.2880249023437,297.1499938964844,293.1499938964844,0.0018685908289626,-736.1612548828125,292.8043518066406,0.5699613094329834,0.050000000745058,0.2282044440507888,291.1292419433594,291.1499938964844,269.8919982910156,267.84844970703125,283.9223022460937,293.3760681152344,290.1292724609375,1.0,0.1874755024909973,0.8303070068359375,0.8303070068359375,1.0,1.0,-0.8652851581573486,0.3485912680625915,0.5166938900947571,0.1911468356847763,0.0,0.0,0.2058452665805816,24.478498458862305,25.0,-0.0585373900830745,-5415.3369140625,72.8010482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,304.23443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1204622536897659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483814865350723,0.1483857780694961,-4.290263404982397e-06,0.0,0.0001222538703586,0.0,0.0,5.8899030685424805,0.0,0.0,0.0,0.2774966359138489,4.0,0.0,1.0
402840,293.1322021484375,297.1499938964844,293.1499938964844,0.0288369711488485,-1057.1800537109375,304.1486511230469,0.6369466185569763,0.0685773119330406,0.0623418092727661,294.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.5699613094329834,0.050000000745058,0.0481081679463386,293.0467529296875,297.1499938964844,293.1499938964844,0.1399285197257995,-2347.16650390625,304.1382751464844,0.9029497504234314,0.1980781704187393,0.1385148018598556,293.1657409667969,297.1499938964844,293.1499938964844,0.1951725333929062,-4136.0908203125,304.1517944335937,0.9899133443832396,0.2570170164108276,0.2438505291938781,293.2880249023437,297.1499938964844,293.1499938964844,0.0018685908289626,-736.1612548828125,292.8043518066406,0.5699613094329834,0.050000000745058,0.2282044440507888,291.1292419433594,291.1499938964844,269.8919982910156,267.84844970703125,283.9223022460937,293.3760681152344,290.1292724609375,1.0,0.1874755024909973,0.8303070068359375,0.8303070068359375,1.0,1.0,-0.8652851581573486,0.3485912680625915,0.5166938900947571,0.1911468356847763,0.0,0.0,0.2058452665805816,24.478498458862305,25.0,-0.0585373900830745,-5415.3369140625,72.8010482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,304.23443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1204622536897659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483814865350723,0.1483857780694961,-4.290263404982397e-06,0.0,0.0001222538703586,0.0,0.0,5.8899030685424805,0.0,0.0,0.0,0.2774966359138489,4.0,0.0,1.0
402900,293.1329650878906,297.1499938964844,293.1499938964844,0.0289113949984312,-1058.4658203125,304.14874267578125,0.6370140314102173,0.0686569288372993,0.0624179765582084,294.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293640136719,0.5697610378265381,0.050000000745058,0.0481093861162662,293.0473022460937,297.1499938964844,293.1499938964844,0.1410007923841476,-2361.464599609375,304.1384582519531,0.90458083152771,0.1992747187614441,0.1393586099147796,293.1658630371094,297.1499938964844,293.1499938964844,0.1949643492698669,-4132.5791015625,304.15185546875,0.9894559383392334,0.256797581911087,0.2436458319425583,293.2884521484375,297.1499938964844,293.1499938964844,0.0018510418012738,-729.243896484375,292.7794189453125,0.5697610378265381,0.050000000745058,0.2282102108001709,291.12939453125,291.1499938964844,269.88702392578125,267.8432312011719,283.9084167480469,293.3819274902344,290.1294860839844,1.0,0.1875975728034973,0.8303094506263733,0.8303094506263733,1.0,1.0,-0.866151750087738,0.3495061695575714,0.516645610332489,0.190004825592041,0.0,0.0,0.2072014212608337,24.492122650146484,25.0,0.3332609832286834,-5433.599609375,72.96792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,304.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1208968535065651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491710692644119,0.1491753607988357,-4.291716777515831e-06,0.0,0.0001226949389092,0.0,0.0,5.924444675445557,0.0,0.0,0.0,0.2776309847831726,4.0,0.0,1.0
402960,293.1336669921875,297.1499938964844,293.1499938964844,0.0289793089032173,-1059.6357421875,304.1488647460937,0.6370669603347778,0.0687307938933372,0.0624879598617553,294.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.5695672631263733,0.050000000745058,0.0481105633080005,293.0479736328125,297.1499938964844,293.1499938964844,0.1420515328645706,-2375.448486328125,304.1386413574219,0.9062044620513916,0.2004463672637939,0.1401852071285247,293.1659545898437,297.1499938964844,293.1499938964844,0.1947523057460785,-4129.0009765625,304.1518859863281,0.989001989364624,0.25657719373703,0.2434396147727966,293.28887939453125,297.1499938964844,293.1499938964844,0.0018333827611058,-722.2796020507812,292.75445556640625,0.5695672631263733,0.050000000745058,0.2282157987356186,291.12969970703125,291.1499938964844,269.8812561035156,267.8373718261719,283.8948059082031,293.3875732421875,290.1298217773437,1.0,0.1877162009477615,0.8303026556968689,0.8303026556968689,1.0,1.0,-0.8669882416725159,0.350382536649704,0.5166057348251343,0.1889160871505737,0.0,0.0,0.2085222154855728,24.505708694458008,25.0,0.7124640941619873,-5451.541015625,73.12989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,304.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1213393807411193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499470174312591,0.1499513089656829,-4.293159690860193e-06,0.0,0.000123144040117,0.0,0.0,5.9584503173828125,0.0,0.0,0.0,0.2777634263038635,4.0,0.0,1.0
403020,293.135009765625,297.1499938964844,293.1499938964844,0.0291038490831851,-1061.77294921875,304.1490173339844,0.6371665596961975,0.0688704326748848,0.0626177415251731,294.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.5692101716995239,0.050000000745058,0.0481127426028251,293.0495300292969,297.1499938964844,293.1499938964844,0.144088938832283,-2402.48828125,304.1390380859375,0.9094289541244508,0.2027149647474289,0.1417871862649917,293.1661376953125,297.1499938964844,293.1499938964844,0.1943221390247345,-4121.73779296875,304.1519775390625,0.9881234169006348,0.2561385929584503,0.2430273443460464,293.2898254394531,297.1499938964844,293.1499938964844,0.0017978228861466,-708.2467651367188,292.7044982910156,0.5692101716995239,0.050000000745058,0.2282261252403259,291.13067626953125,291.1499938964844,269.8672790527344,267.8236694335937,283.8688049316406,293.3981018066406,290.130859375,1.0,0.1879439204931259,0.8302890658378601,0.8302890658378601,1.0,1.0,-0.868586540222168,0.3520073294639587,0.5165792107582092,0.1869558542966842,0.0,0.0,0.2110314220190048,24.5322380065918,25.0,1.414870262145996,-5486.1787109375,73.44087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,304.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1222386509180069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514402329921722,0.151444524526596,-4.295975941204233e-06,0.0,0.0001240566925844,0.0,0.0,6.0240583419799805,0.0,0.0,0.0,0.2780195474624634,4.0,0.0,1.0
403080,293.135009765625,297.1499938964844,293.1499938964844,0.0291038490831851,-1061.77294921875,304.1490173339844,0.6371665596961975,0.0688704326748848,0.0626177415251731,294.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.5692101716995239,0.050000000745058,0.0481127426028251,293.0495300292969,297.1499938964844,293.1499938964844,0.144088938832283,-2402.48828125,304.1390380859375,0.9094289541244508,0.2027149647474289,0.1417871862649917,293.1661376953125,297.1499938964844,293.1499938964844,0.1943221390247345,-4121.73779296875,304.1519775390625,0.9881234169006348,0.2561385929584503,0.2430273443460464,293.2898254394531,297.1499938964844,293.1499938964844,0.0017978228861466,-708.2467651367188,292.7044982910156,0.5692101716995239,0.050000000745058,0.2282261252403259,291.13067626953125,291.1499938964844,269.8672790527344,267.8236694335937,283.8688049316406,293.3981018066406,290.130859375,1.0,0.1879439204931259,0.8302890658378601,0.8302890658378601,1.0,1.0,-0.868586540222168,0.3520073294639587,0.5165792107582092,0.1869558542966842,0.0,0.0,0.2110314220190048,24.5322380065918,25.0,1.414870262145996,-5486.1787109375,73.44087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,304.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1222386509180069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514402329921722,0.151444524526596,-4.295975941204233e-06,0.0,0.0001240566925844,0.0,0.0,6.0240583419799805,0.0,0.0,0.0,0.2780195474624634,4.0,0.0,1.0
403140,293.1361694335937,297.1499938964844,293.1499938964844,0.0292247552424669,-1063.8394775390625,304.1491394042969,0.6373085379600525,0.0690126493573188,0.0627455934882164,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.5689083337783813,0.050000000745058,0.0481145866215229,293.0514221191406,297.1499938964844,293.1499938964844,0.1460339128971099,-2428.208251953125,304.1394348144531,0.9126108288764954,0.2048770487308502,0.1433156877756118,293.1662292480469,297.1499938964844,293.1499938964844,0.193891629576683,-4114.46533203125,304.15203857421875,0.9873107075691224,0.2557110786437988,0.2426226586103439,293.2907409667969,297.1499938964844,293.1499938964844,0.0017620213329792,-694.1082763671875,292.6546325683594,0.5689083337783813,0.050000000745058,0.2282348722219467,291.1321105957031,291.1499938964844,269.8500061035156,267.80718994140625,283.8449401855469,293.4073181152344,290.1323547363281,1.0,0.1881594955921173,0.8302754759788513,0.8302754759788513,1.0,1.0,-0.8701012134552002,0.3534395098686218,0.5166617035865784,0.1853635162115097,0.0,0.0,0.2133186906576156,24.55723571777344,25.0,2.0336034297943115,-5518.68359375,73.73616027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1231421753764152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528254747390747,0.1528297811746597,-4.298641215427779e-06,0.0,0.0001249736524187,0.0,0.0,6.085132598876953,0.0,0.0,0.0,0.2782586812973022,4.0,0.0,1.0
403200,293.1361694335937,297.1499938964844,293.1499938964844,0.0292247552424669,-1063.8394775390625,304.1491394042969,0.6373085379600525,0.0690126493573188,0.0627455934882164,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.5689083337783813,0.050000000745058,0.0481145866215229,293.0514221191406,297.1499938964844,293.1499938964844,0.1460339128971099,-2428.208251953125,304.1394348144531,0.9126108288764954,0.2048770487308502,0.1433156877756118,293.1662292480469,297.1499938964844,293.1499938964844,0.193891629576683,-4114.46533203125,304.15203857421875,0.9873107075691224,0.2557110786437988,0.2426226586103439,293.2907409667969,297.1499938964844,293.1499938964844,0.0017620213329792,-694.1082763671875,292.6546325683594,0.5689083337783813,0.050000000745058,0.2282348722219467,291.1321105957031,291.1499938964844,269.8500061035156,267.80718994140625,283.8449401855469,293.4073181152344,290.1323547363281,1.0,0.1881594955921173,0.8302754759788513,0.8302754759788513,1.0,1.0,-0.8701012134552002,0.3534395098686218,0.5166617035865784,0.1853635162115097,0.0,0.0,0.2133186906576156,24.55723571777344,25.0,2.0336034297943115,-5518.68359375,73.73616027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1231421753764152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528254747390747,0.1528297811746597,-4.298641215427779e-06,0.0,0.0001249736524187,0.0,0.0,6.085132598876953,0.0,0.0,0.0,0.2782586812973022,4.0,0.0,1.0
403260,293.1371154785156,297.1499938964844,293.1499938964844,0.029357174411416,-1066.1004638671875,304.1492004394531,0.637542188167572,0.069173589348793,0.0628863349556922,294.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336669921875,0.5686632990837097,0.050000000745058,0.0481160841882228,293.0536193847656,297.1499938964844,293.1499938964844,0.1478843539953231,-2452.594970703125,304.1398620605469,0.9157267212867736,0.2069288343191146,0.1447681188583374,293.16619873046875,297.1499938964844,293.1499938964844,0.1934735774993896,-4107.404296875,304.15203857421875,0.98657888174057,0.2553052604198456,0.2422354221343994,293.2915954589844,297.1499938964844,293.1499938964844,0.0017260609893128,-679.9022216796875,292.6048889160156,0.5686632990837097,0.050000000745058,0.2282419949769973,291.1338195800781,291.1499938964844,269.829345703125,267.7890014648437,283.8226928710937,293.4149169921875,290.1340637207031,1.0,0.1883642673492431,0.8302642107009888,0.8302642107009888,1.0,1.0,-0.871558666229248,0.3547081053256988,0.5168505311012268,0.1841034293174743,0.0,0.0,0.2153599560260772,24.579814910888672,25.0,2.305694103240967,-5548.939453125,74.01883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,304.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.861328125,18000.0,0.0,0.0,0.1240298971533775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540782451629638,0.1540825366973877,-4.301095941627864e-06,0.0,0.0001258745760424,0.0,0.0,6.140540599822998,0.0,0.0,0.0,0.2784762978553772,4.0,0.0,1.0
403320,293.1371154785156,297.1499938964844,293.1499938964844,0.029357174411416,-1066.1004638671875,304.1492004394531,0.637542188167572,0.069173589348793,0.0628863349556922,294.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336669921875,0.5686632990837097,0.050000000745058,0.0481160841882228,293.0536193847656,297.1499938964844,293.1499938964844,0.1478843539953231,-2452.594970703125,304.1398620605469,0.9157267212867736,0.2069288343191146,0.1447681188583374,293.16619873046875,297.1499938964844,293.1499938964844,0.1934735774993896,-4107.404296875,304.15203857421875,0.98657888174057,0.2553052604198456,0.2422354221343994,293.2915954589844,297.1499938964844,293.1499938964844,0.0017260609893128,-679.9022216796875,292.6048889160156,0.5686632990837097,0.050000000745058,0.2282419949769973,291.1338195800781,291.1499938964844,269.829345703125,267.7890014648437,283.8226928710937,293.4149169921875,290.1340637207031,1.0,0.1883642673492431,0.8302642107009888,0.8302642107009888,1.0,1.0,-0.871558666229248,0.3547081053256988,0.5168505311012268,0.1841034293174743,0.0,0.0,0.2153599560260772,24.579814910888672,25.0,2.305694103240967,-5548.939453125,74.01883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,304.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.861328125,18000.0,0.0,0.0,0.1240298971533775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540782451629638,0.1540825366973877,-4.301095941627864e-06,0.0,0.0001258745760424,0.0,0.0,6.140540599822998,0.0,0.0,0.0,0.2784762978553772,4.0,0.0,1.0
403380,293.1377868652344,297.1499938964844,293.1499938964844,0.0295131467282772,-1068.7694091796875,304.1492004394531,0.6378916501998901,0.0693618357181549,0.0630502328276634,294.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.5684652328491211,0.050000000745058,0.0481172986328601,293.0561218261719,297.1499938964844,293.1499938964844,0.1496369689702987,-2475.623779296875,304.14031982421875,0.918730616569519,0.2088607102632522,0.1461376547813415,293.166015625,297.1499938964844,293.1499938964844,0.193085104227066,-4100.85595703125,304.1520080566406,0.9859283566474916,0.2549293637275696,0.2418746352195739,293.2923583984375,297.1499938964844,293.1499938964844,0.001690253149718,-665.763916015625,292.55499267578125,0.5684652328491211,0.050000000745058,0.2282477468252182,291.1352844238281,291.1499938964844,269.8054504394531,267.7702331542969,283.80108642578125,293.4212951660156,290.1354675292969,1.0,0.1885593235492706,0.8302528858184814,0.8302528858184814,1.0,1.0,-0.8729742169380188,0.3558597266674042,0.517114520072937,0.1830795258283615,0.0,0.0,0.2172152996063232,24.59961700439453,25.0,2.002943277359009,-5577.548828125,74.29092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,304.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1248825192451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552150398492813,0.1552193462848663,-4.303322384657804e-06,0.0,0.0001267398911295,0.0,0.0,6.190915107727051,0.0,0.0,0.0,0.2786743342876434,4.0,0.0,1.0
403440,293.1377868652344,297.1499938964844,293.1499938964844,0.0295131467282772,-1068.7694091796875,304.1492004394531,0.6378916501998901,0.0693618357181549,0.0630502328276634,294.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.5684652328491211,0.050000000745058,0.0481172986328601,293.0561218261719,297.1499938964844,293.1499938964844,0.1496369689702987,-2475.623779296875,304.14031982421875,0.918730616569519,0.2088607102632522,0.1461376547813415,293.166015625,297.1499938964844,293.1499938964844,0.193085104227066,-4100.85595703125,304.1520080566406,0.9859283566474916,0.2549293637275696,0.2418746352195739,293.2923583984375,297.1499938964844,293.1499938964844,0.001690253149718,-665.763916015625,292.55499267578125,0.5684652328491211,0.050000000745058,0.2282477468252182,291.1352844238281,291.1499938964844,269.8054504394531,267.7702331542969,283.80108642578125,293.4212951660156,290.1354675292969,1.0,0.1885593235492706,0.8302528858184814,0.8302528858184814,1.0,1.0,-0.8729742169380188,0.3558597266674042,0.517114520072937,0.1830795258283615,0.0,0.0,0.2172152996063232,24.59961700439453,25.0,2.002943277359009,-5577.548828125,74.29092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,304.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1248825192451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552150398492813,0.1552193462848663,-4.303322384657804e-06,0.0,0.0001267398911295,0.0,0.0,6.190915107727051,0.0,0.0,0.0,0.2786743342876434,4.0,0.0,1.0
403500,293.1380310058594,297.1499938964844,293.1499938964844,0.02960124053061,-1070.2781982421875,304.1492004394531,0.6381128430366516,0.0694670751690864,0.0631420016288757,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357727050781,0.5683830976486206,0.050000000745058,0.0481178052723407,293.0574951171875,297.1499938964844,293.1499938964844,0.1504738479852676,-2486.596435546875,304.1405639648437,0.92018061876297,0.2097790986299514,0.1467891633510589,293.1658935546875,297.1499938964844,293.1499938964844,0.1929042190313339,-4097.8115234375,304.1519775390625,0.9856353402137756,0.2547542154788971,0.2417059689760208,293.29266357421875,297.1499938964844,293.1499938964844,0.0016723164590075,-658.6851196289062,292.52996826171875,0.5683830976486206,0.050000000745058,0.2282501459121704,291.1358947753906,291.1499938964844,269.7923583984375,267.7606506347656,283.7906494140625,293.4241638183594,290.1360778808594,1.0,0.1886534690856933,0.8302472829818726,0.8302472829818726,1.0,1.0,-0.8736672401428223,0.3563926517963409,0.5172746181488037,0.1826552003622055,0.0,0.0,0.2180892080068588,24.608556747436523,25.0,1.832059025764465,-5591.45361328125,74.42324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,304.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1252902746200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155752032995224,0.1557563245296478,-4.304368303564843e-06,0.0,0.0001271537039428,0.0,0.0,6.214732646942139,0.0,0.0,0.0,0.278767853975296,4.0,0.0,1.0
403560,293.13824462890625,297.1499938964844,293.1499938964844,0.0296960808336734,-1071.902099609375,304.149169921875,0.638364851474762,0.069580003619194,0.0632404163479805,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1363525390625,0.5683117508888245,0.050000000745058,0.0481182411313056,293.0589294433594,297.1499938964844,293.1499938964844,0.1512850672006607,-2497.2177734375,304.14080810546875,0.9215962886810304,0.2106674909591674,0.1474194526672363,293.16571044921875,297.1499938964844,293.1499938964844,0.1927319765090942,-4094.914794921875,304.1519470214844,0.9853638410568236,0.2545878887176513,0.2415453791618347,293.2929382324219,297.1499938964844,293.1499938964844,0.0016544277314096,-651.62646484375,292.50494384765625,0.5683117508888245,0.050000000745058,0.2282522171735763,291.136474609375,291.1499938964844,269.7785339355469,267.7509155273437,283.7804260253906,293.4267883300781,290.1366271972656,1.0,0.1887456178665161,0.8302417397499084,0.8302417397499084,1.0,1.0,-0.8743520379066467,0.3568985760211944,0.5174534916877747,0.1822876036167144,0.0,0.0,0.2189295589923858,24.616905212402344,25.0,1.6809284687042236,-5605.1181640625,74.55343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.1256841719150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156270295381546,0.156274601817131,-4.305377842683811e-06,0.0,0.0001275534596061,0.0,0.0,6.23774003982544,0.0,0.0,0.0,0.2788581848144531,4.0,0.0,1.0
403620,293.1383972167969,297.1499938964844,293.1499938964844,0.0299146603792905,-1075.6448974609375,304.1490783691406,0.6389933228492737,0.0698465630412101,0.0634654834866523,294.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.5682070851325989,0.050000000745058,0.048118881881237,293.0618896484375,297.1499938964844,293.1499938964844,0.1528453081846237,-2517.6103515625,304.1412658691406,0.9243571162223816,0.212375059723854,0.1486273109912872,293.16522216796875,297.1499938964844,293.1499938964844,0.1924183517694473,-4089.651611328125,304.1518249511719,0.9848967790603638,0.2542888522148132,0.2412515133619308,293.2933654785156,297.1499938964844,293.1499938964844,0.001618905342184,-637.6162109375,292.4549865722656,0.5682070851325989,0.050000000745058,0.2282552570104599,291.1373596191406,291.1499938964844,269.74884033203125,267.7310791015625,283.7591247558594,293.4291687011719,290.137451171875,1.0,0.1889253705739975,0.8302306532859802,0.8302306532859802,1.0,1.0,-0.8757234215736389,0.357846587896347,0.5178768038749695,0.1817146688699722,0.0,0.0,0.2205464839935302,24.63092422485352,25.0,1.0842524766921997,-5632.2568359375,74.81058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,304.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.1264316439628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572643220424652,0.1572686284780502,-4.307308245188324e-06,0.0,0.000128312036395,0.0,0.0,6.281912326812744,0.0,0.0,0.0,0.2790316641330719,4.0,0.0,1.0
403680,293.1383972167969,297.1499938964844,293.1499938964844,0.0299146603792905,-1075.6448974609375,304.1490783691406,0.6389933228492737,0.0698465630412101,0.0634654834866523,294.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.5682070851325989,0.050000000745058,0.048118881881237,293.0618896484375,297.1499938964844,293.1499938964844,0.1528453081846237,-2517.6103515625,304.1412658691406,0.9243571162223816,0.212375059723854,0.1486273109912872,293.16522216796875,297.1499938964844,293.1499938964844,0.1924183517694473,-4089.651611328125,304.1518249511719,0.9848967790603638,0.2542888522148132,0.2412515133619308,293.2933654785156,297.1499938964844,293.1499938964844,0.001618905342184,-637.6162109375,292.4549865722656,0.5682070851325989,0.050000000745058,0.2282552570104599,291.1373596191406,291.1499938964844,269.74884033203125,267.7310791015625,283.7591247558594,293.4291687011719,290.137451171875,1.0,0.1889253705739975,0.8302306532859802,0.8302306532859802,1.0,1.0,-0.8757234215736389,0.357846587896347,0.5178768038749695,0.1817146688699722,0.0,0.0,0.2205464839935302,24.63092422485352,25.0,1.0842524766921997,-5632.2568359375,74.81058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,304.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.1264316439628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572643220424652,0.1572686284780502,-4.307308245188324e-06,0.0,0.000128312036395,0.0,0.0,6.281912326812744,0.0,0.0,0.0,0.2790316641330719,4.0,0.0,1.0
403740,293.1380615234375,297.1499938964844,293.1499938964844,0.0302114691585302,-1080.730224609375,304.1488952636719,0.639938473701477,0.0702050402760505,0.0637663900852203,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.137451171875,0.5681840777397156,0.050000000745058,0.0481190234422683,293.0648193359375,297.1499938964844,293.1499938964844,0.1543477028608322,-2537.2177734375,304.14166259765625,0.927107572555542,0.214011400938034,0.1497804224491119,293.1644592285156,297.1499938964844,293.1499938964844,0.1921759396791458,-4085.618896484375,304.151611328125,0.9845970273017884,0.2540581822395324,0.2410169392824173,293.29345703125,297.1499938964844,293.1499938964844,0.0015839334810152,-623.8423461914062,292.405029296875,0.5681840777397156,0.050000000745058,0.2282559275627136,291.137451171875,291.1499938964844,269.7165832519531,267.71075439453125,283.7364807128906,293.42742919921875,290.1374206542969,1.0,0.1891019642353058,0.830219566822052,0.830219566822052,1.0,1.0,-0.8771877884864807,0.3587544858455658,0.5184332728385925,0.18136528134346,0.0,0.0,0.2222080528736114,24.637319564819336,25.0,0.069827452301979,-5660.34716796875,75.07303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.1271222829818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582647264003753,0.1582690328359604,-4.309186806494836e-06,0.0,0.0001290129439439,0.0,0.0,6.326346397399902,0.0,0.0,0.0,0.2792055010795593,4.0,0.0,1.0
403800,293.1380615234375,297.1499938964844,293.1499938964844,0.0302114691585302,-1080.730224609375,304.1488952636719,0.639938473701477,0.0702050402760505,0.0637663900852203,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.137451171875,0.5681840777397156,0.050000000745058,0.0481190234422683,293.0648193359375,297.1499938964844,293.1499938964844,0.1543477028608322,-2537.2177734375,304.14166259765625,0.927107572555542,0.214011400938034,0.1497804224491119,293.1644592285156,297.1499938964844,293.1499938964844,0.1921759396791458,-4085.618896484375,304.151611328125,0.9845970273017884,0.2540581822395324,0.2410169392824173,293.29345703125,297.1499938964844,293.1499938964844,0.0015839334810152,-623.8423461914062,292.405029296875,0.5681840777397156,0.050000000745058,0.2282559275627136,291.137451171875,291.1499938964844,269.7165832519531,267.71075439453125,283.7364807128906,293.42742919921875,290.1374206542969,1.0,0.1891019642353058,0.830219566822052,0.830219566822052,1.0,1.0,-0.8771877884864807,0.3587544858455658,0.5184332728385925,0.18136528134346,0.0,0.0,0.2222080528736114,24.637319564819336,25.0,0.069827452301979,-5660.34716796875,75.07303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.1271222829818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582647264003753,0.1582690328359604,-4.309186806494836e-06,0.0,0.0001290129439439,0.0,0.0,6.326346397399902,0.0,0.0,0.0,0.2792055010795593,4.0,0.0,1.0
403860,293.1374206542969,297.1499938964844,293.1499938964844,0.0305826123803854,-1087.0677490234375,304.1486511230469,0.641179621219635,0.0706382915377616,0.0641400068998336,294.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5682299137115479,0.050000000745058,0.0481187403202056,293.0677795410156,297.1499938964844,293.1499938964844,0.1557876914739608,-2555.974365234375,304.1420288085937,0.9298277497291564,0.2155670225620269,0.1508801728487014,293.1634521484375,297.1499938964844,293.1499938964844,0.1920016407966613,-4082.74853515625,304.1513671875,0.9844557642936708,0.2538938224315643,0.2408462911844253,293.2932434082031,297.1499938964844,293.1499938964844,0.0015495201805606,-610.2949829101562,292.3555908203125,0.5682299137115479,0.050000000745058,0.2282545864582061,291.1371459960937,291.1499938964844,269.6820068359375,267.69000244140625,283.71435546875,293.4249572753906,290.1371154785156,1.0,0.1892785876989364,0.8302088379859924,0.8302088379859924,1.0,1.0,-0.8787492513656616,0.3596339225769043,0.5191153287887573,0.1812161356210708,0.0,0.0,0.2239422053098678,24.63763236999512,25.0,-0.2646300792694092,-5689.6943359375,75.34387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,304.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1277655363082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593210846185684,0.1593253910541534,-4.3111467675771564e-06,0.0,0.0001296657719649,0.0,0.0,6.373307704925537,0.0,0.0,0.0,0.2793886363506317,4.0,0.0,1.0
403920,293.1374206542969,297.1499938964844,293.1499938964844,0.0305826123803854,-1087.0677490234375,304.1486511230469,0.641179621219635,0.0706382915377616,0.0641400068998336,294.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5682299137115479,0.050000000745058,0.0481187403202056,293.0677795410156,297.1499938964844,293.1499938964844,0.1557876914739608,-2555.974365234375,304.1420288085937,0.9298277497291564,0.2155670225620269,0.1508801728487014,293.1634521484375,297.1499938964844,293.1499938964844,0.1920016407966613,-4082.74853515625,304.1513671875,0.9844557642936708,0.2538938224315643,0.2408462911844253,293.2932434082031,297.1499938964844,293.1499938964844,0.0015495201805606,-610.2949829101562,292.3555908203125,0.5682299137115479,0.050000000745058,0.2282545864582061,291.1371459960937,291.1499938964844,269.6820068359375,267.69000244140625,283.71435546875,293.4249572753906,290.1371154785156,1.0,0.1892785876989364,0.8302088379859924,0.8302088379859924,1.0,1.0,-0.8787492513656616,0.3596339225769043,0.5191153287887573,0.1812161356210708,0.0,0.0,0.2239422053098678,24.63763236999512,25.0,-0.2646300792694092,-5689.6943359375,75.34387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,304.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1277655363082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593210846185684,0.1593253910541534,-4.3111467675771564e-06,0.0,0.0001296657719649,0.0,0.0,6.373307704925537,0.0,0.0,0.0,0.2793886363506317,4.0,0.0,1.0
403980,293.1365966796875,297.1499938964844,293.1499938964844,0.0310070607811212,-1094.2767333984375,304.1484069824219,0.6426258683204651,0.0711253583431243,0.0645661279559135,294.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.5683144330978394,0.050000000745058,0.0481182187795639,293.07086181640625,297.1499938964844,293.1499938964844,0.1571411192417144,-2573.5576171875,304.1424255371094,0.932434618473053,0.2170231193304062,0.1519129574298858,293.1623229980469,297.1499938964844,293.1499938964844,0.1918797194957733,-4080.755615234375,304.151123046875,0.984427273273468,0.2537863850593567,0.2407315820455551,293.2927551269531,297.1499938964844,293.1499938964844,0.0015156740555539,-596.9655151367188,292.30712890625,0.5683144330978394,0.050000000745058,0.2282520979642868,291.1370849609375,291.1499938964844,269.64532470703125,267.6688842773437,283.6933288574219,293.423095703125,290.1371154785156,1.0,0.1894563883543014,0.8301981091499329,0.8301981091499329,1.0,1.0,-0.880358874797821,0.3604731261730194,0.5198857188224792,0.1812323778867721,0.0,0.0,0.225670725107193,24.63553047180176,25.0,-0.0648451223969459,-5719.11572265625,75.62018585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.128372848033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603931039571762,0.1603974103927612,-4.313178578740917e-06,0.0,0.0001302821183344,0.0,0.0,6.421106338500977,0.0,0.0,0.0,0.2795755565166473,4.0,0.0,1.0
404040,293.1365966796875,297.1499938964844,293.1499938964844,0.0310070607811212,-1094.2767333984375,304.1484069824219,0.6426258683204651,0.0711253583431243,0.0645661279559135,294.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.5683144330978394,0.050000000745058,0.0481182187795639,293.07086181640625,297.1499938964844,293.1499938964844,0.1571411192417144,-2573.5576171875,304.1424255371094,0.932434618473053,0.2170231193304062,0.1519129574298858,293.1623229980469,297.1499938964844,293.1499938964844,0.1918797194957733,-4080.755615234375,304.151123046875,0.984427273273468,0.2537863850593567,0.2407315820455551,293.2927551269531,297.1499938964844,293.1499938964844,0.0015156740555539,-596.9655151367188,292.30712890625,0.5683144330978394,0.050000000745058,0.2282520979642868,291.1370849609375,291.1499938964844,269.64532470703125,267.6688842773437,283.6933288574219,293.423095703125,290.1371154785156,1.0,0.1894563883543014,0.8301981091499329,0.8301981091499329,1.0,1.0,-0.880358874797821,0.3604731261730194,0.5198857188224792,0.1812323778867721,0.0,0.0,0.225670725107193,24.63553047180176,25.0,-0.0648451223969459,-5719.11572265625,75.62018585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.128372848033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603931039571762,0.1603974103927612,-4.313178578740917e-06,0.0,0.0001302821183344,0.0,0.0,6.421106338500977,0.0,0.0,0.0,0.2795755565166473,4.0,0.0,1.0
404100,293.1361389160156,297.1499938964844,293.1499938964844,0.0312349461019039,-1098.131103515625,304.1482849121094,0.6434056162834167,0.0713846608996391,0.0647943392395973,294.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.5683646202087402,0.050000000745058,0.0481179058551788,293.07244873046875,297.1499938964844,293.1499938964844,0.1577817648649215,-2581.863525390625,304.14263916015625,0.9336783289909364,0.2177104502916336,0.1524015814065933,293.1617126464844,297.1499938964844,293.1499938964844,0.1918355673551559,-4080.039794921875,304.1510009765625,0.9844439029693604,0.2537511587142944,0.2406923621892929,293.29248046875,297.1499938964844,293.1499938964844,0.0014989008195698,-590.357666015625,292.2832336425781,0.5683646202087402,0.050000000745058,0.2282506376504898,291.1371459960937,291.1499938964844,269.62628173828125,267.6581726074219,283.68328857421875,293.4224853515625,290.1371765136719,1.0,0.1895457655191421,0.8301927447319031,0.8301927447319031,1.0,1.0,-0.8811699748039246,0.360875517129898,0.5202944874763489,0.1812923848628997,0.0,0.0,0.2265198975801468,24.634323120117188,25.0,0.0843052491545677,-5733.59716796875,75.75948333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,304.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.1286659985780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609243601560592,0.1609286814928054,-4.314199486543657e-06,0.0,0.0001305796322412,0.0,0.0,6.444844722747803,0.0,0.0,0.0,0.2796685695648193,4.0,0.0,1.0
