time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1356811523437,297.1499938964844,293.1499938964844,0.0314710699021816,-1102.1141357421875,304.1481628417969,0.6442136168479919,0.0716521143913269,0.0650303438305854,294.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372375488281,0.5684176683425903,0.050000000745058,0.0481175780296325,293.0740661621094,297.1499938964844,293.1499938964844,0.1583994776010513,-2589.862060546875,304.1428527832031,0.934880256652832,0.2183720022439956,0.1528724581003189,293.1610717773437,297.1499938964844,293.1499938964844,0.1918008476495742,-4079.48095703125,304.15087890625,0.9844756722450256,0.2537260949611664,0.240663081407547,293.2921447753906,297.1499938964844,293.1499938964844,0.0014822311932221,-583.789794921875,292.259521484375,0.5684176683425903,0.050000000745058,0.2282490879297256,291.13726806640625,291.1499938964844,269.6067810058594,267.6473999023437,283.6734619140625,293.42205810546875,290.1373291015625,1.0,0.1896353662014007,0.8301851153373718,0.8301851153373718,1.0,1.0,-0.8819809556007385,0.3612665235996246,0.5207144618034363,0.1813805401325225,0.0,0.0,0.2273570448160171,24.633235931396484,25.0,0.2237044423818588,-5747.884765625,75.89912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,304.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1289538145065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614504605531692,0.1614547818899154,-4.315215392125538e-06,0.0,0.0001308717328356,0.0,0.0,6.468379497528076,0.0,0.0,0.0,0.2797608971595764,4.0,0.0,1.0
404220,293.1347045898437,297.1499938964844,293.1499938964844,0.0319673493504524,-1110.452392578125,304.14794921875,0.6459071040153503,0.0722106397151947,0.0655246376991272,294.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1375427246094,0.5685277581214905,0.050000000745058,0.0481169000267982,293.07745361328125,297.1499938964844,293.1499938964844,0.15955750644207,-2604.82763671875,304.143310546875,0.9371353387832642,0.2196081578731537,0.1537540256977081,293.1597900390625,297.1499938964844,293.1499938964844,0.1917605847120285,-4078.850341796875,304.1506652832031,0.9845787882804872,0.2537068128585815,0.2406345456838607,293.2913818359375,297.1499938964844,293.1499938964844,0.0014491444453597,-570.7517700195312,292.2125549316406,0.5685277581214905,0.050000000745058,0.2282458543777465,291.1376037597656,291.1499938964844,269.56658935546875,267.6256103515625,283.65447998046875,293.4218139648437,290.1376342773437,1.0,0.1898150146007537,0.8301697969436646,0.8301697969436646,1.0,1.0,-0.8835933208465576,0.3620145916938782,0.5215787291526794,0.1816300451755523,0.0,0.0,0.22898930311203,24.63185691833496,25.0,0.4136385023593902,-5775.755859375,76.17849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,304.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1295146495103836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624819636344909,0.1624862849712371,-4.317221282690298e-06,0.0,0.0001314409018959,0.0,0.0,6.5146002769470215,0.0,0.0,0.0,0.2799424231052398,4.0,0.0,1.0
404280,293.1347045898437,297.1499938964844,293.1499938964844,0.0319673493504524,-1110.452392578125,304.14794921875,0.6459071040153503,0.0722106397151947,0.0655246376991272,294.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1375427246094,0.5685277581214905,0.050000000745058,0.0481169000267982,293.07745361328125,297.1499938964844,293.1499938964844,0.15955750644207,-2604.82763671875,304.143310546875,0.9371353387832642,0.2196081578731537,0.1537540256977081,293.1597900390625,297.1499938964844,293.1499938964844,0.1917605847120285,-4078.850341796875,304.1506652832031,0.9845787882804872,0.2537068128585815,0.2406345456838607,293.2913818359375,297.1499938964844,293.1499938964844,0.0014491444453597,-570.7517700195312,292.2125549316406,0.5685277581214905,0.050000000745058,0.2282458543777465,291.1376037597656,291.1499938964844,269.56658935546875,267.6256103515625,283.65447998046875,293.4218139648437,290.1376342773437,1.0,0.1898150146007537,0.8301697969436646,0.8301697969436646,1.0,1.0,-0.8835933208465576,0.3620145916938782,0.5215787291526794,0.1816300451755523,0.0,0.0,0.22898930311203,24.63185691833496,25.0,0.4136385023593902,-5775.755859375,76.17849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,304.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1295146495103836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624819636344909,0.1624862849712371,-4.317221282690298e-06,0.0,0.0001314409018959,0.0,0.0,6.5146002769470215,0.0,0.0,0.0,0.2799424231052398,4.0,0.0,1.0
404340,293.1341247558594,297.1499938964844,293.1499938964844,0.0322791077196598,-1115.6695556640625,304.1478271484375,0.6469656229019165,0.0725592374801635,0.0658338665962219,294.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13775634765625,0.5685939788818359,0.050000000745058,0.0481164902448654,293.0795593261719,297.1499938964844,293.1499938964844,0.1602022647857666,-2613.143798828125,304.1435852050781,0.9383889436721802,0.2202937602996826,0.1542438417673111,293.15899658203125,297.1499938964844,293.1499938964844,0.1917543411254882,-4078.771728515625,304.1505432128906,0.98466157913208,0.2537135481834411,0.2406352162361145,293.2909240722656,297.1499938964844,293.1499938964844,0.0014294455759227,-562.9890747070312,292.18463134765625,0.5685939788818359,0.050000000745058,0.2282439172267913,291.1377868652344,291.1499938964844,269.5417785644531,267.6123962402344,283.6434326171875,293.4219665527344,290.1378479003906,1.0,0.1899228543043136,0.8301605582237244,0.8301605582237244,1.0,1.0,-0.8845503330230713,0.3624433279037475,0.522106945514679,0.181816965341568,0.0,0.0,0.2299438118934631,24.63167762756348,25.0,0.4526818096637726,-5792.03759765625,76.34564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,304.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1298431754112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630876660346985,0.1630919873714447,-4.318403625802603e-06,0.0,0.0001317743299296,0.0,0.0,6.541784286499023,0.0,0.0,0.0,0.2800492644309997,4.0,0.0,1.0
404400,293.1337280273437,297.1499938964844,293.1499938964844,0.0324917323887348,-1119.219482421875,304.14776611328125,0.6476851105690002,0.0727961063385009,0.0660442188382148,294.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1379089355469,0.5686377882957458,0.050000000745058,0.0481162220239639,293.0809631347656,297.1499938964844,293.1499938964844,0.1606137007474899,-2618.444580078125,304.1437683105469,0.9391871094703674,0.2207300961017608,0.1545559018850326,293.1584777832031,297.1499938964844,293.1499938964844,0.1917565762996673,-4078.826416015625,304.15045166015625,0.9847233891487122,0.2537244260311126,0.2406418025493621,293.29058837890625,297.1499938964844,293.1499938964844,0.001416363986209,-557.834228515625,292.16607666015625,0.5686377882957458,0.050000000745058,0.2282426357269287,291.137939453125,291.1499938964844,269.5249938964844,267.6035461425781,283.6361694335937,293.4222106933594,290.13800048828125,1.0,0.1899946630001068,0.8301544189453125,0.8301544189453125,1.0,1.0,-0.8851833343505859,0.3627220392227173,0.5224613547325134,0.1819531321525573,0.0,0.0,0.2305726706981659,24.63181495666504,25.0,0.4534206688404083,-5802.74951171875,76.45674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,304.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1300597637891769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634874641895294,0.1634917855262756,-4.3191848817514256e-06,0.0,0.0001319941220572,0.0,0.0,6.559742450714111,0.0,0.0,0.0,0.2801198959350586,4.0,0.0,1.0
404460,293.1327819824219,297.1499938964844,293.1499938964844,0.0330409072339534,-1128.358642578125,304.1475830078125,0.6495323181152344,0.0734047219157219,0.0665853917598724,294.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.568743884563446,0.050000000745058,0.0481155663728714,293.0845947265625,297.1499938964844,293.1499938964844,0.1615698635578155,-2630.74462890625,304.1442565917969,0.9410345554351808,0.2217397838830948,0.1552791893482208,293.1571960449219,297.1499938964844,293.1499938964844,0.191786527633667,-4079.372314453125,304.1502380371094,0.984900176525116,0.253775417804718,0.2406813204288482,293.28973388671875,297.1499938964844,293.1499938964844,0.0013838573358953,-545.0261840820312,292.11993408203125,0.568743884563446,0.050000000745058,0.2282395213842392,291.1382141113281,291.1499938964844,269.48223876953125,267.581298828125,283.6182861328125,293.4231262207031,290.13824462890625,1.0,0.1901736259460449,0.830138087272644,0.830138087272644,1.0,1.0,-0.8867439031600952,0.3633953034877777,0.5233485698699951,0.1823236644268036,0.0,0.0,0.232122004032135,24.633176803588867,25.0,0.3839707970619201,-5829.0517578125,76.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1305931955575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644747406244278,0.164479061961174,-4.321113465266535e-06,0.0,0.0001325354824075,0.0,0.0,6.604138374328613,0.0,0.0,0.0,0.2802944481372833,4.0,0.0,1.0
404520,293.1327819824219,297.1499938964844,293.1499938964844,0.0330409072339534,-1128.358642578125,304.1475830078125,0.6495323181152344,0.0734047219157219,0.0665853917598724,294.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.568743884563446,0.050000000745058,0.0481155663728714,293.0845947265625,297.1499938964844,293.1499938964844,0.1615698635578155,-2630.74462890625,304.1442565917969,0.9410345554351808,0.2217397838830948,0.1552791893482208,293.1571960449219,297.1499938964844,293.1499938964844,0.191786527633667,-4079.372314453125,304.1502380371094,0.984900176525116,0.253775417804718,0.2406813204288482,293.28973388671875,297.1499938964844,293.1499938964844,0.0013838573358953,-545.0261840820312,292.11993408203125,0.568743884563446,0.050000000745058,0.2282395213842392,291.1382141113281,291.1499938964844,269.48223876953125,267.581298828125,283.6182861328125,293.4231262207031,290.13824462890625,1.0,0.1901736259460449,0.830138087272644,0.830138087272644,1.0,1.0,-0.8867439031600952,0.3633953034877777,0.5233485698699951,0.1823236644268036,0.0,0.0,0.232122004032135,24.633176803588867,25.0,0.3839707970619201,-5829.0517578125,76.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1305931955575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644747406244278,0.164479061961174,-4.321113465266535e-06,0.0,0.0001325354824075,0.0,0.0,6.604138374328613,0.0,0.0,0.0,0.2802944481372833,4.0,0.0,1.0
404580,293.1318359375,297.1499938964844,293.1499938964844,0.0336123332381248,-1137.8271484375,304.1474609375,0.6514372825622559,0.0740336552262306,0.0671454966068267,294.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383972167969,0.5688427686691284,0.050000000745058,0.0481149554252624,293.0883178710937,297.1499938964844,293.1499938964844,0.1624269634485244,-2641.7470703125,304.14471435546875,0.9426782131195068,0.222637802362442,0.1559247523546219,293.1558837890625,297.1499938964844,293.1499938964844,0.1918481290340423,-4080.449462890625,304.1500549316406,0.9851019382476808,0.2538570165634155,0.2407503873109817,293.2888488769531,297.1499938964844,293.1499938964844,0.0013516064500436,-532.3207397460938,292.0740661621094,0.5688427686691284,0.050000000745058,0.2282366305589676,291.138427734375,291.1499938964844,269.4385070800781,267.5588684082031,283.60064697265625,293.42449951171875,290.138427734375,1.0,0.1903512179851532,0.8301217555999756,0.8301217555999756,1.0,1.0,-0.8882696628570557,0.3640411794185638,0.5242284536361694,0.1827178001403808,0.0,0.0,0.2336519211530685,24.635906219482425,25.0,0.2682992815971374,-5854.8671875,77.00527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,304.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1311186850070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654529422521591,0.1654572635889053,-4.323023404140258e-06,0.0,0.0001330687955487,0.0,0.0,6.648193836212158,0.0,0.0,0.0,0.280467689037323,4.0,0.0,1.0
404640,293.1318359375,297.1499938964844,293.1499938964844,0.0336123332381248,-1137.8271484375,304.1474609375,0.6514372825622559,0.0740336552262306,0.0671454966068267,294.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383972167969,0.5688427686691284,0.050000000745058,0.0481149554252624,293.0883178710937,297.1499938964844,293.1499938964844,0.1624269634485244,-2641.7470703125,304.14471435546875,0.9426782131195068,0.222637802362442,0.1559247523546219,293.1558837890625,297.1499938964844,293.1499938964844,0.1918481290340423,-4080.449462890625,304.1500549316406,0.9851019382476808,0.2538570165634155,0.2407503873109817,293.2888488769531,297.1499938964844,293.1499938964844,0.0013516064500436,-532.3207397460938,292.0740661621094,0.5688427686691284,0.050000000745058,0.2282366305589676,291.138427734375,291.1499938964844,269.4385070800781,267.5588684082031,283.60064697265625,293.42449951171875,290.138427734375,1.0,0.1903512179851532,0.8301217555999756,0.8301217555999756,1.0,1.0,-0.8882696628570557,0.3640411794185638,0.5242284536361694,0.1827178001403808,0.0,0.0,0.2336519211530685,24.635906219482425,25.0,0.2682992815971374,-5854.8671875,77.00527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,304.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1311186850070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654529422521591,0.1654572635889053,-4.323023404140258e-06,0.0,0.0001330687955487,0.0,0.0,6.648193836212158,0.0,0.0,0.0,0.280467689037323,4.0,0.0,1.0
404700,293.1313781738281,297.1499938964844,293.1499938964844,0.0339057631790638,-1142.6744384765625,304.1473693847656,0.6524078845977783,0.0743550285696983,0.0674320310354232,294.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1384582519531,0.5688880681991577,0.050000000745058,0.04811467602849,293.0902099609375,297.1499938964844,293.1499938964844,0.1628161817789077,-2646.734619140625,304.1449584960937,0.9434186816215516,0.2230421155691146,0.1562168151140213,293.1552429199219,297.1499938964844,293.1499938964844,0.1918902397155761,-4081.177734375,304.1499938964844,0.9852097630500792,0.2539086639881134,0.2407954782247543,293.2884216308594,297.1499938964844,293.1499938964844,0.0013355730334296,-526.0049438476562,292.0512390136719,0.5688880681991577,0.050000000745058,0.2282353043556213,291.13848876953125,291.1499938964844,269.4163513183594,267.547607421875,283.5918884277344,293.42535400390625,290.13848876953125,1.0,0.1904392540454864,0.8301135301589966,0.8301135301589966,1.0,1.0,-0.8890162706375122,0.3643550276756286,0.5246612429618835,0.1829164028167724,0.0,0.0,0.2344128787517547,24.637847900390625,25.0,0.2139756381511688,-5867.63525390625,77.13985443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01171875,304.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1313795447349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659409701824188,0.165945291519165,-4.323976099840365e-06,0.0,0.0001333335385425,0.0,0.0,6.670199871063232,0.0,0.0,0.0,0.2805542349815368,4.0,0.0,1.0
404760,293.13092041015625,297.1499938964844,293.1499938964844,0.03420365229249,-1147.5858154296875,304.1473083496094,0.6533879637718201,0.0746802911162376,0.0677222833037376,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385192871094,0.56892991065979,0.050000000745058,0.0481144152581691,293.0921630859375,297.1499938964844,293.1499938964844,0.1631790995597839,-2651.379150390625,304.1452331542969,0.9441046118736268,0.2234168946743011,0.1564884334802627,293.1546325683594,297.1499938964844,293.1499938964844,0.1919390112161636,-4082.017578125,304.14990234375,0.9853203296661376,0.2539667785167694,0.2408468574285507,293.2879638671875,297.1499938964844,293.1499938964844,0.001319596893154,-519.7119750976562,292.0284729003906,0.56892991065979,0.050000000745058,0.2282340675592422,291.1385192871094,291.1499938964844,269.39404296875,267.53631591796875,283.5831298828125,293.42633056640625,290.1385498046875,1.0,0.1905266493558883,0.8301030397415161,0.8301030397415161,1.0,1.0,-0.8897505402565002,0.3646633625030517,0.5250871777534485,0.183112233877182,0.0,0.0,0.2351719588041305,24.64020347595215,25.0,0.1706299185752868,-5880.32666015625,77.2730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,304.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1316397786140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664290577173233,0.1664333790540695,-4.324930159782525e-06,0.0,0.0001335976412519,0.0,0.0,6.692226886749268,0.0,0.0,0.0,0.2806408703327179,4.0,0.0,1.0
404820,293.1300354003906,297.1499938964844,293.1499938964844,0.0348108746111393,-1157.5697021484375,304.1471862792969,0.6553693413734436,0.0753407925367355,0.0683121457695961,294.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386108398437,0.5690022110939026,0.050000000745058,0.0481139682233333,293.0960998535156,297.1499938964844,293.1499938964844,0.1638300418853759,-2659.693359375,304.1457214355469,0.9453207850456238,0.224083125591278,0.1569737643003463,293.15338134765625,297.1499938964844,293.1499938964844,0.1920539587736129,-4083.987548828125,304.1497497558594,0.9855464100837708,0.2541000843048095,0.2409662008285522,293.2870788574219,297.1499938964844,293.1499938964844,0.0012877960689365,-507.1861267089844,291.983154296875,0.5690022110939026,0.050000000745058,0.2282319515943527,291.1386108398437,291.1499938964844,269.34912109375,267.5137023925781,283.56561279296875,293.4286193847656,290.1386108398437,1.0,0.1906992942094802,0.8300821185112,0.8300821185112,1.0,1.0,-0.8911811709403992,0.365266889333725,0.5259142518043518,0.1834867745637893,0.0,0.0,0.2366851717233657,24.64607810974121,25.0,0.1092894524335861,-5905.5234375,77.53498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,304.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.828125,18000.0,0.0,0.0,0.1321597695350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674060672521591,0.1674103885889053,-4.326842372393003e-06,0.0,0.0001341253664577,0.0,0.0,6.736375331878662,0.0,0.0,0.0,0.2808145880699157,4.0,0.0,1.0
404880,293.1300354003906,297.1499938964844,293.1499938964844,0.0348108746111393,-1157.5697021484375,304.1471862792969,0.6553693413734436,0.0753407925367355,0.0683121457695961,294.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386108398437,0.5690022110939026,0.050000000745058,0.0481139682233333,293.0960998535156,297.1499938964844,293.1499938964844,0.1638300418853759,-2659.693359375,304.1457214355469,0.9453207850456238,0.224083125591278,0.1569737643003463,293.15338134765625,297.1499938964844,293.1499938964844,0.1920539587736129,-4083.987548828125,304.1497497558594,0.9855464100837708,0.2541000843048095,0.2409662008285522,293.2870788574219,297.1499938964844,293.1499938964844,0.0012877960689365,-507.1861267089844,291.983154296875,0.5690022110939026,0.050000000745058,0.2282319515943527,291.1386108398437,291.1499938964844,269.34912109375,267.5137023925781,283.56561279296875,293.4286193847656,290.1386108398437,1.0,0.1906992942094802,0.8300821185112,0.8300821185112,1.0,1.0,-0.8911811709403992,0.365266889333725,0.5259142518043518,0.1834867745637893,0.0,0.0,0.2366851717233657,24.64607810974121,25.0,0.1092894524335861,-5905.5234375,77.53498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,304.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.828125,18000.0,0.0,0.0,0.1321597695350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674060672521591,0.1674103885889053,-4.326842372393003e-06,0.0,0.0001341253664577,0.0,0.0,6.736375331878662,0.0,0.0,0.0,0.2808145880699157,4.0,0.0,1.0
404940,293.12921142578125,297.1499938964844,293.1499938964844,0.0354329943656921,-1167.764404296875,304.1470947265625,0.6573785543441772,0.0760144218802452,0.0689141824841499,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386413574219,0.5690606236457825,0.050000000745058,0.0481136068701744,293.1000366210937,297.1499938964844,293.1499938964844,0.1643824726343155,-2666.73095703125,304.146240234375,0.9463370442390442,0.2246476858854293,0.157383307814598,293.1521911621094,297.1499938964844,293.1499938964844,0.1921923458576202,-4086.349853515625,304.14959716796875,0.9857801795005798,0.2542564272880554,0.2411077618598938,293.28619384765625,297.1499938964844,293.1499938964844,0.0012561955954879,-494.7399291992188,291.9380798339844,0.5690606236457825,0.050000000745058,0.2282302379608154,291.1386413574219,291.1499938964844,269.30389404296875,267.4911193847656,283.54791259765625,293.4311218261719,290.1386413574219,1.0,0.1908684968948364,0.830061137676239,0.830061137676239,1.0,1.0,-0.8925626873970032,0.365859180688858,0.5267034769058228,0.1838247627019882,0.0,0.0,0.2381954789161682,24.653076171875,25.0,0.0355693995952606,-5930.5380859375,77.79057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,304.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1326809376478195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683855801820755,0.1683899164199829,-4.328765044192551e-06,0.0,0.0001346542849205,0.0,0.0,6.780715465545654,0.0,0.0,0.0,0.2809891104698181,4.0,0.0,1.0
405000,293.12921142578125,297.1499938964844,293.1499938964844,0.0354329943656921,-1167.764404296875,304.1470947265625,0.6573785543441772,0.0760144218802452,0.0689141824841499,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386413574219,0.5690606236457825,0.050000000745058,0.0481136068701744,293.1000366210937,297.1499938964844,293.1499938964844,0.1643824726343155,-2666.73095703125,304.146240234375,0.9463370442390442,0.2246476858854293,0.157383307814598,293.1521911621094,297.1499938964844,293.1499938964844,0.1921923458576202,-4086.349853515625,304.14959716796875,0.9857801795005798,0.2542564272880554,0.2411077618598938,293.28619384765625,297.1499938964844,293.1499938964844,0.0012561955954879,-494.7399291992188,291.9380798339844,0.5690606236457825,0.050000000745058,0.2282302379608154,291.1386413574219,291.1499938964844,269.30389404296875,267.4911193847656,283.54791259765625,293.4311218261719,290.1386413574219,1.0,0.1908684968948364,0.830061137676239,0.830061137676239,1.0,1.0,-0.8925626873970032,0.365859180688858,0.5267034769058228,0.1838247627019882,0.0,0.0,0.2381954789161682,24.653076171875,25.0,0.0355693995952606,-5930.5380859375,77.79057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,304.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1326809376478195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683855801820755,0.1683899164199829,-4.328765044192551e-06,0.0,0.0001346542849205,0.0,0.0,6.780715465545654,0.0,0.0,0.0,0.2809891104698181,4.0,0.0,1.0
405060,293.12841796875,297.1499938964844,293.1499938964844,0.0360697321593761,-1178.1693115234375,304.1470031738281,0.659424364566803,0.076701134443283,0.0695279687643051,294.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385803222656,0.5691159963607788,0.050000000745058,0.0481132641434669,293.1037902832031,297.1499938964844,293.1499938964844,0.1648692190647125,-2672.9287109375,304.14666748046875,0.9472307562828064,0.2251508831977844,0.1577425748109817,293.15106201171875,297.1499938964844,293.1499938964844,0.1923543810844421,-4089.109375,304.14947509765625,0.986033856868744,0.2544348537921905,0.2412704676389694,293.2853088378906,297.1499938964844,293.1499938964844,0.0012248087441548,-482.3800659179688,291.8931884765625,0.5691159963607788,0.050000000745058,0.2282285988330841,291.1385803222656,291.1499938964844,269.2586669921875,267.46856689453125,283.5296325683594,293.43341064453125,290.1385498046875,1.0,0.1910344362258911,0.8300390839576721,0.8300390839576721,1.0,1.0,-0.8939234614372253,0.3664586842060089,0.527464747428894,0.1841169595718383,0.0,0.0,0.239723339676857,24.65950393676757,25.0,-0.13970547914505,-5955.697265625,78.0422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,304.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.736328125,18000.0,0.0,0.0,0.1332059055566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693775802850723,0.1693819016218185,-4.33070863437024e-06,0.0,0.0001351870596408,0.0,0.0,6.825687408447266,0.0,0.0,0.0,0.2811661958694458,4.0,0.0,1.0
405120,293.12841796875,297.1499938964844,293.1499938964844,0.0360697321593761,-1178.1693115234375,304.1470031738281,0.659424364566803,0.076701134443283,0.0695279687643051,294.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385803222656,0.5691159963607788,0.050000000745058,0.0481132641434669,293.1037902832031,297.1499938964844,293.1499938964844,0.1648692190647125,-2672.9287109375,304.14666748046875,0.9472307562828064,0.2251508831977844,0.1577425748109817,293.15106201171875,297.1499938964844,293.1499938964844,0.1923543810844421,-4089.109375,304.14947509765625,0.986033856868744,0.2544348537921905,0.2412704676389694,293.2853088378906,297.1499938964844,293.1499938964844,0.0012248087441548,-482.3800659179688,291.8931884765625,0.5691159963607788,0.050000000745058,0.2282285988330841,291.1385803222656,291.1499938964844,269.2586669921875,267.46856689453125,283.5296325683594,293.43341064453125,290.1385498046875,1.0,0.1910344362258911,0.8300390839576721,0.8300390839576721,1.0,1.0,-0.8939234614372253,0.3664586842060089,0.527464747428894,0.1841169595718383,0.0,0.0,0.239723339676857,24.65950393676757,25.0,-0.13970547914505,-5955.697265625,78.0422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,304.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.736328125,18000.0,0.0,0.0,0.1332059055566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693775802850723,0.1693819016218185,-4.33070863437024e-06,0.0,0.0001351870596408,0.0,0.0,6.825687408447266,0.0,0.0,0.0,0.2811661958694458,4.0,0.0,1.0
405180,293.127685546875,297.1499938964844,293.1499938964844,0.0367217026650905,-1188.7982177734375,304.1469116210937,0.6615155339241028,0.0774018019437789,0.0701540187001228,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.5691760778427124,0.050000000745058,0.0481128916144371,293.10723876953125,297.1499938964844,293.1499938964844,0.1653200834989547,-2678.6767578125,304.14703369140625,0.9480658173561096,0.2256190776824951,0.1580741852521896,293.1499328613281,297.1499938964844,293.1499938964844,0.192540094256401,-4092.268798828125,304.1493225097656,0.9863155484199524,0.2546347677707672,0.2414534837007522,293.284423828125,297.1499938964844,293.1499938964844,0.0011936760274693,-470.123291015625,291.8485107421875,0.5691760778427124,0.050000000745058,0.2282268404960632,291.1383056640625,291.1499938964844,269.213623046875,267.4461364746094,283.5105895996094,293.435302734375,290.1382751464844,1.0,0.1911980658769607,0.8300170302391052,0.8300170302391052,1.0,1.0,-0.8952898979187012,0.3670823574066162,0.528207540512085,0.1843557506799698,0.0,0.0,0.2412995845079422,24.664203643798828,25.0,-0.3702881634235382,-5981.44873046875,78.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1337382644414901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170401856303215,0.1704061925411224,-4.332706339482684e-06,0.0,0.0001357273431494,0.0,0.0,6.872183799743652,0.0,0.0,0.0,0.2813491821289062,4.0,0.0,1.0
405240,293.127685546875,297.1499938964844,293.1499938964844,0.0367217026650905,-1188.7982177734375,304.1469116210937,0.6615155339241028,0.0774018019437789,0.0701540187001228,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.5691760778427124,0.050000000745058,0.0481128916144371,293.10723876953125,297.1499938964844,293.1499938964844,0.1653200834989547,-2678.6767578125,304.14703369140625,0.9480658173561096,0.2256190776824951,0.1580741852521896,293.1499328613281,297.1499938964844,293.1499938964844,0.192540094256401,-4092.268798828125,304.1493225097656,0.9863155484199524,0.2546347677707672,0.2414534837007522,293.284423828125,297.1499938964844,293.1499938964844,0.0011936760274693,-470.123291015625,291.8485107421875,0.5691760778427124,0.050000000745058,0.2282268404960632,291.1383056640625,291.1499938964844,269.213623046875,267.4461364746094,283.5105895996094,293.435302734375,290.1382751464844,1.0,0.1911980658769607,0.8300170302391052,0.8300170302391052,1.0,1.0,-0.8952898979187012,0.3670823574066162,0.528207540512085,0.1843557506799698,0.0,0.0,0.2412995845079422,24.664203643798828,25.0,-0.3702881634235382,-5981.44873046875,78.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1337382644414901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170401856303215,0.1704061925411224,-4.332706339482684e-06,0.0,0.0001357273431494,0.0,0.0,6.872183799743652,0.0,0.0,0.0,0.2813491821289062,4.0,0.0,1.0
405300,293.1273193359375,297.1499938964844,293.1499938964844,0.0370536707341671,-1194.201904296875,304.1468811035156,0.6625792980194092,0.0777577757835388,0.0704720169305801,294.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.5692079663276672,0.050000000745058,0.0481126941740512,293.1088256835937,297.1499938964844,293.1499938964844,0.1655350476503372,-2681.420166015625,304.14715576171875,0.9484670162200928,0.2258420139551162,0.1582319587469101,293.1493835449219,297.1499938964844,293.1499938964844,0.1926417201757431,-4093.996337890625,304.1492614746094,0.9864670634269714,0.2547429203987121,0.2415527105331421,293.2839660644531,297.1499938964844,293.1499938964844,0.0011782204965129,-464.0394287109375,291.82623291015625,0.5692079663276672,0.050000000745058,0.228225901722908,291.1381225585937,291.1499938964844,269.1912536621094,267.4349670410156,283.50079345703125,293.43609619140625,290.1380615234375,1.0,0.1912792921066284,0.8300060033798218,0.8300060033798218,1.0,1.0,-0.8959786891937256,0.3674061596393585,0.5285724997520447,0.1844522356986999,0.0,0.0,0.2421121448278427,24.66585350036621,25.0,-0.4679675996303558,-5994.64208984375,78.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,304.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1340087950229644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709313839673996,0.170935720205307,-4.333737251727143e-06,0.0,0.0001360018795821,0.0,0.0,6.896248817443848,0.0,0.0,0.0,0.2814438343048095,4.0,0.0,1.0
405360,293.126953125,297.1499938964844,293.1499938964844,0.0373894795775413,-1199.6632080078125,304.1468200683594,0.6636543869972229,0.0781173631548881,0.0707932859659195,294.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.137939453125,0.5692406892776489,0.050000000745058,0.0481124930083751,293.1103820800781,297.1499938964844,293.1499938964844,0.1657437235116958,-2684.084228515625,304.1473083496094,0.9488580226898192,0.2260584235191345,0.1583849787712097,293.1488647460937,297.1499938964844,293.1499938964844,0.1927487403154373,-4095.814453125,304.1492004394531,0.9866248965263368,0.2548563480377197,0.2416568994522094,293.28350830078125,297.1499938964844,293.1499938964844,0.0011628282954916,-457.9807434082031,291.8040466308594,0.5692406892776489,0.050000000745058,0.2282249480485916,291.1379089355469,291.1499938964844,269.16900634765625,267.42388916015625,283.49078369140625,293.4367980957031,290.1378479003906,1.0,0.1913602948188781,0.8299921751022339,0.8299921751022339,1.0,1.0,-0.8966715335845947,0.3677383959293365,0.5289331674575806,0.1845322698354721,0.0,0.0,0.2429412901401519,24.667091369628903,25.0,-0.5420231819152832,-6008.056640625,78.54402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1342829912900924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714733242988586,0.171477660536766,-4.334792720328551e-06,0.0,0.000136280155857,0.0,0.0,6.920900821685791,0.0,0.0,0.0,0.2815408408641815,4.0,0.0,1.0
405420,293.126220703125,297.1499938964844,293.1499938964844,0.0380719639360904,-1210.7489013671875,304.1467590332031,0.6658357977867126,0.0788470134139061,0.0714452713727951,294.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13751220703125,0.569307267665863,0.050000000745058,0.0481120832264423,293.1132507324219,297.1499938964844,293.1499938964844,0.166144773364067,-2689.20751953125,304.14752197265625,0.949612557888031,0.2264750748872757,0.1586789339780807,293.1478271484375,297.1499938964844,293.1499938964844,0.1929778605699539,-4099.703125,304.14910888671875,0.9869570136070251,0.2550981342792511,0.2418795078992843,293.2825622558594,297.1499938964844,293.1499938964844,0.0011322494829073,-445.9445495605469,291.75994873046875,0.569307267665863,0.050000000745058,0.2282230108976364,291.137451171875,291.1499938964844,269.1250305175781,267.4018859863281,283.4703063964844,293.43798828125,290.13739013671875,1.0,0.191521942615509,0.8299643993377686,0.8299643993377686,1.0,1.0,-0.8980711698532104,0.3684310615062713,0.5296401381492615,0.1846394389867782,0.0,0.0,0.2446476817131042,24.668439865112305,25.0,-0.6332434415817261,-6035.541015625,78.79668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,304.65447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.134844422340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725942343473434,0.1725985705852508,-4.336982328823069e-06,0.0,0.0001368499506497,0.0,0.0,6.971966743469238,0.0,0.0,0.0,0.2817418873310089,4.0,0.0,1.0
405480,293.126220703125,297.1499938964844,293.1499938964844,0.0380719639360904,-1210.7489013671875,304.1467590332031,0.6658357977867126,0.0788470134139061,0.0714452713727951,294.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13751220703125,0.569307267665863,0.050000000745058,0.0481120832264423,293.1132507324219,297.1499938964844,293.1499938964844,0.166144773364067,-2689.20751953125,304.14752197265625,0.949612557888031,0.2264750748872757,0.1586789339780807,293.1478271484375,297.1499938964844,293.1499938964844,0.1929778605699539,-4099.703125,304.14910888671875,0.9869570136070251,0.2550981342792511,0.2418795078992843,293.2825622558594,297.1499938964844,293.1499938964844,0.0011322494829073,-445.9445495605469,291.75994873046875,0.569307267665863,0.050000000745058,0.2282230108976364,291.137451171875,291.1499938964844,269.1250305175781,267.4018859863281,283.4703063964844,293.43798828125,290.13739013671875,1.0,0.191521942615509,0.8299643993377686,0.8299643993377686,1.0,1.0,-0.8980711698532104,0.3684310615062713,0.5296401381492615,0.1846394389867782,0.0,0.0,0.2446476817131042,24.668439865112305,25.0,-0.6332434415817261,-6035.541015625,78.79668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,304.65447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.134844422340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725942343473434,0.1725985705852508,-4.336982328823069e-06,0.0,0.0001368499506497,0.0,0.0,6.971966743469238,0.0,0.0,0.0,0.2817418873310089,4.0,0.0,1.0
405540,293.12554931640625,297.1499938964844,293.1499938964844,0.0387686789035797,-1222.0506591796875,304.14666748046875,0.668057382106781,0.0795904994010925,0.0721098557114601,294.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13702392578125,0.5693746209144592,0.050000000745058,0.0481116697192192,293.1158447265625,297.1499938964844,293.1499938964844,0.1665282994508743,-2694.1103515625,304.147705078125,0.9503372311592102,0.2268753945827484,0.1589601933956146,293.1468200683594,297.1499938964844,293.1499938964844,0.1932266801595688,-4103.9208984375,304.14898681640625,0.9873100519180298,0.2553598284721374,0.2421211451292038,293.28155517578125,297.1499938964844,293.1499938964844,0.0011019717203453,-434.02685546875,291.7162475585937,0.5693746209144592,0.050000000745058,0.2282210439443588,291.136962890625,291.1499938964844,269.0819396972656,267.38018798828125,283.4490966796875,293.4388427734375,290.13690185546875,1.0,0.1916836947202682,0.829936683177948,0.829936683177948,1.0,1.0,-0.8994935154914856,0.3691653907299042,0.530328094959259,0.184671089053154,0.0,0.0,0.246420070528984,24.668325424194336,28.0,-0.6637438535690308,-6063.931640625,79.05179595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,304.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1354275643825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737667173147201,0.1737710535526275,-4.3392838051659055e-06,0.0,0.0001374417624901,0.0,0.0,7.0254998207092285,0.0,0.0,0.0,0.2819527983665466,4.0,0.0,1.0
405600,293.12554931640625,297.1499938964844,293.1499938964844,0.0387686789035797,-1222.0506591796875,304.14666748046875,0.668057382106781,0.0795904994010925,0.0721098557114601,294.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13702392578125,0.5693746209144592,0.050000000745058,0.0481116697192192,293.1158447265625,297.1499938964844,293.1499938964844,0.1665282994508743,-2694.1103515625,304.147705078125,0.9503372311592102,0.2268753945827484,0.1589601933956146,293.1468200683594,297.1499938964844,293.1499938964844,0.1932266801595688,-4103.9208984375,304.14898681640625,0.9873100519180298,0.2553598284721374,0.2421211451292038,293.28155517578125,297.1499938964844,293.1499938964844,0.0011019717203453,-434.02685546875,291.7162475585937,0.5693746209144592,0.050000000745058,0.2282210439443588,291.136962890625,291.1499938964844,269.0819396972656,267.38018798828125,283.4490966796875,293.4388427734375,290.13690185546875,1.0,0.1916836947202682,0.829936683177948,0.829936683177948,1.0,1.0,-0.8994935154914856,0.3691653907299042,0.530328094959259,0.184671089053154,0.0,0.0,0.246420070528984,24.668325424194336,28.0,-0.6637438535690308,-6063.931640625,79.05179595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,304.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1354275643825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737667173147201,0.1737710535526275,-4.3392838051659055e-06,0.0,0.0001374417624901,0.0,0.0,7.0254998207092285,0.0,0.0,0.0,0.2819527983665466,4.0,0.0,1.0
405660,293.1248779296875,297.1499938964844,293.1499938964844,0.0394991151988506,-1233.892822265625,304.1465759277344,0.666451096534729,0.0803419724106788,0.0728055983781814,294.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.565649688243866,0.050000000745058,0.0481346175074577,293.1181945800781,297.1499938964844,293.1499938964844,0.1669233590364456,-2699.174072265625,304.1477966308594,0.9451577067375184,0.2272632271051406,0.1592499017715454,293.1458435058594,297.1499938964844,293.1499938964844,0.1935160309076309,-4108.83154296875,304.1488342285156,0.9830484390258788,0.2556360065937042,0.2424013018608093,293.2805480957031,297.1499938964844,293.1499938964844,0.0010724660241976,-422.4154052734375,291.6727905273437,0.565649688243866,0.050000000745058,0.228329911828041,291.1363525390625,291.1499938964844,269.0399780273437,267.35888671875,283.4270935058594,293.4395751953125,290.13623046875,1.0,0.1930461376905441,0.8299040198326111,0.8299040198326111,1.0,1.0,-0.901170551776886,0.3700473308563232,0.5311232209205627,0.1846675276756286,0.0,0.0,0.2482772916555404,25.2607479095459,31.0,-1.0080093145370483,-6093.873046875,80.26179504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,304.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.619140625,18000.0,0.0,0.0,0.1360349804162979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749954372644424,0.1749997735023498,-4.34169714935706e-06,0.0,0.0001380582107231,0.0,0.0,7.08171272277832,0.0,0.0,0.0,0.2821744084358215,4.0,0.0,1.0
405720,293.1248779296875,297.1499938964844,293.1499938964844,0.0394991151988506,-1233.892822265625,304.1465759277344,0.666451096534729,0.0803419724106788,0.0728055983781814,294.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.565649688243866,0.050000000745058,0.0481346175074577,293.1181945800781,297.1499938964844,293.1499938964844,0.1669233590364456,-2699.174072265625,304.1477966308594,0.9451577067375184,0.2272632271051406,0.1592499017715454,293.1458435058594,297.1499938964844,293.1499938964844,0.1935160309076309,-4108.83154296875,304.1488342285156,0.9830484390258788,0.2556360065937042,0.2424013018608093,293.2805480957031,297.1499938964844,293.1499938964844,0.0010724660241976,-422.4154052734375,291.6727905273437,0.565649688243866,0.050000000745058,0.228329911828041,291.1363525390625,291.1499938964844,269.0399780273437,267.35888671875,283.4270935058594,293.4395751953125,290.13623046875,1.0,0.1930461376905441,0.8299040198326111,0.8299040198326111,1.0,1.0,-0.901170551776886,0.3700473308563232,0.5311232209205627,0.1846675276756286,0.0,0.0,0.2482772916555404,25.2607479095459,31.0,-1.0080093145370483,-6093.873046875,80.26179504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,304.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.619140625,18000.0,0.0,0.0,0.1360349804162979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749954372644424,0.1749997735023498,-4.34169714935706e-06,0.0,0.0001380582107231,0.0,0.0,7.08171272277832,0.0,0.0,0.0,0.2821744084358215,4.0,0.0,1.0
405780,293.1242980957031,297.1499938964844,293.1499938964844,0.0402565039694309,-1246.17041015625,304.1464538574219,0.6617864370346069,0.0810972675681114,0.0735250636935234,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.5588740110397339,0.050000000745058,0.0481785014271736,293.12030029296875,297.1499938964844,293.1499938964844,0.1673321574926376,-2704.42529296875,304.1478576660156,0.935007631778717,0.2276414334774017,0.1595470905303955,293.1449584960937,297.1499938964844,293.1499938964844,0.193843200802803,-4114.38525390625,304.148681640625,0.974560022354126,0.2559229731559753,0.2427132725715637,293.2795104980469,297.1499938964844,293.1499938964844,0.0010437171440571,-411.1069030761719,291.6294250488281,0.5588740110397339,0.050000000745058,0.2285380810499191,291.1353454589844,291.1499938964844,268.99932861328125,267.33807373046875,283.40447998046875,293.44024658203125,290.1351928710937,1.0,0.1953148990869522,0.8298712968826294,0.8298712968826294,1.0,1.0,-0.9030675292015076,0.3710620999336242,0.5320054292678833,0.1846207529306411,0.0,0.0,0.2502981722354889,26.38389587402344,34.0,-1.3428844213485718,-6126.14501953125,82.33157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,304.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.136675626039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763337403535843,0.1763380765914917,-4.3442983042041305e-06,0.0,0.0001387083757435,0.0,0.0,7.143024444580078,0.0,0.0,0.0,0.2824158668518066,4.0,0.0,1.0
405840,293.1242980957031,297.1499938964844,293.1499938964844,0.0402565039694309,-1246.17041015625,304.1464538574219,0.6617864370346069,0.0810972675681114,0.0735250636935234,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.5588740110397339,0.050000000745058,0.0481785014271736,293.12030029296875,297.1499938964844,293.1499938964844,0.1673321574926376,-2704.42529296875,304.1478576660156,0.935007631778717,0.2276414334774017,0.1595470905303955,293.1449584960937,297.1499938964844,293.1499938964844,0.193843200802803,-4114.38525390625,304.148681640625,0.974560022354126,0.2559229731559753,0.2427132725715637,293.2795104980469,297.1499938964844,293.1499938964844,0.0010437171440571,-411.1069030761719,291.6294250488281,0.5588740110397339,0.050000000745058,0.2285380810499191,291.1353454589844,291.1499938964844,268.99932861328125,267.33807373046875,283.40447998046875,293.44024658203125,290.1351928710937,1.0,0.1953148990869522,0.8298712968826294,0.8298712968826294,1.0,1.0,-0.9030675292015076,0.3710620999336242,0.5320054292678833,0.1846207529306411,0.0,0.0,0.2502981722354889,26.38389587402344,34.0,-1.3428844213485718,-6126.14501953125,82.33157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,304.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.136675626039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763337403535843,0.1763380765914917,-4.3442983042041305e-06,0.0,0.0001387083757435,0.0,0.0,7.143024444580078,0.0,0.0,0.0,0.2824158668518066,4.0,0.0,1.0
405900,293.1240234375,297.1499938964844,293.1499938964844,0.0406431481242179,-1252.4371337890625,304.1463928222656,0.658713698387146,0.081476479768753,0.0738922804594039,294.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1349182128906,0.5547240376472473,0.050000000745058,0.0482068918645381,293.1212463378906,297.1499938964844,293.1499938964844,0.1675412207841873,-2707.1123046875,304.1478576660156,0.9286324977874756,0.2278300523757934,0.159699410200119,293.14453125,297.1499938964844,293.1499938964844,0.19401715695858,-4117.33544921875,304.1485900878906,0.9689939022064208,0.2560702562332153,0.2428793460130691,293.2789611816406,297.1499938964844,293.1499938964844,0.0010295889806002,-405.5494384765625,291.6078796386719,0.5547240376472473,0.050000000745058,0.2286727279424667,291.13482666015625,291.1499938964844,268.9795837402344,267.3278503417969,283.3929748535156,293.4405517578125,290.1347045898437,1.0,0.196730226278305,0.8298549652099609,0.8298549652099609,1.0,1.0,-0.9040859937667848,0.3716138303279876,0.5324721336364746,0.1845781952142715,0.0,0.0,0.2513619363307953,27.10874938964844,34.0,-1.376782774925232,-6143.13623046875,83.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,304.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1370112150907516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770462095737457,0.1770505607128143,-4.345691650087247e-06,0.0,0.0001390489633195,0.0,0.0,7.1757330894470215,0.0,0.0,0.0,0.2825447022914886,4.0,0.0,1.0
