time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.123779296875,297.1499938964844,293.1499938964844,0.0410343147814273,-1258.7769775390625,304.1463317871094,0.6553370356559753,0.0818566903471946,0.0742639079689979,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344299316406,0.5502496361732483,0.050000000745058,0.0482389330863952,293.1221618652344,297.1499938964844,293.1499938964844,0.1677538305521011,-2709.844970703125,304.1478576660156,0.92172509431839,0.2280194908380508,0.1598547846078872,293.14410400390625,297.1499938964844,293.1499938964844,0.1941968351602554,-4120.3798828125,304.1485290527344,0.96269291639328,0.2562198638916015,0.2430513203144073,293.2784423828125,297.1499938964844,293.1499938964844,0.001015602145344,-400.0470886230469,291.58648681640625,0.5502496361732483,0.050000000745058,0.2288247346878051,291.13433837890625,291.1499938964844,268.96026611328125,267.3177795410156,283.3813171386719,293.4407958984375,290.1342163085937,1.0,0.1982987523078918,0.8298311233520508,0.8298311233520508,1.0,1.0,-0.9051457047462464,0.3721922934055328,0.5329534411430359,0.1845213174819946,0.0,0.0,0.252455860376358,27.926166534423828,37.0,-1.363972783088684,-6160.5888671875,85.08882904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,304.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1373582482337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777829825878143,0.1777873337268829,-4.347142748883925e-06,0.0,0.0001394011633237,0.0,0.0,7.209613800048828,0.0,0.0,0.0,0.2826783061027527,4.0,0.0,1.0
406020,293.123291015625,297.1499938964844,293.1499938964844,0.0418283529579639,-1271.64892578125,304.146240234375,0.6480810642242432,0.0826197788119316,0.0750188007950782,294.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335144042969,0.5407513380050659,0.050000000745058,0.0483126454055309,293.12371826171875,297.1499938964844,293.1499938964844,0.1681921035051345,-2715.478515625,304.1478576660156,0.9073917865753174,0.2284061908721923,0.1601765751838684,293.1433410644531,297.1499938964844,293.1499938964844,0.1945715695619583,-4126.72021484375,304.1484069824219,0.9483273029327391,0.2565256953239441,0.2434113025665283,293.2773132324219,297.1499938964844,293.1499938964844,0.0009880100842565,-389.1910095214844,291.54412841796875,0.5407513380050659,0.050000000745058,0.2291743904352188,291.1334228515625,291.1499938964844,268.9230041503906,267.298095703125,283.3577575683594,293.44122314453125,290.1333312988281,1.0,0.2018206715583801,0.8297834396362305,0.8297834396362305,1.0,1.0,-0.9073780179023744,0.3734254837036133,0.533952534198761,0.1843641847372055,0.0,0.0,0.2547272145748138,29.80464744567871,40.0,-1.2505110502243042,-6196.783203125,88.40660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,304.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.1380897015333175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793254315853119,0.1793297827243805,-4.350207291281549e-06,0.0,0.0001401435001753,0.0,0.0,7.280720233917236,0.0,0.0,0.0,0.2829591035842895,4.0,0.0,1.0
406080,293.123291015625,297.1499938964844,293.1499938964844,0.0418283529579639,-1271.64892578125,304.146240234375,0.6480810642242432,0.0826197788119316,0.0750188007950782,294.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335144042969,0.5407513380050659,0.050000000745058,0.0483126454055309,293.12371826171875,297.1499938964844,293.1499938964844,0.1681921035051345,-2715.478515625,304.1478576660156,0.9073917865753174,0.2284061908721923,0.1601765751838684,293.1433410644531,297.1499938964844,293.1499938964844,0.1945715695619583,-4126.72021484375,304.1484069824219,0.9483273029327391,0.2565256953239441,0.2434113025665283,293.2773132324219,297.1499938964844,293.1499938964844,0.0009880100842565,-389.1910095214844,291.54412841796875,0.5407513380050659,0.050000000745058,0.2291743904352188,291.1334228515625,291.1499938964844,268.9230041503906,267.298095703125,283.3577575683594,293.44122314453125,290.1333312988281,1.0,0.2018206715583801,0.8297834396362305,0.8297834396362305,1.0,1.0,-0.9073780179023744,0.3734254837036133,0.533952534198761,0.1843641847372055,0.0,0.0,0.2547272145748138,29.80464744567871,40.0,-1.2505110502243042,-6196.783203125,88.40660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,304.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.1380897015333175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793254315853119,0.1793297827243805,-4.350207291281549e-06,0.0,0.0001401435001753,0.0,0.0,7.280720233917236,0.0,0.0,0.0,0.2829591035842895,4.0,0.0,1.0
406140,293.1228332519531,297.1499938964844,293.1499938964844,0.0426352396607399,-1284.7364501953125,304.1461486816406,0.6406418681144714,0.0833858102560043,0.0757869780063629,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.5310817360877991,0.050000000745058,0.0483973808586597,293.1249694824219,297.1499938964844,293.1499938964844,0.1686556935310363,-2721.437744140625,304.1477966308594,0.8937804102897644,0.2288155704736709,0.1605194956064224,293.14263916015625,297.1499938964844,293.1499938964844,0.194963589310646,-4133.3427734375,304.1482849121094,0.9324883222579956,0.256839245557785,0.2437899112701416,293.27618408203125,297.1499938964844,293.1499938964844,0.0009608831605874,-378.51568603515625,291.5023498535156,0.5310817360877991,0.050000000745058,0.2295763343572616,291.1326599121094,291.1499938964844,268.88775634765625,267.27911376953125,283.3338623046875,293.4414367675781,290.132568359375,1.0,0.2057530879974365,0.8297357559204102,0.8297357559204102,1.0,1.0,-0.9097498655319214,0.3747549057006836,0.5349949598312378,0.1841486990451812,0.0,0.0,0.2570937573909759,31.961986541748047,43.0,-1.070095777511597,-6234.52978515625,92.19898223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,304.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1388741731643676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809512376785278,0.1809555888175964,-4.353473741502967e-06,0.0,0.0001409396354574,0.0,0.0,7.355924606323242,0.0,0.0,0.0,0.2832565605640411,4.0,0.0,1.0
406200,293.1228332519531,297.1499938964844,293.1499938964844,0.0426352396607399,-1284.7364501953125,304.1461486816406,0.6406418681144714,0.0833858102560043,0.0757869780063629,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.5310817360877991,0.050000000745058,0.0483973808586597,293.1249694824219,297.1499938964844,293.1499938964844,0.1686556935310363,-2721.437744140625,304.1477966308594,0.8937804102897644,0.2288155704736709,0.1605194956064224,293.14263916015625,297.1499938964844,293.1499938964844,0.194963589310646,-4133.3427734375,304.1482849121094,0.9324883222579956,0.256839245557785,0.2437899112701416,293.27618408203125,297.1499938964844,293.1499938964844,0.0009608831605874,-378.51568603515625,291.5023498535156,0.5310817360877991,0.050000000745058,0.2295763343572616,291.1326599121094,291.1499938964844,268.88775634765625,267.27911376953125,283.3338623046875,293.4414367675781,290.132568359375,1.0,0.2057530879974365,0.8297357559204102,0.8297357559204102,1.0,1.0,-0.9097498655319214,0.3747549057006836,0.5349949598312378,0.1841486990451812,0.0,0.0,0.2570937573909759,31.961986541748047,43.0,-1.070095777511597,-6234.52978515625,92.19898223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,304.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1388741731643676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809512376785278,0.1809555888175964,-4.353473741502967e-06,0.0,0.0001409396354574,0.0,0.0,7.355924606323242,0.0,0.0,0.0,0.2832565605640411,4.0,0.0,1.0
406260,293.1224365234375,297.1499938964844,293.1499938964844,0.0434517487883567,-1297.99267578125,304.14605712890625,0.6333944201469421,0.0841540098190307,0.0765657350420951,294.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.132080078125,0.5217564702033997,0.050000000745058,0.0484910421073436,293.1258850097656,297.1499938964844,293.1499938964844,0.1691575199365615,-2727.889404296875,304.147705078125,0.8804903030395508,0.2292646169662475,0.1608935743570327,293.1419677734375,297.1499938964844,293.1499938964844,0.1953694224357605,-4140.1875,304.1481628417969,0.9165270924568176,0.2571591734886169,0.2441837787628173,293.2750244140625,297.1499938964844,293.1499938964844,0.0009341581026092,-367.9963073730469,291.461181640625,0.5217564702033997,0.050000000745058,0.2300206273794174,291.13201904296875,291.1499938964844,268.8547668457031,267.26092529296875,283.3097229003906,293.4412841796875,290.1319580078125,1.0,0.2099821716547012,0.829675018787384,0.829675018787384,1.0,1.0,-0.9122517108917236,0.3761741518974304,0.5360775589942932,0.1838750839233398,0.0,0.0,0.2595351934432983,34.34511184692383,46.0,-0.8749604225158691,-6273.6171875,96.3868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,304.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.458984375,18000.0,0.0,0.0,0.139712780714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826476454734802,0.1826519966125488,-4.356919816927984e-06,0.0,0.0001417907042196,0.0,0.0,7.434673309326172,0.0,0.0,0.0,0.2835685610771179,4.0,0.0,1.0
406320,293.1224365234375,297.1499938964844,293.1499938964844,0.0434517487883567,-1297.99267578125,304.14605712890625,0.6333944201469421,0.0841540098190307,0.0765657350420951,294.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.132080078125,0.5217564702033997,0.050000000745058,0.0484910421073436,293.1258850097656,297.1499938964844,293.1499938964844,0.1691575199365615,-2727.889404296875,304.147705078125,0.8804903030395508,0.2292646169662475,0.1608935743570327,293.1419677734375,297.1499938964844,293.1499938964844,0.1953694224357605,-4140.1875,304.1481628417969,0.9165270924568176,0.2571591734886169,0.2441837787628173,293.2750244140625,297.1499938964844,293.1499938964844,0.0009341581026092,-367.9963073730469,291.461181640625,0.5217564702033997,0.050000000745058,0.2300206273794174,291.13201904296875,291.1499938964844,268.8547668457031,267.26092529296875,283.3097229003906,293.4412841796875,290.1319580078125,1.0,0.2099821716547012,0.829675018787384,0.829675018787384,1.0,1.0,-0.9122517108917236,0.3761741518974304,0.5360775589942932,0.1838750839233398,0.0,0.0,0.2595351934432983,34.34511184692383,46.0,-0.8749604225158691,-6273.6171875,96.3868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,304.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.458984375,18000.0,0.0,0.0,0.139712780714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826476454734802,0.1826519966125488,-4.356919816927984e-06,0.0,0.0001417907042196,0.0,0.0,7.434673309326172,0.0,0.0,0.0,0.2835685610771179,4.0,0.0,1.0
406380,293.1221008300781,297.1499938964844,293.1499938964844,0.0442754551768302,-1311.3837890625,304.14599609375,0.6264649033546448,0.0849238410592079,0.0773530378937721,294.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315612792969,0.5130654573440552,0.050000000745058,0.0485920384526252,293.1264038085937,297.1499938964844,293.1499938964844,0.1697119623422622,-2735.017822265625,304.14752197265625,0.8678595423698425,0.2297704219818115,0.1613096743822097,293.1413879394531,297.1499938964844,293.1499938964844,0.1957864612340927,-4147.21142578125,304.1481018066406,0.9020149111747742,0.2574844062328338,0.2445902526378631,293.2738037109375,297.1499938964844,293.1499938964844,0.0009078065631911,-357.62188720703125,291.42059326171875,0.5130654573440552,0.050000000745058,0.2304997146129608,291.1315002441406,291.1499938964844,268.82427978515625,267.2435913085937,283.28546142578125,293.4407043457031,290.1314697265625,1.0,0.2144223898649215,0.8296142816543579,0.8296142816543579,1.0,1.0,-0.9148799180984496,0.3776806890964508,0.5371992588043213,0.1835475116968155,0.0,0.0,0.2620356380939483,36.91374206542969,49.0,-0.6923197507858276,-6313.916015625,100.9115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,304.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.1406051516532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844045370817184,0.184408888220787,-4.360525963420514e-06,0.0,0.0001426963426638,0.0,0.0,7.51652717590332,0.0,0.0,0.0,0.2838933765888214,4.0,0.0,1.0
406440,293.1221008300781,297.1499938964844,293.1499938964844,0.0442754551768302,-1311.3837890625,304.14599609375,0.6264649033546448,0.0849238410592079,0.0773530378937721,294.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315612792969,0.5130654573440552,0.050000000745058,0.0485920384526252,293.1264038085937,297.1499938964844,293.1499938964844,0.1697119623422622,-2735.017822265625,304.14752197265625,0.8678595423698425,0.2297704219818115,0.1613096743822097,293.1413879394531,297.1499938964844,293.1499938964844,0.1957864612340927,-4147.21142578125,304.1481018066406,0.9020149111747742,0.2574844062328338,0.2445902526378631,293.2738037109375,297.1499938964844,293.1499938964844,0.0009078065631911,-357.62188720703125,291.42059326171875,0.5130654573440552,0.050000000745058,0.2304997146129608,291.1315002441406,291.1499938964844,268.82427978515625,267.2435913085937,283.28546142578125,293.4407043457031,290.1314697265625,1.0,0.2144223898649215,0.8296142816543579,0.8296142816543579,1.0,1.0,-0.9148799180984496,0.3776806890964508,0.5371992588043213,0.1835475116968155,0.0,0.0,0.2620356380939483,36.91374206542969,49.0,-0.6923197507858276,-6313.916015625,100.9115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,304.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.1406051516532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844045370817184,0.184408888220787,-4.360525963420514e-06,0.0,0.0001426963426638,0.0,0.0,7.51652717590332,0.0,0.0,0.0,0.2838933765888214,4.0,0.0,1.0
406500,293.1219177246094,297.1499938964844,293.1499938964844,0.0446893312036991,-1318.1204833984375,304.14599609375,0.6231136918067932,0.0853092223405838,0.0777493342757225,294.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.5090010166168213,0.050000000745058,0.0486448407173156,293.1264953613281,297.1499938964844,293.1499938964844,0.1700137108564376,-2738.897216796875,304.1474304199219,0.8618847131729126,0.2300502806901931,0.1615371108055114,293.1410827636719,297.1499938964844,293.1499938964844,0.1959984749555587,-4150.7783203125,304.1480407714844,0.8954275250434875,0.2576486468315124,0.2447974383831024,293.273193359375,297.1499938964844,293.1499938964844,0.0008947642636485,-352.4865417480469,291.4005432128906,0.5090010166168213,0.050000000745058,0.2307501882314682,291.1313171386719,291.1499938964844,268.8100280761719,267.2352905273437,283.2732849121094,293.44024658203125,290.1312561035156,1.0,0.2166988849639892,0.8295838832855225,0.8295838832855225,1.0,1.0,-0.9162411093711852,0.378465861082077,0.5377752184867859,0.1833650767803192,0.0,0.0,0.2633033990859985,38.25634765625,49.0,-0.6062594652175903,-6334.48681640625,103.2840347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,304.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1410707831382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853027492761612,0.185307115316391,-4.362384061096236e-06,0.0,0.0001431689161108,0.0,0.0,7.558492660522461,0.0,0.0,0.0,0.2840600907802582,4.0,0.0,1.0
406560,293.12176513671875,297.1499938964844,293.1499938964844,0.0451042056083679,-1324.879638671875,304.1459655761719,0.6198212504386902,0.085694819688797,0.078147105872631,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.505128800868988,0.050000000745058,0.0486989505589008,293.1264953613281,297.1499938964844,293.1499938964844,0.1703342050313949,-2743.017333984375,304.1473083496094,0.856165885925293,0.2303509414196014,0.1617792844772339,293.1408386230469,297.1499938964844,293.1499938964844,0.1962123662233352,-4154.375,304.14801025390625,0.8890292048454285,0.257813811302185,0.2450068593025207,293.2725830078125,297.1499938964844,293.1499938964844,0.0008818054338917,-347.38360595703125,291.3806457519531,0.505128800868988,0.050000000745058,0.2310068607330322,291.1311340332031,291.1499938964844,268.7965087890625,267.2272033691406,283.2611694335937,293.4396667480469,290.131103515625,1.0,0.2190019488334655,0.8295448422431946,0.8295448422431946,1.0,1.0,-0.9176334142684937,0.3792712688446045,0.5383621454238892,0.1831706911325454,0.0,0.0,0.2645799517631531,39.63202667236328,52.0,-0.5191416144371033,-6355.31298828125,105.72146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,304.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.1415486186742782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862123757600784,0.186216726899147,-4.364274900581222e-06,0.0,0.0001436538586858,0.0,0.0,7.601071357727051,0.0,0.0,0.0,0.2842293679714203,4.0,0.0,1.0
406620,293.1214904785156,297.1499938964844,293.1499938964844,0.0459356307983398,-1338.4461669921875,304.1459350585937,0.6133342981338501,0.0864659920334816,0.078945942223072,294.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.4979279637336731,0.050000000745058,0.0488104298710823,293.1261291503906,297.1499938964844,293.1499938964844,0.1710359305143356,-2752.034912109375,304.14703369140625,0.8455260992050171,0.2310204952955246,0.1623111218214035,293.1403503417969,297.1499938964844,293.1499938964844,0.1966442763805389,-4161.63037109375,304.14794921875,0.8768904805183411,0.2581457793712616,0.2454308569431305,293.2713317871094,297.1499938964844,293.1499938964844,0.0008561158902011,-337.2663269042969,291.3413391113281,0.4979279637336731,0.050000000745058,0.2315356731414795,291.130859375,291.1499938964844,268.77166748046875,267.2118530273437,283.237060546875,293.4380798339844,290.130859375,1.0,0.2236576527357101,0.8294666409492493,0.8294666409492493,1.0,1.0,-0.9205076694488524,0.3809409141540527,0.539566695690155,0.1827508211135864,0.0,0.0,0.2671490907669067,42.46595001220703,40.0,-0.3427983522415161,-6397.6279296875,110.76639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,304.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.1425362080335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880587637424469,0.1880631297826767,-4.368142526800511e-06,0.0,0.0001446561363991,0.0,0.0,7.687748908996582,0.0,0.0,0.0,0.2845743596553802,4.0,0.0,1.0
406680,293.1214904785156,297.1499938964844,293.1499938964844,0.0459356307983398,-1338.4461669921875,304.1459350585937,0.6133342981338501,0.0864659920334816,0.078945942223072,294.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.4979279637336731,0.050000000745058,0.0488104298710823,293.1261291503906,297.1499938964844,293.1499938964844,0.1710359305143356,-2752.034912109375,304.14703369140625,0.8455260992050171,0.2310204952955246,0.1623111218214035,293.1403503417969,297.1499938964844,293.1499938964844,0.1966442763805389,-4161.63037109375,304.14794921875,0.8768904805183411,0.2581457793712616,0.2454308569431305,293.2713317871094,297.1499938964844,293.1499938964844,0.0008561158902011,-337.2663269042969,291.3413391113281,0.4979279637336731,0.050000000745058,0.2315356731414795,291.130859375,291.1499938964844,268.77166748046875,267.2118530273437,283.237060546875,293.4380798339844,290.130859375,1.0,0.2236576527357101,0.8294666409492493,0.8294666409492493,1.0,1.0,-0.9205076694488524,0.3809409141540527,0.539566695690155,0.1827508211135864,0.0,0.0,0.2671490907669067,42.46595001220703,40.0,-0.3427983522415161,-6397.6279296875,110.76639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,304.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.1425362080335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880587637424469,0.1880631297826767,-4.368142526800511e-06,0.0,0.0001446561363991,0.0,0.0,7.687748908996582,0.0,0.0,0.0,0.2845743596553802,4.0,0.0,1.0
406740,293.12115478515625,297.1499938964844,293.1499938964844,0.0466446727514267,-1350.0106201171875,304.1461181640625,0.6166212558746338,0.0872605219483375,0.0796318724751472,294.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.4991534352302551,0.050000000745058,0.0487904213368892,293.1250915527344,297.1499938964844,293.1499938964844,0.1717099100351333,-2760.650634765625,304.1469116210937,0.8483664989471436,0.2318323105573654,0.1628309935331344,293.13983154296875,297.1499938964844,293.1499938964844,0.1969430893659591,-4166.56591796875,304.1481628417969,0.8794316053390503,0.258495956659317,0.2457338720560073,293.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.4991534352302551,0.050000000745058,0.2314407527446746,291.1316223144531,291.1499938964844,268.75,267.1976013183594,283.2137756347656,293.4351806640625,290.1319580078125,1.0,0.2225509583950042,0.829388439655304,0.829388439655304,1.0,1.0,-0.922180950641632,0.3820999264717102,0.5400810837745667,0.1820164322853088,0.0,0.0,0.2695810794830322,41.95604705810547,28.0,1.827653646469116,-6436.6044921875,110.32923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,304.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1435577720403671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189886525273323,0.1898908913135528,-4.3720910980482586e-06,0.0,0.0001456928875995,0.0,0.0,7.774025440216064,0.0,0.0,0.0,0.2849182486534118,4.0,0.0,1.0
406800,293.12115478515625,297.1499938964844,293.1499938964844,0.0466446727514267,-1350.0106201171875,304.1461181640625,0.6166212558746338,0.0872605219483375,0.0796318724751472,294.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.4991534352302551,0.050000000745058,0.0487904213368892,293.1250915527344,297.1499938964844,293.1499938964844,0.1717099100351333,-2760.650634765625,304.1469116210937,0.8483664989471436,0.2318323105573654,0.1628309935331344,293.13983154296875,297.1499938964844,293.1499938964844,0.1969430893659591,-4166.56591796875,304.1481628417969,0.8794316053390503,0.258495956659317,0.2457338720560073,293.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.4991534352302551,0.050000000745058,0.2314407527446746,291.1316223144531,291.1499938964844,268.75,267.1976013183594,283.2137756347656,293.4351806640625,290.1319580078125,1.0,0.2225509583950042,0.829388439655304,0.829388439655304,1.0,1.0,-0.922180950641632,0.3820999264717102,0.5400810837745667,0.1820164322853088,0.0,0.0,0.2695810794830322,41.95604705810547,28.0,1.827653646469116,-6436.6044921875,110.32923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,304.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1435577720403671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189886525273323,0.1898908913135528,-4.3720910980482586e-06,0.0,0.0001456928875995,0.0,0.0,7.774025440216064,0.0,0.0,0.0,0.2849182486534118,4.0,0.0,1.0
406860,293.1179504394531,297.1499938964844,293.1499938964844,0.0475596524775028,-1364.9407958984375,304.1458435058594,0.629048228263855,0.0886296704411506,0.0805571228265762,294.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376342773437,0.5080553889274597,0.050000000745058,0.0486576966941356,293.1208190917969,297.1499938964844,293.1499938964844,0.1726306676864624,-2772.401611328125,304.1463623046875,0.8640411496162415,0.233321726322174,0.1636171042919159,293.1372375488281,297.1499938964844,293.1499938964844,0.1972807943820953,-4172.091796875,304.148193359375,0.8955554962158203,0.2592720687389374,0.2461895495653152,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398620605469,0.5080553889274597,0.050000000745058,0.2308111637830734,291.1386108398437,291.1499938964844,268.7300109863281,267.1838684082031,283.21759033203125,293.47802734375,290.1398620605469,1.0,0.2172876298427581,0.8292996883392334,0.8292996883392334,1.0,1.0,-0.923866331577301,0.3833016157150268,0.5405647158622742,0.1811842918395996,0.0,0.0,0.2707442343235016,38.59024429321289,25.0,9.41427993774414,-6459.68310546875,105.4043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,304.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1445688605308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910955756902694,0.1910999566316604,-4.375476692075608e-06,0.0,0.0001467190159019,0.0,0.0,7.83258581161499,0.0,0.0,0.0,0.2851570844650268,4.0,0.0,1.0
406920,293.1179504394531,297.1499938964844,293.1499938964844,0.0475596524775028,-1364.9407958984375,304.1458435058594,0.629048228263855,0.0886296704411506,0.0805571228265762,294.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376342773437,0.5080553889274597,0.050000000745058,0.0486576966941356,293.1208190917969,297.1499938964844,293.1499938964844,0.1726306676864624,-2772.401611328125,304.1463623046875,0.8640411496162415,0.233321726322174,0.1636171042919159,293.1372375488281,297.1499938964844,293.1499938964844,0.1972807943820953,-4172.091796875,304.148193359375,0.8955554962158203,0.2592720687389374,0.2461895495653152,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398620605469,0.5080553889274597,0.050000000745058,0.2308111637830734,291.1386108398437,291.1499938964844,268.7300109863281,267.1838684082031,283.21759033203125,293.47802734375,290.1398620605469,1.0,0.2172876298427581,0.8292996883392334,0.8292996883392334,1.0,1.0,-0.923866331577301,0.3833016157150268,0.5405647158622742,0.1811842918395996,0.0,0.0,0.2707442343235016,38.59024429321289,25.0,9.41427993774414,-6459.68310546875,105.4043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,304.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1445688605308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910955756902694,0.1910999566316604,-4.375476692075608e-06,0.0,0.0001467190159019,0.0,0.0,7.83258581161499,0.0,0.0,0.0,0.2851570844650268,4.0,0.0,1.0
406980,293.1136474609375,297.1499938964844,293.1499938964844,0.0489431098103523,-1387.7513427734375,304.1449279785156,0.6441445350646973,0.0903158113360405,0.0819202661514282,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415100097656,0.5188639163970947,0.050000000745058,0.0485229976475238,293.1151123046875,297.1499938964844,293.1499938964844,0.1741422861814499,-2791.860595703125,304.1450500488281,0.8832569718360901,0.2352171689271927,0.1648042201995849,293.1334228515625,297.1499938964844,293.1499938964844,0.1980890482664108,-4185.7880859375,304.1474304199219,0.9154220819473268,0.2603656053543091,0.2470459342002868,293.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415100097656,0.5188639163970947,0.050000000745058,0.2301722168922424,291.141357421875,291.1499938964844,268.7099914550781,267.1700744628906,283.2054138183594,293.4974670410156,290.1409606933594,1.0,0.2123366743326187,0.8292108774185181,0.8292108774185181,1.0,1.0,-0.9270259141921996,0.3851805925369262,0.5418453216552734,0.180604338645935,0.0,0.0,0.2715690433979034,35.18978500366211,25.0,1.3048304319381714,-6479.33251953125,100.70997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,304.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1454915404319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915594786405563,0.1915638595819473,-4.376867309474619e-06,0.0,0.0001476554170949,0.0,0.0,7.855249881744385,0.0,0.0,0.0,0.2852582633495331,4.0,0.0,1.0
407040,293.1136474609375,297.1499938964844,293.1499938964844,0.0489431098103523,-1387.7513427734375,304.1449279785156,0.6441445350646973,0.0903158113360405,0.0819202661514282,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415100097656,0.5188639163970947,0.050000000745058,0.0485229976475238,293.1151123046875,297.1499938964844,293.1499938964844,0.1741422861814499,-2791.860595703125,304.1450500488281,0.8832569718360901,0.2352171689271927,0.1648042201995849,293.1334228515625,297.1499938964844,293.1499938964844,0.1980890482664108,-4185.7880859375,304.1474304199219,0.9154220819473268,0.2603656053543091,0.2470459342002868,293.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415100097656,0.5188639163970947,0.050000000745058,0.2301722168922424,291.141357421875,291.1499938964844,268.7099914550781,267.1700744628906,283.2054138183594,293.4974670410156,290.1409606933594,1.0,0.2123366743326187,0.8292108774185181,0.8292108774185181,1.0,1.0,-0.9270259141921996,0.3851805925369262,0.5418453216552734,0.180604338645935,0.0,0.0,0.2715690433979034,35.18978500366211,25.0,1.3048304319381714,-6479.33251953125,100.70997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,304.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1454915404319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915594786405563,0.1915638595819473,-4.376867309474619e-06,0.0,0.0001476554170949,0.0,0.0,7.855249881744385,0.0,0.0,0.0,0.2852582633495331,4.0,0.0,1.0
407100,293.1117248535156,297.1499938964844,293.1499938964844,0.0496699102222919,-1399.809814453125,304.14453125,0.6514394283294678,0.0911514535546302,0.0826237201690673,294.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.5239119529724121,0.050000000745058,0.0484681576490402,293.1124267578125,297.1499938964844,293.1499938964844,0.1749911159276962,-2802.78955078125,304.1444091796875,0.892225980758667,0.2361845821142196,0.1654355823993683,293.1316223144531,297.1499938964844,293.1499938964844,0.1985861212015152,-4194.24462890625,304.1470031738281,0.9252362251281738,0.260929524898529,0.2475208491086959,293.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.5239119529724121,0.050000000745058,0.2299120724201202,291.1396179199219,291.1499938964844,268.70001220703125,267.16314697265625,283.1971435546875,293.5036315917969,290.13916015625,1.0,0.2103628069162368,0.8291665315628052,0.8291665315628052,1.0,1.0,-0.9288197159767152,0.3862148225307464,0.5426048636436462,0.1803597509860992,0.0,0.0,0.2724357545375824,33.808631896972656,25.0,-1.6844604015350342,-6496.05224609375,98.89803314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,304.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1459163576364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920997500419616,0.1921041309833526,-4.377694040158531e-06,0.0,0.0001480865466874,0.0,0.0,7.880290508270264,0.0,0.0,0.0,0.2853551506996155,4.0,0.0,1.0
407160,293.1100158691406,297.1499938964844,293.1499938964844,0.0503916703164577,-1411.8104248046875,304.1441955566406,0.6584264039993286,0.0919748023152351,0.0833242684602737,294.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5286004543304443,0.050000000745058,0.0484209954738616,293.10992431640625,297.1499938964844,293.1499938964844,0.175852283835411,-2813.8447265625,304.14385986328125,0.9005565047264099,0.2371539324522018,0.1660754680633545,293.12994384765625,297.1499938964844,293.1499938964844,0.1990913897752761,-4202.81298828125,304.1466369628906,0.934333086013794,0.2614912390708923,0.2480044960975647,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5286004543304443,0.050000000745058,0.229688361287117,291.1379699707031,291.1499938964844,268.69000244140625,267.1561889648437,283.1883239746094,293.5087585449219,290.1376037597656,1.0,0.2086514979600906,0.8291153907775879,0.8291153907775879,1.0,1.0,-0.930683732032776,0.3872752487659454,0.5434084534645081,0.1801410764455795,0.0,0.0,0.2734034657478332,32.623008728027344,25.0,-2.9259378910064697,-6515.431640625,97.40247344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226379394531,304.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.146328404545784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927738934755325,0.1927782744169235,-4.378879566502292e-06,0.0,0.0001485047250753,0.0,0.0,7.911832809448242,0.0,0.0,0.0,0.2854774296283722,4.0,0.0,1.0
407220,293.1070251464844,297.1499938964844,293.1499938964844,0.0518141724169254,-1435.544189453125,304.1437683105469,0.6715914011001587,0.0935916006565094,0.0847120136022567,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.5370720028877258,0.050000000745058,0.0483435578644275,293.1053161621094,297.1499938964844,293.1499938964844,0.1775983273983001,-2836.172119140625,304.1430053710937,0.9165068864822388,0.2391010969877243,0.1673727184534073,293.1269836425781,297.1499938964844,293.1499938964844,0.2001052796840667,-4219.93359375,304.14605712890625,0.950231432914734,0.2626030147075653,0.2489789575338363,293.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.5370720028877258,0.050000000745058,0.2293210327625274,291.1353759765625,291.1499938964844,268.6700134277344,267.1422119140625,283.1703186035156,293.5171813964844,290.1351013183594,1.0,0.2059010714292526,0.8290131092071533,0.8290131092071533,1.0,1.0,-0.9345417618751526,0.3894285857677459,0.545113205909729,0.1797954738140106,0.0,0.0,0.2755315601825714,30.68197250366211,25.0,-3.3550918102264404,-6557.423828125,95.10204315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,304.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1471364051103592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943009048700332,0.1943052858114242,-4.381890448712511e-06,0.0,0.0001493247546022,0.0,0.0,7.983978748321533,0.0,0.0,0.0,0.2857619524002075,4.0,0.0,1.0
407280,293.1070251464844,297.1499938964844,293.1499938964844,0.0518141724169254,-1435.544189453125,304.1437683105469,0.6715914011001587,0.0935916006565094,0.0847120136022567,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.5370720028877258,0.050000000745058,0.0483435578644275,293.1053161621094,297.1499938964844,293.1499938964844,0.1775983273983001,-2836.172119140625,304.1430053710937,0.9165068864822388,0.2391010969877243,0.1673727184534073,293.1269836425781,297.1499938964844,293.1499938964844,0.2001052796840667,-4219.93359375,304.14605712890625,0.950231432914734,0.2626030147075653,0.2489789575338363,293.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.5370720028877258,0.050000000745058,0.2293210327625274,291.1353759765625,291.1499938964844,268.6700134277344,267.1422119140625,283.1703186035156,293.5171813964844,290.1351013183594,1.0,0.2059010714292526,0.8290131092071533,0.8290131092071533,1.0,1.0,-0.9345417618751526,0.3894285857677459,0.545113205909729,0.1797954738140106,0.0,0.0,0.2755315601825714,30.68197250366211,25.0,-3.3550918102264404,-6557.423828125,95.10204315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,304.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1471364051103592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943009048700332,0.1943052858114242,-4.381890448712511e-06,0.0,0.0001493247546022,0.0,0.0,7.983978748321533,0.0,0.0,0.0,0.2857619524002075,4.0,0.0,1.0
407340,293.10455322265625,297.1499938964844,293.1499938964844,0.0532154217362403,-1459.03955078125,304.1435241699219,0.6835736632347107,0.095181867480278,0.086089015007019,294.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.5443495512008667,0.050000000745058,0.04828367754817,293.1011962890625,297.1499938964844,293.1499938964844,0.1793769299983978,-2858.814453125,304.1423645019531,0.931445837020874,0.2410680055618286,0.1686949282884597,293.1244201660156,297.1499938964844,293.1499938964844,0.2011191546916961,-4236.9736328125,304.14569091796875,0.9630712270736694,0.2637039721012115,0.2499590516090393,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.5443495512008667,0.050000000745058,0.2290369719266891,291.133544921875,291.1499938964844,268.6499938964844,267.1281433105469,283.1529235839844,293.52447509765625,290.1333923339844,1.0,0.2038724720478058,0.8289108276367188,0.8289108276367188,1.0,1.0,-0.9385446310043336,0.3915960192680359,0.5469486713409424,0.1796099543571472,0.0,0.0,0.2778564989566803,29.18971443176269,25.0,-2.462476253509521,-6602.13671875,93.5261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.1479462534189224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960125416517257,0.1960169225931167,-4.385440206533531e-06,0.0,0.0001501466322224,0.0,0.0,8.065373420715332,0.0,0.0,0.0,0.2860853672027588,4.0,0.0,1.0
407400,293.10455322265625,297.1499938964844,293.1499938964844,0.0532154217362403,-1459.03955078125,304.1435241699219,0.6835736632347107,0.095181867480278,0.086089015007019,294.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.5443495512008667,0.050000000745058,0.04828367754817,293.1011962890625,297.1499938964844,293.1499938964844,0.1793769299983978,-2858.814453125,304.1423645019531,0.931445837020874,0.2410680055618286,0.1686949282884597,293.1244201660156,297.1499938964844,293.1499938964844,0.2011191546916961,-4236.9736328125,304.14569091796875,0.9630712270736694,0.2637039721012115,0.2499590516090393,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336975097656,0.5443495512008667,0.050000000745058,0.2290369719266891,291.133544921875,291.1499938964844,268.6499938964844,267.1281433105469,283.1529235839844,293.52447509765625,290.1333923339844,1.0,0.2038724720478058,0.8289108276367188,0.8289108276367188,1.0,1.0,-0.9385446310043336,0.3915960192680359,0.5469486713409424,0.1796099543571472,0.0,0.0,0.2778564989566803,29.18971443176269,25.0,-2.462476253509521,-6602.13671875,93.5261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.1479462534189224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960125416517257,0.1960169225931167,-4.385440206533531e-06,0.0,0.0001501466322224,0.0,0.0,8.065373420715332,0.0,0.0,0.0,0.2860853672027588,4.0,0.0,1.0
407460,293.1024780273437,297.1499938964844,293.1499938964844,0.0546016618609428,-1482.4014892578125,304.14337158203125,0.6943522095680237,0.0967581197619438,0.087463267147541,294.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327819824219,0.5505149960517883,0.050000000745058,0.0482369139790535,293.09747314453125,297.1499938964844,293.1499938964844,0.1811858862638473,-2881.75146484375,304.14190673828125,0.944430649280548,0.2430613785982132,0.1700442135334015,293.1221923828125,297.1499938964844,293.1499938964844,0.2021310925483703,-4253.9130859375,304.1454467773437,0.9732900857925416,0.2648029327392578,0.2509482502937317,293.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327819824219,0.5505149960517883,0.050000000745058,0.2288151532411575,291.1327209472656,291.1499938964844,268.6300048828125,267.1139831542969,283.13690185546875,293.53131103515625,290.1326599121094,1.0,0.20240318775177,0.8287816047668457,0.8287816047668457,1.0,1.0,-0.942678153514862,0.3937592506408691,0.5489189028739929,0.1796073913574218,0.0,0.0,0.2802262306213379,28.03441619873047,25.0,-1.2445727586746216,-6647.357421875,92.50133514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1487781107425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978016942739486,0.1978060901165008,-4.389300102047855e-06,0.0,0.0001509908761363,0.0,0.0,8.15097427368164,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
407520,293.1024780273437,297.1499938964844,293.1499938964844,0.0546016618609428,-1482.4014892578125,304.14337158203125,0.6943522095680237,0.0967581197619438,0.087463267147541,294.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327819824219,0.5505149960517883,0.050000000745058,0.0482369139790535,293.09747314453125,297.1499938964844,293.1499938964844,0.1811858862638473,-2881.75146484375,304.14190673828125,0.944430649280548,0.2430613785982132,0.1700442135334015,293.1221923828125,297.1499938964844,293.1499938964844,0.2021310925483703,-4253.9130859375,304.1454467773437,0.9732900857925416,0.2648029327392578,0.2509482502937317,293.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327819824219,0.5505149960517883,0.050000000745058,0.2288151532411575,291.1327209472656,291.1499938964844,268.6300048828125,267.1139831542969,283.13690185546875,293.53131103515625,290.1326599121094,1.0,0.20240318775177,0.8287816047668457,0.8287816047668457,1.0,1.0,-0.942678153514862,0.3937592506408691,0.5489189028739929,0.1796073913574218,0.0,0.0,0.2802262306213379,28.03441619873047,25.0,-1.2445727586746216,-6647.357421875,92.50133514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1487781107425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978016942739486,0.1978060901165008,-4.389300102047855e-06,0.0,0.0001509908761363,0.0,0.0,8.15097427368164,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
407580,293.1006774902344,297.1499938964844,293.1499938964844,0.0559800043702125,-1505.7554931640625,304.1432800292969,0.7039921879768372,0.0983290299773216,0.0888403356075286,294.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5556870698928833,0.050000000745058,0.0482001006603241,293.09405517578125,297.1499938964844,293.1499938964844,0.18302983045578,-2905.0537109375,304.1415405273437,0.9553956389427184,0.245084747672081,0.1714211255311966,293.1202392578125,297.1499938964844,293.1499938964844,0.2031497210264206,-4270.9169921875,304.145263671875,0.9814141392707824,0.2659070789813995,0.2519506216049194,293.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5556870698928833,0.050000000745058,0.2286405265331268,291.1324768066406,291.1499938964844,268.6099853515625,267.0997009277344,283.1222839355469,293.5381774902344,290.13250732421875,1.0,0.2013704478740692,0.8286523818969727,0.8286523818969727,1.0,1.0,-0.9469326734542848,0.3959237337112427,0.5510088801383972,0.1797675341367721,0.0,0.0,0.2825797498226166,27.13520622253418,28.0,-0.4065729975700378,-6692.0234375,91.90223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,304.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.1496414542198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996026784181594,0.1996070742607116,-4.393274593894603e-06,0.0,0.0001518670469522,0.0,0.0,8.237569808959961,0.0,0.0,0.0,0.2867742478847503,4.0,0.0,1.0
407640,293.1006774902344,297.1499938964844,293.1499938964844,0.0559800043702125,-1505.7554931640625,304.1432800292969,0.7039921879768372,0.0983290299773216,0.0888403356075286,294.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5556870698928833,0.050000000745058,0.0482001006603241,293.09405517578125,297.1499938964844,293.1499938964844,0.18302983045578,-2905.0537109375,304.1415405273437,0.9553956389427184,0.245084747672081,0.1714211255311966,293.1202392578125,297.1499938964844,293.1499938964844,0.2031497210264206,-4270.9169921875,304.145263671875,0.9814141392707824,0.2659070789813995,0.2519506216049194,293.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5556870698928833,0.050000000745058,0.2286405265331268,291.1324768066406,291.1499938964844,268.6099853515625,267.0997009277344,283.1222839355469,293.5381774902344,290.13250732421875,1.0,0.2013704478740692,0.8286523818969727,0.8286523818969727,1.0,1.0,-0.9469326734542848,0.3959237337112427,0.5510088801383972,0.1797675341367721,0.0,0.0,0.2825797498226166,27.13520622253418,28.0,-0.4065729975700378,-6692.0234375,91.90223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,304.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.1496414542198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996026784181594,0.1996070742607116,-4.393274593894603e-06,0.0,0.0001518670469522,0.0,0.0,8.237569808959961,0.0,0.0,0.0,0.2867742478847503,4.0,0.0,1.0
407700,293.099853515625,297.1499938964844,293.1499938964844,0.056676086038351,-1517.6009521484375,304.14324951171875,0.7069964408874512,0.0991134047508239,0.0895392522215843,294.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.5566388964653015,0.050000000745058,0.0481935404241085,293.09246826171875,297.1499938964844,293.1499938964844,0.1839749217033386,-2916.97412109375,304.141357421875,0.9582434296607972,0.2461070120334625,0.1721262037754058,293.11932373046875,297.1499938964844,293.1499938964844,0.2036730945110321,-4279.6455078125,304.1451721191406,0.9832143783569336,0.2664620578289032,0.2524664402008056,293.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.5566388964653015,0.050000000745058,0.2286093980073928,291.1324462890625,291.1499938964844,268.6000061035156,267.092529296875,283.11529541015625,293.5416564941406,290.1324462890625,1.0,0.2014589309692382,0.8285877704620361,0.8285877704620361,1.0,1.0,-0.9491914510726928,0.3970526754856109,0.5521387457847595,0.1799067109823227,0.0,0.0,0.2837519347667694,26.987659454345703,28.0,-0.2905193865299225,-6714.396484375,92.11388397216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,304.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1500860601663589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005034387111663,0.2005078345537185,-4.3952782107226085e-06,0.0,0.0001523182727396,0.0,0.0,8.28100872039795,0.0,0.0,0.0,0.2869485914707184,4.0,0.0,1.0
