time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.0990905761719,297.1499938964844,293.1499938964844,0.057377453893423,-1529.5726318359375,304.1431884765625,0.7086799144744873,0.0998963266611099,0.0902447775006294,294.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1323547363281,0.5564004778862,0.050000000745058,0.0481951646506786,293.0909423828125,297.1499938964844,293.1499938964844,0.1849366277456283,-2929.090576171875,304.14117431640625,0.9592819809913636,0.247134268283844,0.1728412210941314,293.11846923828125,297.1499938964844,293.1499938964844,0.2042087465524673,-4288.57666015625,304.14508056640625,0.983500838279724,0.2670186161994934,0.2529919147491455,293.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1323547363281,0.5564004778862,0.050000000745058,0.2286171168088913,291.13232421875,291.1499938964844,268.5899963378906,267.0853271484375,283.1084899902344,293.5453186035156,290.1322631835937,1.0,0.2018721997737884,0.828514814376831,0.828514814376831,1.0,1.0,-0.9515382051467896,0.3982157111167907,0.5533224940299988,0.1800762116909027,0.0,0.0,0.2849449515342712,27.048702239990234,31.0,-0.435011625289917,-6736.99365234375,92.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,304.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.1505400687456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014145851135254,0.2014189809560775,-4.397295469971141e-06,0.0,0.0001527790445834,0.0,0.0,8.325002670288086,0.0,0.0,0.0,0.2871252298355102,4.0,0.0,1.0
407820,293.0977478027344,297.1499938964844,293.1499938964844,0.0587909594178199,-1553.8089599609375,304.1430969238281,0.7090427875518799,0.1014606431126594,0.0916714146733284,293.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5532311201095581,0.050000000745058,0.0482172816991806,293.0881042480469,297.1499938964844,293.1499938964844,0.1869009286165237,-2953.79296875,304.1408386230469,0.9573094248771667,0.249203935265541,0.1742956638336181,293.11688232421875,297.1499938964844,293.1499938964844,0.2053099572658538,-4306.923828125,304.1448974609375,0.9806469082832336,0.2681379318237304,0.2540670931339264,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5532311201095581,0.050000000745058,0.2287220209836959,291.1317443847656,291.1499938964844,268.57000732421875,267.07086181640625,283.0954284667969,293.5531616210937,290.1316833496094,1.0,0.2035286724567413,0.8283689022064209,0.8283689022064209,1.0,1.0,-0.9564387798309326,0.4006208479404449,0.5558179616928101,0.1804945319890976,0.0,0.0,0.2874152660369873,27.651561737060547,34.0,-0.6986149549484253,-6783.453125,94.6469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269714355469,304.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.1514792591333389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033106684684753,0.2033150643110275,-4.401465957926121e-06,0.0,0.0001537321950308,0.0,0.0,8.416725158691406,0.0,0.0,0.0,0.2874929904937744,4.0,0.0,1.0
407880,293.0977478027344,297.1499938964844,293.1499938964844,0.0587909594178199,-1553.8089599609375,304.1430969238281,0.7090427875518799,0.1014606431126594,0.0916714146733284,293.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5532311201095581,0.050000000745058,0.0482172816991806,293.0881042480469,297.1499938964844,293.1499938964844,0.1869009286165237,-2953.79296875,304.1408386230469,0.9573094248771667,0.249203935265541,0.1742956638336181,293.11688232421875,297.1499938964844,293.1499938964844,0.2053099572658538,-4306.923828125,304.1448974609375,0.9806469082832336,0.2681379318237304,0.2540670931339264,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5532311201095581,0.050000000745058,0.2287220209836959,291.1317443847656,291.1499938964844,268.57000732421875,267.07086181640625,283.0954284667969,293.5531616210937,290.1316833496094,1.0,0.2035286724567413,0.8283689022064209,0.8283689022064209,1.0,1.0,-0.9564387798309326,0.4006208479404449,0.5558179616928101,0.1804945319890976,0.0,0.0,0.2874152660369873,27.651561737060547,34.0,-0.6986149549484253,-6783.453125,94.6469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269714355469,304.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.1514792591333389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033106684684753,0.2033150643110275,-4.401465957926121e-06,0.0,0.0001537321950308,0.0,0.0,8.416725158691406,0.0,0.0,0.0,0.2874929904937744,4.0,0.0,1.0
407940,293.0965576171875,297.1499938964844,293.1499938964844,0.0602160580456256,-1578.388427734375,304.1430358886719,0.7063232660293579,0.1030261814594268,0.0931182876229286,293.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312561035156,0.5473464727401733,0.050000000745058,0.0482604466378688,293.0855407714844,297.1499938964844,293.1499938964844,0.1889103949069976,-2978.9951171875,304.1405639648437,0.951059877872467,0.2512929141521454,0.1757793575525283,293.1154479980469,297.1499938964844,293.1499938964844,0.2064436823129654,-4325.78515625,304.14471435546875,0.974002480506897,0.2692679464817047,0.2551727294921875,293.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312561035156,0.5473464727401733,0.050000000745058,0.2289267778396606,291.1311950683594,291.1499938964844,268.54998779296875,267.0562744140625,283.08319091796875,293.5617370605469,290.1311340332031,1.0,0.206092283129692,0.8282229900360107,0.8282229900360107,1.0,1.0,-0.961580455303192,0.403115302324295,0.5584651827812195,0.1810135841369629,0.0,0.0,0.289961963891983,28.79132080078125,37.0,-0.723687469959259,-6831.28125,97.5582504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,304.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.1524655371904373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052920907735824,0.2052965015172958,-4.405866548040649e-06,0.0,0.0001547331485198,0.0,0.0,8.512978553771973,0.0,0.0,0.0,0.2878792285919189,4.0,0.0,1.0
408000,293.0965576171875,297.1499938964844,293.1499938964844,0.0602160580456256,-1578.388427734375,304.1430358886719,0.7063232660293579,0.1030261814594268,0.0931182876229286,293.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312561035156,0.5473464727401733,0.050000000745058,0.0482604466378688,293.0855407714844,297.1499938964844,293.1499938964844,0.1889103949069976,-2978.9951171875,304.1405639648437,0.951059877872467,0.2512929141521454,0.1757793575525283,293.1154479980469,297.1499938964844,293.1499938964844,0.2064436823129654,-4325.78515625,304.14471435546875,0.974002480506897,0.2692679464817047,0.2551727294921875,293.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312561035156,0.5473464727401733,0.050000000745058,0.2289267778396606,291.1311950683594,291.1499938964844,268.54998779296875,267.0562744140625,283.08319091796875,293.5617370605469,290.1311340332031,1.0,0.206092283129692,0.8282229900360107,0.8282229900360107,1.0,1.0,-0.961580455303192,0.403115302324295,0.5584651827812195,0.1810135841369629,0.0,0.0,0.289961963891983,28.79132080078125,37.0,-0.723687469959259,-6831.28125,97.5582504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,304.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.1524655371904373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052920907735824,0.2052965015172958,-4.405866548040649e-06,0.0,0.0001547331485198,0.0,0.0,8.512978553771973,0.0,0.0,0.0,0.2878792285919189,4.0,0.0,1.0
408060,293.0954895019531,297.1499938964844,293.1499938964844,0.0616504438221454,-1603.274658203125,304.1429748535156,0.7015663385391235,0.104595236480236,0.0945838093757629,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.5397921800613403,0.050000000745058,0.0483204089105129,293.0832214355469,297.1499938964844,293.1499938964844,0.1909570544958114,-3004.59326171875,304.1402893066406,0.9417742490768432,0.2533980309963226,0.1772872358560562,293.1141357421875,297.1499938964844,293.1499938964844,0.2076062858104705,-4345.095703125,304.14453125,0.9643874764442444,0.2704104781150818,0.256306529045105,293.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.5397921800613403,0.050000000745058,0.2292112112045288,291.1307373046875,291.1499938964844,268.5299987792969,267.04156494140625,283.07183837890625,293.57110595703125,290.1307067871094,1.0,0.2093490064144134,0.8280553221702576,0.8280553221702576,1.0,1.0,-0.966923177242279,0.4056794345378876,0.5612437725067139,0.1816252022981643,0.0,0.0,0.2925631999969482,30.35982894897461,40.0,-0.5985662341117859,-6880.1025390625,101.24566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,304.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30859375,18000.0,0.0,0.0,0.1535021066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073398232460022,0.2073442339897155,-4.410469500726322e-06,0.0,0.0001557851210236,0.0,0.0,8.612906455993652,0.0,0.0,0.0,0.2882808148860931,4.0,0.0,1.0
408120,293.0954895019531,297.1499938964844,293.1499938964844,0.0616504438221454,-1603.274658203125,304.1429748535156,0.7015663385391235,0.104595236480236,0.0945838093757629,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.5397921800613403,0.050000000745058,0.0483204089105129,293.0832214355469,297.1499938964844,293.1499938964844,0.1909570544958114,-3004.59326171875,304.1402893066406,0.9417742490768432,0.2533980309963226,0.1772872358560562,293.1141357421875,297.1499938964844,293.1499938964844,0.2076062858104705,-4345.095703125,304.14453125,0.9643874764442444,0.2704104781150818,0.256306529045105,293.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.5397921800613403,0.050000000745058,0.2292112112045288,291.1307373046875,291.1499938964844,268.5299987792969,267.04156494140625,283.07183837890625,293.57110595703125,290.1307067871094,1.0,0.2093490064144134,0.8280553221702576,0.8280553221702576,1.0,1.0,-0.966923177242279,0.4056794345378876,0.5612437725067139,0.1816252022981643,0.0,0.0,0.2925631999969482,30.35982894897461,40.0,-0.5985662341117859,-6880.1025390625,101.24566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,304.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30859375,18000.0,0.0,0.0,0.1535021066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073398232460022,0.2073442339897155,-4.410469500726322e-06,0.0,0.0001557851210236,0.0,0.0,8.612906455993652,0.0,0.0,0.0,0.2882808148860931,4.0,0.0,1.0
408180,293.09454345703125,297.1499938964844,293.1499938964844,0.0630916804075241,-1628.4266357421875,304.1429138183594,0.6956137418746948,0.1061688438057899,0.0960660725831985,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.5314332246780396,0.050000000745058,0.0483939126133918,293.08111572265625,297.1499938964844,293.1499938964844,0.1930328011512756,-3030.482421875,304.1400756835937,0.9305834174156188,0.2555148899555206,0.1788140535354614,293.1129150390625,297.1499938964844,293.1499938964844,0.2087943404912948,-4364.79638671875,304.1443786621094,0.95256108045578,0.2715663611888885,0.2574662566184997,293.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.5314332246780396,0.050000000745058,0.2295598834753036,291.1304626464844,291.1499938964844,268.510009765625,267.0267639160156,283.0613708496094,293.58123779296875,290.13043212890625,1.0,0.2131300568580627,0.8278876543045044,0.8278876543045044,1.0,1.0,-0.9724332690238952,0.4082995653152466,0.5641337037086487,0.1823247075080871,0.0,0.0,0.2951906621456146,32.27440643310547,43.0,-0.3748455047607422,-6929.62109375,105.57952880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992614746094,304.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.1545884907245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094348967075348,0.2094393223524093,-4.415240255184472e-06,0.0,0.0001568876614328,0.0,0.0,8.715635299682617,0.0,0.0,0.0,0.2886943221092224,4.0,0.0,1.0
408240,293.09454345703125,297.1499938964844,293.1499938964844,0.0630916804075241,-1628.4266357421875,304.1429138183594,0.6956137418746948,0.1061688438057899,0.0960660725831985,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.5314332246780396,0.050000000745058,0.0483939126133918,293.08111572265625,297.1499938964844,293.1499938964844,0.1930328011512756,-3030.482421875,304.1400756835937,0.9305834174156188,0.2555148899555206,0.1788140535354614,293.1129150390625,297.1499938964844,293.1499938964844,0.2087943404912948,-4364.79638671875,304.1443786621094,0.95256108045578,0.2715663611888885,0.2574662566184997,293.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.5314332246780396,0.050000000745058,0.2295598834753036,291.1304626464844,291.1499938964844,268.510009765625,267.0267639160156,283.0613708496094,293.58123779296875,290.13043212890625,1.0,0.2131300568580627,0.8278876543045044,0.8278876543045044,1.0,1.0,-0.9724332690238952,0.4082995653152466,0.5641337037086487,0.1823247075080871,0.0,0.0,0.2951906621456146,32.27440643310547,43.0,-0.3748455047607422,-6929.62109375,105.57952880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992614746094,304.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.1545884907245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094348967075348,0.2094393223524093,-4.415240255184472e-06,0.0,0.0001568876614328,0.0,0.0,8.715635299682617,0.0,0.0,0.0,0.2886943221092224,4.0,0.0,1.0
408300,293.0941162109375,297.1499938964844,293.1499938964844,0.0638142749667167,-1641.09228515625,304.14288330078125,0.6923835277557373,0.1069574877619743,0.0968129411339759,293.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.5271562933921814,0.050000000745058,0.0484349951148033,293.0801696777344,297.1499938964844,293.1499938964844,0.1940794438123703,-3043.5087890625,304.1399841308594,0.924609124660492,0.2565762102603912,0.1795830130577087,293.1123352050781,297.1499938964844,293.1499938964844,0.2093972861766815,-4374.78173828125,304.144287109375,0.9460567235946656,0.2721494734287262,0.2580553591251373,293.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.5271562933921814,0.050000000745058,0.2297547608613968,291.13037109375,291.1499938964844,268.5,267.0193176269531,283.0564880371094,293.58660888671875,290.1304016113281,1.0,0.2151771187782287,0.8278038501739502,0.8278038501739502,1.0,1.0,-0.9752427339553832,0.4096269309520721,0.5656158328056335,0.1827059090137481,0.0,0.0,0.2965060472488403,33.34245300292969,43.0,-0.2488792091608047,-6954.548828125,107.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,304.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1551496684551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104936093091964,0.2104980200529098,-4.417675427248469e-06,0.0,0.000157457194291,0.0,0.0,8.767738342285156,0.0,0.0,0.0,0.2889043092727661,4.0,0.0,1.0
408360,293.0936889648437,297.1499938964844,293.1499938964844,0.0645377337932586,-1653.8096923828125,304.1428527832031,0.6890823841094971,0.1077473536133766,0.097563162446022,293.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.5229122638702393,0.050000000745058,0.0484784767031669,293.0792541503906,297.1499938964844,293.1499938964844,0.1951305270195007,-3056.572021484375,304.139892578125,0.918590784072876,0.2576385736465454,0.1803546398878097,293.1117858886719,297.1499938964844,293.1499938964844,0.2100055664777755,-4384.84716796875,304.14422607421875,0.9393239617347716,0.2727359533309936,0.2586499452590942,293.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.5229122638702393,0.050000000745058,0.229961022734642,291.1303405761719,291.1499938964844,268.489990234375,267.0118408203125,283.0518493652344,293.5921630859375,290.13037109375,1.0,0.2173042148351669,0.8277080655097961,0.8277080655097961,1.0,1.0,-0.9780826568603516,0.4109624624252319,0.5671201348304749,0.1831060200929641,0.0,0.0,0.2978183031082153,34.47191619873047,46.0,-0.1185905262827873,-6979.5400390625,110.46092224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,305.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.865234375,18000.0,0.0,0.0,0.1557214260101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115563005208969,0.2115607261657714,-4.420134700922063e-06,0.0,0.0001580374519107,0.0,0.0,8.820165634155273,0.0,0.0,0.0,0.2891157865524292,4.0,0.0,1.0
408420,293.0929260253906,297.1499938964844,293.1499938964844,0.0659868717193603,-1679.392333984375,304.142822265625,0.6824327111244202,0.1093311235308647,0.0990732386708259,293.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.5146804451942444,0.050000000745058,0.04857187718153,293.07763671875,297.1499938964844,293.1499938964844,0.197243183851242,-3082.7744140625,304.1397399902344,0.9069464802742004,0.2597640454769134,0.1819037795066833,293.1107177734375,297.1499938964844,293.1499938964844,0.2112379372119903,-4405.21484375,304.14410400390625,0.9256073832511902,0.2739193737506866,0.2598554193973541,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.5146804451942444,0.050000000745058,0.2304040640592575,291.13043212890625,291.1499938964844,268.4700012207031,266.9967956542969,283.043212890625,293.6037902832031,290.1304931640625,1.0,0.2217574566602707,0.8275165557861328,0.8275165557861328,1.0,1.0,-0.9838449954986572,0.4136565625667572,0.5701884627342224,0.1839634478092193,0.0,0.0,0.3004210889339447,36.89580535888672,49.0,0.1244532018899917,-7029.61376953125,115.79976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,305.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.78515625,18000.0,0.0,0.0,0.1568940281867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136833220720291,0.2136877477169037,-4.425105089467252e-06,0.0,0.0001592274929862,0.0,0.0,8.925492286682129,0.0,0.0,0.0,0.289541095495224,4.0,0.0,1.0
408480,293.0929260253906,297.1499938964844,293.1499938964844,0.0659868717193603,-1679.392333984375,304.142822265625,0.6824327111244202,0.1093311235308647,0.0990732386708259,293.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.5146804451942444,0.050000000745058,0.04857187718153,293.07763671875,297.1499938964844,293.1499938964844,0.197243183851242,-3082.7744140625,304.1397399902344,0.9069464802742004,0.2597640454769134,0.1819037795066833,293.1107177734375,297.1499938964844,293.1499938964844,0.2112379372119903,-4405.21484375,304.14410400390625,0.9256073832511902,0.2739193737506866,0.2598554193973541,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.5146804451942444,0.050000000745058,0.2304040640592575,291.13043212890625,291.1499938964844,268.4700012207031,266.9967956542969,283.043212890625,293.6037902832031,290.1304931640625,1.0,0.2217574566602707,0.8275165557861328,0.8275165557861328,1.0,1.0,-0.9838449954986572,0.4136565625667572,0.5701884627342224,0.1839634478092193,0.0,0.0,0.3004210889339447,36.89580535888672,49.0,0.1244532018899917,-7029.61376953125,115.79976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,305.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.78515625,18000.0,0.0,0.0,0.1568940281867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136833220720291,0.2136877477169037,-4.425105089467252e-06,0.0,0.0001592274929862,0.0,0.0,8.925492286682129,0.0,0.0,0.0,0.289541095495224,4.0,0.0,1.0
408540,293.0922241210937,297.1499938964844,293.1499938964844,0.0674379244446754,-1705.15185546875,304.1427917480469,0.6759635210037231,0.1109202057123184,0.1005947515368461,293.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.5069811344146729,0.050000000745058,0.0486723259091377,293.0762023925781,297.1499938964844,293.1499938964844,0.1993647515773773,-3109.014892578125,304.1396179199219,0.8964396715164185,0.2618862390518188,0.183456689119339,293.1097412109375,297.1499938964844,293.1499938964844,0.2124900370836258,-4425.875,304.1439819335937,0.9123993515968324,0.2751163244247436,0.2610807418823242,293.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.5069811344146729,0.050000000745058,0.2308805584907531,291.13067626953125,291.1499938964844,268.45001220703125,266.98162841796875,283.0354309082031,293.6161193847656,290.1307373046875,1.0,0.2264003753662109,0.8273250460624695,0.8273250460624695,1.0,1.0,-0.9896979928016664,0.4163731336593628,0.5733248591423035,0.1848928034305572,0.0,0.0,0.3029826283454895,39.500587463378906,52.0,0.3283911049365997,-7079.6806640625,121.52302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,305.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.77734375,18000.0,0.0,0.0,0.1580971777439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158003598451614,0.2158048003911972,-4.430110493558459e-06,0.0,0.0001604485296411,0.0,0.0,9.030838012695312,0.0,0.0,0.0,0.2899671196937561,4.0,0.0,1.0
408600,293.0922241210937,297.1499938964844,293.1499938964844,0.0674379244446754,-1705.15185546875,304.1427917480469,0.6759635210037231,0.1109202057123184,0.1005947515368461,293.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.5069811344146729,0.050000000745058,0.0486723259091377,293.0762023925781,297.1499938964844,293.1499938964844,0.1993647515773773,-3109.014892578125,304.1396179199219,0.8964396715164185,0.2618862390518188,0.183456689119339,293.1097412109375,297.1499938964844,293.1499938964844,0.2124900370836258,-4425.875,304.1439819335937,0.9123993515968324,0.2751163244247436,0.2610807418823242,293.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.5069811344146729,0.050000000745058,0.2308805584907531,291.13067626953125,291.1499938964844,268.45001220703125,266.98162841796875,283.0354309082031,293.6161193847656,290.1307373046875,1.0,0.2264003753662109,0.8273250460624695,0.8273250460624695,1.0,1.0,-0.9896979928016664,0.4163731336593628,0.5733248591423035,0.1848928034305572,0.0,0.0,0.3029826283454895,39.500587463378906,52.0,0.3283911049365997,-7079.6806640625,121.52302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,305.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.77734375,18000.0,0.0,0.0,0.1580971777439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158003598451614,0.2158048003911972,-4.430110493558459e-06,0.0,0.0001604485296411,0.0,0.0,9.030838012695312,0.0,0.0,0.0,0.2899671196937561,4.0,0.0,1.0
408660,293.0915832519531,297.1499938964844,293.1499938964844,0.0688895583152771,-1731.0614013671875,304.1427917480469,0.6698556542396545,0.1125142648816108,0.1021260693669319,293.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.4998886585235595,0.050000000745058,0.0487783439457416,293.07501220703125,297.1499938964844,293.1499938964844,0.2014890909194946,-3135.21826171875,304.1395568847656,0.8865150213241577,0.2640001773834228,0.1850087642669677,293.1087951660156,297.1499938964844,293.1499938964844,0.2137601524591446,-4446.7998046875,304.14385986328125,0.9006773233413696,0.2763262689113617,0.2623239457607269,293.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.4998886585235595,0.050000000745058,0.2313834577798843,291.13104248046875,291.1499938964844,268.42999267578125,266.96630859375,283.02850341796875,293.6290588378906,290.131103515625,1.0,0.2311619073152542,0.8271145820617676,0.8271145820617676,1.0,1.0,-0.9956216812133788,0.4191024005413055,0.576519250869751,0.1858878433704376,0.0,0.0,0.3054873049259186,42.24850463867188,55.0,0.5132315158843994,-7129.5859375,127.56916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86041259765625,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1593206971883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178940176963806,0.2178984433412552,-4.43511771663907e-06,0.0,0.0001616902591194,0.0,0.0,9.135528564453123,0.0,0.0,0.0,0.290391057729721,4.0,0.0,1.0
408720,293.0915832519531,297.1499938964844,293.1499938964844,0.0688895583152771,-1731.0614013671875,304.1427917480469,0.6698556542396545,0.1125142648816108,0.1021260693669319,293.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.4998886585235595,0.050000000745058,0.0487783439457416,293.07501220703125,297.1499938964844,293.1499938964844,0.2014890909194946,-3135.21826171875,304.1395568847656,0.8865150213241577,0.2640001773834228,0.1850087642669677,293.1087951660156,297.1499938964844,293.1499938964844,0.2137601524591446,-4446.7998046875,304.14385986328125,0.9006773233413696,0.2763262689113617,0.2623239457607269,293.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.4998886585235595,0.050000000745058,0.2313834577798843,291.13104248046875,291.1499938964844,268.42999267578125,266.96630859375,283.02850341796875,293.6290588378906,290.131103515625,1.0,0.2311619073152542,0.8271145820617676,0.8271145820617676,1.0,1.0,-0.9956216812133788,0.4191024005413055,0.576519250869751,0.1858878433704376,0.0,0.0,0.3054873049259186,42.24850463867188,55.0,0.5132315158843994,-7129.5859375,127.56916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86041259765625,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1593206971883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178940176963806,0.2178984433412552,-4.43511771663907e-06,0.0,0.0001616902591194,0.0,0.0,9.135528564453123,0.0,0.0,0.0,0.290391057729721,4.0,0.0,1.0
408780,293.09100341796875,297.1499938964844,293.1499938964844,0.0703409612178802,-1757.10205078125,304.14276123046875,0.6641961932182312,0.1141131147742271,0.1036659479141235,293.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.4933375418186188,0.050000000745058,0.0488888099789619,293.0740051269531,297.1499938964844,293.1499938964844,0.2036114037036895,-3161.32666015625,304.1394958496094,0.8772038221359253,0.2661024034023285,0.1865563541650772,293.10791015625,297.1499938964844,293.1499938964844,0.2150474339723587,-4467.97412109375,304.1437683105469,0.8900620937347412,0.2775491178035736,0.2635838389396667,293.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.4933375418186188,0.050000000745058,0.2319074720144271,291.1315002441406,291.1499938964844,268.4100036621094,266.9508972167969,283.0223999023437,293.64263916015625,290.131591796875,1.0,0.2359906584024429,0.8269041776657104,0.8269041776657104,1.0,1.0,-1.001600980758667,0.4218394756317138,0.5797615051269531,0.1869457364082336,0.0,0.0,0.3079206049442291,45.111087799072266,58.0,0.653002917766571,-7179.17529296875,133.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,305.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96875,18000.0,0.0,0.0,0.1605545431375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199496924877166,0.2199541330337524,-4.440089469426312e-06,0.0,0.0001629424514248,0.0,0.0,9.238819122314451,0.0,0.0,0.0,0.2908098995685577,4.0,0.0,1.0
408840,293.09100341796875,297.1499938964844,293.1499938964844,0.0703409612178802,-1757.10205078125,304.14276123046875,0.6641961932182312,0.1141131147742271,0.1036659479141235,293.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.4933375418186188,0.050000000745058,0.0488888099789619,293.0740051269531,297.1499938964844,293.1499938964844,0.2036114037036895,-3161.32666015625,304.1394958496094,0.8772038221359253,0.2661024034023285,0.1865563541650772,293.10791015625,297.1499938964844,293.1499938964844,0.2150474339723587,-4467.97412109375,304.1437683105469,0.8900620937347412,0.2775491178035736,0.2635838389396667,293.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.4933375418186188,0.050000000745058,0.2319074720144271,291.1315002441406,291.1499938964844,268.4100036621094,266.9508972167969,283.0223999023437,293.64263916015625,290.131591796875,1.0,0.2359906584024429,0.8269041776657104,0.8269041776657104,1.0,1.0,-1.001600980758667,0.4218394756317138,0.5797615051269531,0.1869457364082336,0.0,0.0,0.3079206049442291,45.111087799072266,58.0,0.653002917766571,-7179.17529296875,133.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,305.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96875,18000.0,0.0,0.0,0.1605545431375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199496924877166,0.2199541330337524,-4.440089469426312e-06,0.0,0.0001629424514248,0.0,0.0,9.238819122314451,0.0,0.0,0.0,0.2908098995685577,4.0,0.0,1.0
408900,293.0907287597656,297.1499938964844,293.1499938964844,0.0710663720965385,-1770.166259765625,304.14276123046875,0.6615492701530457,0.1149142459034919,0.1044386997818946,293.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.4902198910713196,0.050000000745058,0.048945378512144,293.0735778808594,297.1499938964844,293.1499938964844,0.2046706974506378,-3174.33251953125,304.13946533203125,0.8728039860725403,0.2671481966972351,0.187327578663826,293.10748291015625,297.1499938964844,293.1499938964844,0.2156973481178283,-4478.65234375,304.1437072753906,0.8850218057632446,0.2781653106212616,0.2642196416854858,293.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.4902198910713196,0.050000000745058,0.232175812125206,291.1317749023437,291.1499938964844,268.3999938964844,266.943115234375,283.0196533203125,293.649658203125,290.1318664550781,1.0,0.2384160757064819,0.8267989158630371,0.8267989158630371,1.0,1.0,-1.0046072006225586,0.4232091903686523,0.5813979506492615,0.1874970197677612,0.0,0.0,0.3091078400611877,46.576881408691406,58.0,0.7051649689674377,-7203.82080078125,137.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,305.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.1611718386411667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209601700305938,0.2209646105766296,-4.442552835826064e-06,0.0,0.0001635689259273,0.0,0.0,9.289772987365724,0.0,0.0,0.0,0.2910166978836059,4.0,0.0,1.0
408960,293.0904541015625,297.1499938964844,293.1499938964844,0.0717914253473281,-1783.2557373046875,304.14276123046875,0.6590266227722168,0.1157163903117179,0.1052130758762359,293.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.4871740937232971,0.050000000745058,0.049002680927515,293.0732116699219,297.1499938964844,293.1499938964844,0.2057285010814666,-3187.303466796875,304.13946533203125,0.8685809373855591,0.2681904435157776,0.1880968809127807,293.1070861816406,297.1499938964844,293.1499938964844,0.2163510769605636,-4489.384765625,304.1436767578125,0.8801702260971069,0.2787844240665436,0.2648589611053467,293.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.4871740937232971,0.050000000745058,0.2324476242065429,291.1320495605469,291.1499938964844,268.3900146484375,266.9353332519531,283.01708984375,293.6568298339844,290.13214111328125,1.0,0.2408424615859985,0.8266820907592773,0.8266820907592773,1.0,1.0,-1.007622241973877,0.4245781004428863,0.583044171333313,0.1880616694688797,0.0,0.0,0.3102755844593048,48.06167602539063,61.0,0.7512635588645935,-7228.35693359375,140.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,305.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.161787748336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219589054584503,0.2219633609056472,-4.444998921826482e-06,0.0,0.0001641939888941,0.0,0.0,9.340250015258787,0.0,0.0,0.0,0.2912216484546661,4.0,0.0,1.0
409020,293.0899658203125,297.1499938964844,293.1499938964844,0.0732401683926582,-1809.502197265625,304.14276123046875,0.654347836971283,0.1173234954476356,0.1067661419510841,293.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.4811765849590301,0.050000000745058,0.0491191036999225,293.0726013183594,297.1499938964844,293.1499938964844,0.2078381031751632,-3213.122802734375,304.13946533203125,0.8606618642807007,0.2702626883983612,0.1896286606788635,293.1062927246094,297.1499938964844,293.1499938964844,0.2176696211099624,-4511.00830078125,304.1435852050781,0.8710420727729797,0.2800312340259552,0.2661475539207458,293.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.4811765849590301,0.050000000745058,0.2329998761415481,291.13262939453125,291.1499938964844,268.3699951171875,266.9196472167969,283.01251220703125,293.6715087890625,290.1327514648437,1.0,0.2456840425729751,0.8264484405517578,0.8264484405517578,1.0,1.0,-1.0136739015579224,0.4273137152194977,0.5863602161407471,0.189231589436531,0.0,0.0,0.3125492930412292,51.07859802246094,64.0,0.8189090490341187,-7277.06005859375,147.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,305.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.1630107462406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239173203706741,0.2239217758178711,-4.449828793440247e-06,0.0,0.0001654351799516,0.0,0.0,9.439567565917969,0.0,0.0,0.0,0.2916252613067627,4.0,0.0,1.0
409080,293.0899658203125,297.1499938964844,293.1499938964844,0.0732401683926582,-1809.502197265625,304.14276123046875,0.654347836971283,0.1173234954476356,0.1067661419510841,293.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.4811765849590301,0.050000000745058,0.0491191036999225,293.0726013183594,297.1499938964844,293.1499938964844,0.2078381031751632,-3213.122802734375,304.13946533203125,0.8606618642807007,0.2702626883983612,0.1896286606788635,293.1062927246094,297.1499938964844,293.1499938964844,0.2176696211099624,-4511.00830078125,304.1435852050781,0.8710420727729797,0.2800312340259552,0.2661475539207458,293.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.4811765849590301,0.050000000745058,0.2329998761415481,291.13262939453125,291.1499938964844,268.3699951171875,266.9196472167969,283.01251220703125,293.6715087890625,290.1327514648437,1.0,0.2456840425729751,0.8264484405517578,0.8264484405517578,1.0,1.0,-1.0136739015579224,0.4273137152194977,0.5863602161407471,0.189231589436531,0.0,0.0,0.3125492930412292,51.07859802246094,64.0,0.8189090490341187,-7277.06005859375,147.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,305.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.1630107462406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239173203706741,0.2239217758178711,-4.449828793440247e-06,0.0,0.0001654351799516,0.0,0.0,9.439567565917969,0.0,0.0,0.0,0.2916252613067627,4.0,0.0,1.0
409140,293.08953857421875,297.1499938964844,293.1499938964844,0.0746868848800659,-1835.828857421875,304.14276123046875,0.6501356959342957,0.118934080004692,0.108324185013771,293.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.4750812351703644,0.050000000745058,0.049237422645092,293.0721435546875,297.1499938964844,293.1499938964844,0.2099376171827316,-3238.75537109375,304.13946533203125,0.85341876745224,0.272316962480545,0.1911495327949524,293.1055603027344,297.1499938964844,293.1499938964844,0.2190026193857193,-4532.83642578125,304.1434936523437,0.8626695275306702,0.2812891006469726,0.2674486339092254,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.4750812351703644,0.050000000745058,0.2335611283779144,291.1332397460937,291.1499938964844,268.3500061035156,266.90380859375,283.0086669921875,293.6867370605469,290.1333312988281,1.0,0.2504920363426208,0.8262147903442383,0.8262147903442383,1.0,1.0,-1.0197465419769287,0.4300436675548553,0.5897029042243958,0.190452754497528,0.0,0.0,0.3147402107715606,54.14507293701172,67.0,0.8421066403388977,-7325.21484375,154.1124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485107421875,305.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.1642152070999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258204817771911,0.2258249372243881,-4.454564532352379e-06,0.0,0.0001666575553826,0.0,0.0,9.536511421203612,0.0,0.0,0.0,0.2920196056365967,4.0,0.0,1.0
409200,293.08953857421875,297.1499938964844,293.1499938964844,0.0746868848800659,-1835.828857421875,304.14276123046875,0.6501356959342957,0.118934080004692,0.108324185013771,293.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.4750812351703644,0.050000000745058,0.049237422645092,293.0721435546875,297.1499938964844,293.1499938964844,0.2099376171827316,-3238.75537109375,304.13946533203125,0.85341876745224,0.272316962480545,0.1911495327949524,293.1055603027344,297.1499938964844,293.1499938964844,0.2190026193857193,-4532.83642578125,304.1434936523437,0.8626695275306702,0.2812891006469726,0.2674486339092254,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.4750812351703644,0.050000000745058,0.2335611283779144,291.1332397460937,291.1499938964844,268.3500061035156,266.90380859375,283.0086669921875,293.6867370605469,290.1333312988281,1.0,0.2504920363426208,0.8262147903442383,0.8262147903442383,1.0,1.0,-1.0197465419769287,0.4300436675548553,0.5897029042243958,0.190452754497528,0.0,0.0,0.3147402107715606,54.14507293701172,67.0,0.8421066403388977,-7325.21484375,154.1124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485107421875,305.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.1642152070999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258204817771911,0.2258249372243881,-4.454564532352379e-06,0.0,0.0001666575553826,0.0,0.0,9.536511421203612,0.0,0.0,0.0,0.2920196056365967,4.0,0.0,1.0
409260,293.0891418457031,297.1499938964844,293.1499938964844,0.0761313065886497,-1862.2236328125,304.14276123046875,0.6463541984558105,0.1205477267503738,0.1098863333463668,293.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.4686055183410644,0.050000000745058,0.0493571013212204,293.07183837890625,297.1499938964844,293.1499938964844,0.212025299668312,-3264.18212890625,304.1394958496094,0.8468019962310791,0.2743518948554992,0.1926581412553787,293.1048583984375,297.1499938964844,293.1499938964844,0.2203492671251297,-4554.8564453125,304.1434326171875,0.8550145626068115,0.2825573980808258,0.2687609791755676,293.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.4686055183410644,0.050000000745058,0.2341288328170776,291.13385009765625,291.1499938964844,268.3299865722656,266.8878173828125,283.0054626464844,293.702392578125,290.1339416503906,1.0,0.2552494406700134,0.8259643912315369,0.8259643912315369,1.0,1.0,-1.0258322954177856,0.4327641129493713,0.5930682420730591,0.1917204856872558,0.0,0.0,0.3168510198593139,57.24751663208008,55.0,0.8403549790382385,-7372.78564453125,161.17135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,305.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1653945595026016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276689410209655,0.2276734113693237,-4.459199772099964e-06,0.0,0.0001678544504102,0.0,0.0,9.631071090698242,0.0,0.0,0.0,0.2924045920372009,4.0,0.0,1.0
409320,293.0891418457031,297.1499938964844,293.1499938964844,0.0761313065886497,-1862.2236328125,304.14276123046875,0.6463541984558105,0.1205477267503738,0.1098863333463668,293.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.4686055183410644,0.050000000745058,0.0493571013212204,293.07183837890625,297.1499938964844,293.1499938964844,0.212025299668312,-3264.18212890625,304.1394958496094,0.8468019962310791,0.2743518948554992,0.1926581412553787,293.1048583984375,297.1499938964844,293.1499938964844,0.2203492671251297,-4554.8564453125,304.1434326171875,0.8550145626068115,0.2825573980808258,0.2687609791755676,293.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.4686055183410644,0.050000000745058,0.2341288328170776,291.13385009765625,291.1499938964844,268.3299865722656,266.8878173828125,283.0054626464844,293.702392578125,290.1339416503906,1.0,0.2552494406700134,0.8259643912315369,0.8259643912315369,1.0,1.0,-1.0258322954177856,0.4327641129493713,0.5930682420730591,0.1917204856872558,0.0,0.0,0.3168510198593139,57.24751663208008,55.0,0.8403549790382385,-7372.78564453125,161.17135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,305.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1653945595026016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276689410209655,0.2276734113693237,-4.459199772099964e-06,0.0,0.0001678544504102,0.0,0.0,9.631071090698242,0.0,0.0,0.0,0.2924045920372009,4.0,0.0,1.0
409380,293.088623046875,297.1499938964844,293.1499938964844,0.0774510130286216,-1886.3890380859373,304.1429748535156,0.6507582664489746,0.1221911683678627,0.1113238856196403,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.4702220857143402,0.050000000745058,0.0493280179798603,293.0714416503906,297.1499938964844,293.1499938964844,0.2139583528041839,-3287.605224609375,304.1398010253906,0.8508472442626953,0.2764093279838562,0.1940600425004959,293.1040954589844,297.1499938964844,293.1499938964844,0.2215540111064911,-4574.43115234375,304.14361572265625,0.8583717346191406,0.2838553786277771,0.2699447572231293,293.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.4702220857143402,0.050000000745058,0.233990877866745,291.1354064941406,291.1499938964844,268.3099975585937,266.8717041015625,283.0027160644531,293.71783447265625,290.13580322265625,1.0,0.2543246746063232,0.8257139325141907,0.8257139325141907,1.0,1.0,-1.0304614305496216,0.4348470270633697,0.5956144332885742,0.1926355212926864,0.0,0.0,0.3187218904495239,56.5653076171875,43.0,2.7512340545654297,-7414.958984375,161.2592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,305.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1665390431880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293980717658996,0.2294025421142578,-4.46369131168467e-06,0.0,0.0001690159551799,0.0,0.0,9.72014331817627,0.0,0.0,0.0,0.2927674353122711,4.0,0.0,1.0
409440,293.088623046875,297.1499938964844,293.1499938964844,0.0774510130286216,-1886.3890380859373,304.1429748535156,0.6507582664489746,0.1221911683678627,0.1113238856196403,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.4702220857143402,0.050000000745058,0.0493280179798603,293.0714416503906,297.1499938964844,293.1499938964844,0.2139583528041839,-3287.605224609375,304.1398010253906,0.8508472442626953,0.2764093279838562,0.1940600425004959,293.1040954589844,297.1499938964844,293.1499938964844,0.2215540111064911,-4574.43115234375,304.14361572265625,0.8583717346191406,0.2838553786277771,0.2699447572231293,293.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.4702220857143402,0.050000000745058,0.233990877866745,291.1354064941406,291.1499938964844,268.3099975585937,266.8717041015625,283.0027160644531,293.71783447265625,290.13580322265625,1.0,0.2543246746063232,0.8257139325141907,0.8257139325141907,1.0,1.0,-1.0304614305496216,0.4348470270633697,0.5956144332885742,0.1926355212926864,0.0,0.0,0.3187218904495239,56.5653076171875,43.0,2.7512340545654297,-7414.958984375,161.2592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,305.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1665390431880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293980717658996,0.2294025421142578,-4.46369131168467e-06,0.0,0.0001690159551799,0.0,0.0,9.72014331817627,0.0,0.0,0.0,0.2927674353122711,4.0,0.0,1.0
409500,293.0882873535156,297.1499938964844,293.1499938964844,0.0780776143074035,-1897.876220703125,304.14312744140625,0.6557958126068115,0.1230322495102882,0.1120140850543975,293.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366882324219,0.4736150801181793,0.050000000745058,0.0492651723325252,293.0711364746094,297.1499938964844,293.1499938964844,0.2148845642805099,-3298.79345703125,304.13995361328125,0.8564801812171936,0.2774624824523926,0.1947413235902786,293.1036682128906,297.1499938964844,293.1499938964844,0.2221101075410843,-4583.427734375,304.1437683105469,0.8637394309043884,0.2845227420330047,0.2705050706863403,293.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366882324219,0.4736150801181793,0.050000000745058,0.2336927652359008,291.1370544433594,291.1499938964844,268.29998779296875,266.86358642578125,283.0011291503906,293.7248840332031,290.1374816894531,1.0,0.2523058354854584,0.8255887031555176,0.8255887031555176,1.0,1.0,-1.0323469638824463,0.4357010424137115,0.5966459512710571,0.1929875016212463,0.0,0.0,0.3194197416305542,54.99575424194336,43.0,3.6752617359161377,-7432.5146484375,159.02549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589172363281,305.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.167088121175766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300888746976852,0.2300933450460434,-4.465680376597447e-06,0.0,0.0001695732062216,0.0,0.0,9.75621509552002,0.0,0.0,0.0,0.2929160892963409,4.0,0.0,1.0
