time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.08795166015625,297.1499938964844,293.1499938964844,0.0786916092038154,-1909.14892578125,304.14324951171875,0.6626060605049133,0.1238832026720047,0.1126913055777549,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.4781408011913299,0.050000000745058,0.0491783060133457,293.07080078125,297.1499938964844,293.1499938964844,0.2158010751008987,-3309.8564453125,304.1401062011719,0.8643253445625305,0.278528481721878,0.195414736866951,293.1031799316406,297.1499938964844,293.1499938964844,0.2226535826921463,-4592.21533203125,304.1439208984375,0.8713442087173462,0.2852009832859039,0.2710520923137665,293.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.4781408011913299,0.050000000745058,0.2332807183265686,291.138671875,291.1499938964844,268.2900085449219,266.8554382324219,282.9994506835937,293.7315979003906,290.1390686035156,1.0,0.2494340240955352,0.8254615068435669,0.8254615068435669,1.0,1.0,-1.034026026725769,0.4364635050296783,0.5975624918937683,0.1932915896177292,0.0,0.0,0.3200107514858246,52.815521240234375,31.0,4.000341892242432,-7448.00830078125,155.65231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,305.146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1676143109798431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306623607873916,0.2306668311357498,-4.467374310479499e-06,0.0,0.0001701072178548,0.0,0.0,9.786288261413574,0.0,0.0,0.0,0.2930410504341125,4.0,0.0,1.0
409620,293.0871887207031,297.1499938964844,293.1499938964844,0.0798911303281784,-1931.2205810546875,304.1434936523437,0.6819742918014526,0.1256085336208343,0.1140156164765358,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.4900375008583069,0.050000000745058,0.0489485785365104,293.0700378417969,297.1499938964844,293.1499938964844,0.2176148295402526,-3331.73095703125,304.140380859375,0.8871474862098694,0.280689924955368,0.1967429965734481,293.1022033691406,297.1499938964844,293.1499938964844,0.2237173318862915,-4609.4140625,304.1441650390625,0.893662691116333,0.2865857183933258,0.2721183896064758,293.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.4900375008583069,0.050000000745058,0.2321909815073013,291.1415710449219,291.1499938964844,268.2699890136719,266.8390197753906,282.9958801269531,293.744140625,290.14190673828125,1.0,0.2415517121553421,0.8252070546150208,0.8252070546150208,1.0,1.0,-1.036906123161316,0.4377747476100921,0.5991314053535461,0.1937948316335678,0.0,0.0,0.3209373950958252,47.03145980834961,25.0,3.958333730697632,-7475.06640625,146.23330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87896728515625,305.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51171875,18000.0,0.0,0.0,0.1685802787542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315681427717209,0.231572613120079,-4.47004731540801e-06,0.0,0.0001710875512799,0.0,0.0,9.833849906921388,0.0,0.0,0.0,0.2932386100292206,4.0,0.0,1.0
409680,293.0871887207031,297.1499938964844,293.1499938964844,0.0798911303281784,-1931.2205810546875,304.1434936523437,0.6819742918014526,0.1256085336208343,0.1140156164765358,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.4900375008583069,0.050000000745058,0.0489485785365104,293.0700378417969,297.1499938964844,293.1499938964844,0.2176148295402526,-3331.73095703125,304.140380859375,0.8871474862098694,0.280689924955368,0.1967429965734481,293.1022033691406,297.1499938964844,293.1499938964844,0.2237173318862915,-4609.4140625,304.1441650390625,0.893662691116333,0.2865857183933258,0.2721183896064758,293.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.4900375008583069,0.050000000745058,0.2321909815073013,291.1415710449219,291.1499938964844,268.2699890136719,266.8390197753906,282.9958801269531,293.744140625,290.14190673828125,1.0,0.2415517121553421,0.8252070546150208,0.8252070546150208,1.0,1.0,-1.036906123161316,0.4377747476100921,0.5991314053535461,0.1937948316335678,0.0,0.0,0.3209373950958252,47.03145980834961,25.0,3.958333730697632,-7475.06640625,146.23330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87896728515625,305.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51171875,18000.0,0.0,0.0,0.1685802787542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315681427717209,0.231572613120079,-4.47004731540801e-06,0.0,0.0001710875512799,0.0,0.0,9.833849906921388,0.0,0.0,0.0,0.2932386100292206,4.0,0.0,1.0
409740,293.0864562988281,297.1499938964844,293.1499938964844,0.0811082422733306,-1953.6961669921875,304.1436462402344,0.7049499154090881,0.1273477226495742,0.1153587326407432,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.5036831498146057,0.050000000745058,0.0487196445465087,293.0693054199219,297.1499938964844,293.1499938964844,0.219462513923645,-3354.0146484375,304.1405029296875,0.9152076840400696,0.2828627228736877,0.1980868279933929,293.1012268066406,297.1499938964844,293.1499938964844,0.2248203456401825,-4627.29150390625,304.1442565917969,0.921761691570282,0.2879945039749145,0.2732127010822296,293.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.5036831498146057,0.050000000745058,0.2311050146818161,291.14373779296875,291.1499938964844,268.25,266.82244873046875,282.9923400878906,293.7561950683594,290.1438903808594,1.0,0.2336294800043106,0.8249526023864746,0.8249526023864746,1.0,1.0,-1.0398660898208618,0.4391084313392639,0.6007576584815979,0.1943528801202774,0.0,0.0,0.3216142356395721,41.26926040649414,25.0,2.7384421825408936,-7499.62841796875,136.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1694145649671554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322133034467697,0.2322177737951278,-4.471957709029084e-06,0.0,0.0001719342399155,0.0,0.0,9.867792129516602,0.0,0.0,0.0,0.2933799624443054,4.0,0.0,1.0
409800,293.0864562988281,297.1499938964844,293.1499938964844,0.0811082422733306,-1953.6961669921875,304.1436462402344,0.7049499154090881,0.1273477226495742,0.1153587326407432,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.5036831498146057,0.050000000745058,0.0487196445465087,293.0693054199219,297.1499938964844,293.1499938964844,0.219462513923645,-3354.0146484375,304.1405029296875,0.9152076840400696,0.2828627228736877,0.1980868279933929,293.1012268066406,297.1499938964844,293.1499938964844,0.2248203456401825,-4627.29150390625,304.1442565917969,0.921761691570282,0.2879945039749145,0.2732127010822296,293.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.5036831498146057,0.050000000745058,0.2311050146818161,291.14373779296875,291.1499938964844,268.25,266.82244873046875,282.9923400878906,293.7561950683594,290.1438903808594,1.0,0.2336294800043106,0.8249526023864746,0.8249526023864746,1.0,1.0,-1.0398660898208618,0.4391084313392639,0.6007576584815979,0.1943528801202774,0.0,0.0,0.3216142356395721,41.26926040649414,25.0,2.7384421825408936,-7499.62841796875,136.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1694145649671554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322133034467697,0.2322177737951278,-4.471957709029084e-06,0.0,0.0001719342399155,0.0,0.0,9.867792129516602,0.0,0.0,0.0,0.2933799624443054,4.0,0.0,1.0
409860,293.0858764648437,297.1499938964844,293.1499938964844,0.0823787972331047,-1977.2498779296875,304.1436462402344,0.7244176268577576,0.1290781795978546,0.1167540252208709,293.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5165415406227112,0.050000000745058,0.0485492758452892,293.0688171386719,297.1499938964844,293.1499938964844,0.221378743648529,-3377.1328125,304.1404724121094,0.9430544376373292,0.2850068211555481,0.1994603127241134,293.1003723144531,297.1499938964844,293.1499938964844,0.2260172814130783,-4646.75537109375,304.1441955566406,0.9486851692199708,0.2894079089164734,0.27437424659729,293.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5165415406227112,0.050000000745058,0.2302968651056289,291.1443176269531,291.1499938964844,268.2300109863281,266.80572509765625,282.9893493652344,293.76885986328125,290.1443176269531,1.0,0.2278361469507217,0.824710488319397,0.824710488319397,1.0,1.0,-1.043408751487732,0.4406802058219909,0.6027284860610962,0.1951065808534622,0.0,0.0,0.3223146498203277,36.99866485595703,25.0,0.8489271402359009,-7525.90673828125,130.14173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.1701163053512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328162491321563,0.2328207194805145,-4.473514763958519e-06,0.0,0.0001726464251987,0.0,0.0,9.899070739746094,0.0,0.0,0.0,0.2935084402561188,4.0,0.0,1.0
409920,293.0858764648437,297.1499938964844,293.1499938964844,0.0823787972331047,-1977.2498779296875,304.1436462402344,0.7244176268577576,0.1290781795978546,0.1167540252208709,293.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5165415406227112,0.050000000745058,0.0485492758452892,293.0688171386719,297.1499938964844,293.1499938964844,0.221378743648529,-3377.1328125,304.1404724121094,0.9430544376373292,0.2850068211555481,0.1994603127241134,293.1003723144531,297.1499938964844,293.1499938964844,0.2260172814130783,-4646.75537109375,304.1441955566406,0.9486851692199708,0.2894079089164734,0.27437424659729,293.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5165415406227112,0.050000000745058,0.2302968651056289,291.1443176269531,291.1499938964844,268.2300109863281,266.80572509765625,282.9893493652344,293.76885986328125,290.1443176269531,1.0,0.2278361469507217,0.824710488319397,0.824710488319397,1.0,1.0,-1.043408751487732,0.4406802058219909,0.6027284860610962,0.1951065808534622,0.0,0.0,0.3223146498203277,36.99866485595703,25.0,0.8489271402359009,-7525.90673828125,130.14173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.1701163053512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328162491321563,0.2328207194805145,-4.473514763958519e-06,0.0,0.0001726464251987,0.0,0.0,9.899070739746094,0.0,0.0,0.0,0.2935084402561188,4.0,0.0,1.0
409980,293.0854187011719,297.1499938964844,293.1499938964844,0.0836793482303619,-2001.42724609375,304.1435852050781,0.7406809329986572,0.1307956725358963,0.1181788444519043,293.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5283297300338745,0.050000000745058,0.0484230779111385,293.068603515625,297.1499938964844,293.1499938964844,0.2233199030160904,-3400.521240234375,304.1404113769531,0.965852439403534,0.2871085107326507,0.2008370608091354,293.099609375,297.1499938964844,293.1499938964844,0.227274864912033,-4667.21337890625,304.1440124511719,0.9701276421546936,0.2908186316490173,0.2755777537822723,293.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5283297300338745,0.050000000745058,0.2296982258558273,291.1439514160156,291.1499938964844,268.2099914550781,266.7888488769531,282.9872741699219,293.7826538085937,290.1438903808594,1.0,0.2235492169857025,0.8244683146476746,0.8244683146476746,1.0,1.0,-1.0473456382751465,0.4424085617065429,0.6049370765686035,0.1960046142339706,0.0,0.0,0.323143869638443,33.85258483886719,28.0,-0.3122471868991852,-7554.85302734375,125.51610565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,305.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.1707085222005844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335237115621566,0.2335281819105148,-4.475203240872361e-06,0.0,0.0001732474484015,0.0,0.0,9.935523986816406,0.0,0.0,0.0,0.2936561703681946,4.0,0.0,1.0
410040,293.0854187011719,297.1499938964844,293.1499938964844,0.0836793482303619,-2001.42724609375,304.1435852050781,0.7406809329986572,0.1307956725358963,0.1181788444519043,293.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5283297300338745,0.050000000745058,0.0484230779111385,293.068603515625,297.1499938964844,293.1499938964844,0.2233199030160904,-3400.521240234375,304.1404113769531,0.965852439403534,0.2871085107326507,0.2008370608091354,293.099609375,297.1499938964844,293.1499938964844,0.227274864912033,-4667.21337890625,304.1440124511719,0.9701276421546936,0.2908186316490173,0.2755777537822723,293.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5283297300338745,0.050000000745058,0.2296982258558273,291.1439514160156,291.1499938964844,268.2099914550781,266.7888488769531,282.9872741699219,293.7826538085937,290.1438903808594,1.0,0.2235492169857025,0.8244683146476746,0.8244683146476746,1.0,1.0,-1.0473456382751465,0.4424085617065429,0.6049370765686035,0.1960046142339706,0.0,0.0,0.323143869638443,33.85258483886719,28.0,-0.3122471868991852,-7554.85302734375,125.51610565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,305.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.1707085222005844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335237115621566,0.2335281819105148,-4.475203240872361e-06,0.0,0.0001732474484015,0.0,0.0,9.935523986816406,0.0,0.0,0.0,0.2936561703681946,4.0,0.0,1.0
410100,293.0852355957031,297.1499938964844,293.1499938964844,0.084344744682312,-2013.818359375,304.1435546875,0.7470918297767639,0.1316501498222351,0.1189083084464073,293.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437072753906,0.5327114462852478,0.050000000745058,0.0483817085623741,293.0685729980469,297.1499938964844,293.1499938964844,0.2243014425039291,-3412.333984375,304.140380859375,0.973638951778412,0.2881436347961426,0.2015309482812881,293.0992736816406,297.1499938964844,293.1499938964844,0.2279273867607116,-4677.826171875,304.1439208984375,0.977327287197113,0.291522741317749,0.276200383901596,293.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437072753906,0.5327114462852478,0.050000000745058,0.2295019924640655,291.1436462402344,291.1499938964844,268.20001220703125,266.78033447265625,282.98651123046875,293.7899169921875,290.1435852050781,1.0,0.2223216146230697,0.8243472576141357,0.8243472576141357,1.0,1.0,-1.0495160818099976,0.4433553814888,0.6061607003211975,0.1965209543704986,0.0,0.0,0.3235969245433807,32.83281707763672,28.0,-0.7055888175964355,-7570.22998046875,124.22637939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,305.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1709727793931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339139133691787,0.2339183837175369,-4.476142748899292e-06,0.0,0.0001735156401991,0.0,0.0,9.955666542053224,0.0,0.0,0.0,0.2937377989292145,4.0,0.0,1.0
410160,293.0850830078125,297.1499938964844,293.1499938964844,0.0850192531943321,-2026.3927001953125,304.1434936523437,0.7521527409553528,0.1325006633996963,0.1196471080183982,293.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432800292969,0.5358445048332214,0.050000000745058,0.0483536534011364,293.0686340332031,297.1499938964844,293.1499938964844,0.2252894043922424,-3424.21484375,304.14031982421875,0.9791544675827026,0.2891662120819092,0.202226310968399,293.0989685058594,297.1499938964844,293.1499938964844,0.22859588265419,-4688.6962890625,304.143798828125,0.9823489785194396,0.2922250628471374,0.2768348455429077,293.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432800292969,0.5358445048332214,0.050000000745058,0.2293689101934433,291.1431884765625,291.1499938964844,268.19000244140625,266.7718200683594,282.98602294921875,293.7974853515625,290.14306640625,1.0,0.2215828895568847,0.8242163062095642,0.8242163062095642,1.0,1.0,-1.0518054962158203,0.4443496167659759,0.607455849647522,0.197078138589859,0.0,0.0,0.3240984380245209,32.15202713012695,31.0,-1.1370433568954468,-7586.17919921875,123.56623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.1712216138839721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343368232250213,0.2343412935733795,-4.477149104786804e-06,0.0,0.000173768174136,0.0,0.0,9.977489471435549,0.0,0.0,0.0,0.2938263118267059,4.0,0.0,1.0
410220,293.0848388671875,297.1499938964844,293.1499938964844,0.0863864123821258,-2051.9111328125,304.14337158203125,0.7586100101470947,0.1341921538114547,0.1211445778608322,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.538793683052063,0.050000000745058,0.0483282916247844,293.0688781738281,297.1499938964844,293.1499938964844,0.2272701412439346,-3447.997314453125,304.1402587890625,0.985074520111084,0.2911764979362488,0.2036148011684417,293.09844970703125,297.1499938964844,293.1499938964844,0.2299661636352539,-4710.95703125,304.1435852050781,0.98750638961792,0.2936254441738128,0.2781301438808441,293.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.538793683052063,0.050000000745058,0.2292485982179641,291.1419982910156,291.1499938964844,268.1700134277344,266.7546081542969,282.9856262207031,293.8134460449219,290.1418762207031,1.0,0.2213355749845504,0.8239544034004211,0.8239544034004211,1.0,1.0,-1.0566492080688477,0.4464440047740936,0.6102051734924316,0.1982892900705337,0.0,0.0,0.3252462148666382,31.573204040527344,34.0,-1.565310001373291,-7619.923828125,123.70696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1716914474964141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353170812129974,0.2353215515613556,-4.479465133044869e-06,0.0,0.0001742449967423,0.0,0.0,10.028101921081545,0.0,0.0,0.0,0.2940311133861542,4.0,0.0,1.0
410280,293.0848388671875,297.1499938964844,293.1499938964844,0.0863864123821258,-2051.9111328125,304.14337158203125,0.7586100101470947,0.1341921538114547,0.1211445778608322,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.538793683052063,0.050000000745058,0.0483282916247844,293.0688781738281,297.1499938964844,293.1499938964844,0.2272701412439346,-3447.997314453125,304.1402587890625,0.985074520111084,0.2911764979362488,0.2036148011684417,293.09844970703125,297.1499938964844,293.1499938964844,0.2299661636352539,-4710.95703125,304.1435852050781,0.98750638961792,0.2936254441738128,0.2781301438808441,293.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.538793683052063,0.050000000745058,0.2292485982179641,291.1419982910156,291.1499938964844,268.1700134277344,266.7546081542969,282.9856262207031,293.8134460449219,290.1418762207031,1.0,0.2213355749845504,0.8239544034004211,0.8239544034004211,1.0,1.0,-1.0566492080688477,0.4464440047740936,0.6102051734924316,0.1982892900705337,0.0,0.0,0.3252462148666382,31.573204040527344,34.0,-1.565310001373291,-7619.923828125,123.70696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1716914474964141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353170812129974,0.2353215515613556,-4.479465133044869e-06,0.0,0.0001742449967423,0.0,0.0,10.028101921081545,0.0,0.0,0.0,0.2940311133861542,4.0,0.0,1.0
410340,293.084716796875,297.1499938964844,293.1499938964844,0.087778091430664,-2077.9345703125,304.1432800292969,0.7606255412101746,0.1358682662248611,0.1226617395877838,293.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5378597974777222,0.050000000745058,0.048336174339056,293.0693359375,297.1499938964844,293.1499938964844,0.2292664349079132,-3471.93359375,304.1401672363281,0.9857358932495116,0.2931390702724457,0.2049956321716308,293.0980224609375,297.1499938964844,293.1499938964844,0.2313889116048813,-4734.06005859375,304.1433410644531,0.9876071810722352,0.2950181066989898,0.2794527411460876,293.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5378597974777222,0.050000000745058,0.2292860001325607,291.13983154296875,291.1499938964844,268.1499938964844,266.7372131347656,282.97625732421875,293.81396484375,290.1392822265625,1.0,0.2224214375019073,0.8236925005912781,0.8236925005912781,1.0,1.0,-1.0617692470550537,0.4486475884914398,0.6131216883659363,0.1996075958013534,0.0,0.0,0.3267068564891815,31.84091567993164,37.0,-4.174506664276123,-7658.69384765625,125.44337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1721543818712234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365029901266098,0.2365074753761291,-4.4822259042121004e-06,0.0,0.0001747148198774,0.0,0.0,10.089364051818848,0.0,0.0,0.0,0.2942799627780914,4.0,0.0,1.0
410400,293.084716796875,297.1499938964844,293.1499938964844,0.087778091430664,-2077.9345703125,304.1432800292969,0.7606255412101746,0.1358682662248611,0.1226617395877838,293.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5378597974777222,0.050000000745058,0.048336174339056,293.0693359375,297.1499938964844,293.1499938964844,0.2292664349079132,-3471.93359375,304.1401672363281,0.9857358932495116,0.2931390702724457,0.2049956321716308,293.0980224609375,297.1499938964844,293.1499938964844,0.2313889116048813,-4734.06005859375,304.1433410644531,0.9876071810722352,0.2950181066989898,0.2794527411460876,293.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5378597974777222,0.050000000745058,0.2292860001325607,291.13983154296875,291.1499938964844,268.1499938964844,266.7372131347656,282.97625732421875,293.81396484375,290.1392822265625,1.0,0.2224214375019073,0.8236925005912781,0.8236925005912781,1.0,1.0,-1.0617692470550537,0.4486475884914398,0.6131216883659363,0.1996075958013534,0.0,0.0,0.3267068564891815,31.84091567993164,37.0,-4.174506664276123,-7658.69384765625,125.44337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1721543818712234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365029901266098,0.2365074753761291,-4.4822259042121004e-06,0.0,0.0001747148198774,0.0,0.0,10.089364051818848,0.0,0.0,0.0,0.2942799627780914,4.0,0.0,1.0
410460,293.0848083496094,297.1499938964844,293.1499938964844,0.0891811326146125,-2104.222412109375,304.1431884765625,0.759148895740509,0.1375029981136322,0.124172031879425,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.5340197086334229,0.050000000745058,0.0483697429299354,293.0694274902344,297.1499938964844,293.1499938964844,0.2313494831323623,-3496.9140625,304.1399841308594,0.9825651049613952,0.2951624095439911,0.2064033150672912,293.09820556640625,297.1499938964844,293.1499938964844,0.2328248172998428,-4757.357421875,304.1431884765625,0.9838611483573914,0.29630047082901,0.2807356119155884,293.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.5340197086334229,0.050000000745058,0.2294452339410781,291.135009765625,291.1499938964844,268.1300048828125,266.7196350097656,282.9620361328125,293.80535888671875,290.1346130371094,1.0,0.2245155125856399,0.8234058618545532,0.8234058618545532,1.0,1.0,-1.0670428276062012,0.4509091079235077,0.6161336898803711,0.2009886503219604,0.0,0.0,0.3290496170520782,32.76185989379883,40.0,-5.373827934265137,-7708.4951171875,128.41790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,305.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.91015625,18000.0,0.0,0.0,0.172669842839241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238426074385643,0.2384305745363235,-4.4863513721793424e-06,0.0,0.0001752379466779,0.0,0.0,10.188230514526367,0.0,0.0,0.0,0.2946766912937164,4.0,0.0,1.0
410520,293.0848083496094,297.1499938964844,293.1499938964844,0.0891811326146125,-2104.222412109375,304.1431884765625,0.759148895740509,0.1375029981136322,0.124172031879425,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.5340197086334229,0.050000000745058,0.0483697429299354,293.0694274902344,297.1499938964844,293.1499938964844,0.2313494831323623,-3496.9140625,304.1399841308594,0.9825651049613952,0.2951624095439911,0.2064033150672912,293.09820556640625,297.1499938964844,293.1499938964844,0.2328248172998428,-4757.357421875,304.1431884765625,0.9838611483573914,0.29630047082901,0.2807356119155884,293.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.5340197086334229,0.050000000745058,0.2294452339410781,291.135009765625,291.1499938964844,268.1300048828125,266.7196350097656,282.9620361328125,293.80535888671875,290.1346130371094,1.0,0.2245155125856399,0.8234058618545532,0.8234058618545532,1.0,1.0,-1.0670428276062012,0.4509091079235077,0.6161336898803711,0.2009886503219604,0.0,0.0,0.3290496170520782,32.76185989379883,40.0,-5.373827934265137,-7708.4951171875,128.41790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,305.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.91015625,18000.0,0.0,0.0,0.172669842839241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238426074385643,0.2384305745363235,-4.4863513721793424e-06,0.0,0.0001752379466779,0.0,0.0,10.188230514526367,0.0,0.0,0.0,0.2946766912937164,4.0,0.0,1.0
410580,293.0850830078125,297.1499938964844,293.1499938964844,0.0905517041683197,-2129.875732421875,304.1431579589844,0.755241870880127,0.1390984207391739,0.1256622970104217,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325378417969,0.5282735824584961,0.050000000745058,0.0484234690666198,293.0689392089844,297.1499938964844,293.1499938964844,0.2335461229085922,-3523.196533203125,304.1396484375,0.9765952825546264,0.2973004281520843,0.2079202532768249,293.0991516113281,297.1499938964844,293.1499938964844,0.2340840995311737,-4777.64013671875,304.14337158203125,0.9769874811172484,0.297420859336853,0.2818758487701416,293.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325378417969,0.5282735824584961,0.050000000745058,0.2297000885009765,291.1322631835937,291.1499938964844,268.1099853515625,266.7018127441406,282.94793701171875,293.796875,290.13201904296875,1.0,0.2273701280355453,0.8231191635131836,0.8231191635131836,1.0,1.0,-1.072391152381897,0.4532003998756408,0.6191908121109009,0.2024028301239013,0.0,0.0,0.3316119313240051,34.19478988647461,43.0,-3.957780122756958,-7761.50537109375,132.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.201171875,18000.0,0.0,0.0,0.1733015030622482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407181859016418,0.2407226711511612,-4.491943400353193e-06,0.0,0.0001758790021995,0.0,0.0,10.307979583740234,0.0,0.0,0.0,0.295161485671997,4.0,0.0,1.0
410640,293.0850830078125,297.1499938964844,293.1499938964844,0.0905517041683197,-2129.875732421875,304.1431579589844,0.755241870880127,0.1390984207391739,0.1256622970104217,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325378417969,0.5282735824584961,0.050000000745058,0.0484234690666198,293.0689392089844,297.1499938964844,293.1499938964844,0.2335461229085922,-3523.196533203125,304.1396484375,0.9765952825546264,0.2973004281520843,0.2079202532768249,293.0991516113281,297.1499938964844,293.1499938964844,0.2340840995311737,-4777.64013671875,304.14337158203125,0.9769874811172484,0.297420859336853,0.2818758487701416,293.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325378417969,0.5282735824584961,0.050000000745058,0.2297000885009765,291.1322631835937,291.1499938964844,268.1099853515625,266.7018127441406,282.94793701171875,293.796875,290.13201904296875,1.0,0.2273701280355453,0.8231191635131836,0.8231191635131836,1.0,1.0,-1.072391152381897,0.4532003998756408,0.6191908121109009,0.2024028301239013,0.0,0.0,0.3316119313240051,34.19478988647461,43.0,-3.957780122756958,-7761.50537109375,132.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.201171875,18000.0,0.0,0.0,0.1733015030622482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407181859016418,0.2407226711511612,-4.491943400353193e-06,0.0,0.0001758790021995,0.0,0.0,10.307979583740234,0.0,0.0,0.0,0.295161485671997,4.0,0.0,1.0
410700,293.0848693847656,297.1499938964844,293.1499938964844,0.0912556126713752,-2143.053466796875,304.14312744140625,0.7527503967285156,0.1399632394313812,0.1264308243989944,293.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.5249711275100708,0.050000000745058,0.0484564751386642,293.0691223144531,297.1499938964844,293.1499938964844,0.2346311658620834,-3536.137939453125,304.1395568847656,0.9727237820625304,0.2982931137084961,0.2086696326732635,293.0997314453125,297.1499938964844,293.1499938964844,0.2346774786710739,-4787.171875,304.1434936523437,0.972606360912323,0.2979482412338257,0.2824146151542663,293.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.5249711275100708,0.050000000745058,0.2298566550016403,291.1311950683594,291.1499938964844,268.1000061035156,266.6928405761719,282.94091796875,293.79266357421875,290.1309814453125,1.0,0.2290198653936386,0.8229758739471436,0.8229758739471436,1.0,1.0,-1.075087308883667,0.4543548226356506,0.6207324266433716,0.2031199932098388,0.0,0.0,0.3329744935035705,35.06730651855469,43.0,-3.4013562202453613,-7788.28369140625,134.65399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.568359375,18000.0,0.0,0.0,0.1736693829298019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419393956661224,0.2419438958168029,-4.495007942750817e-06,0.0,0.0001762523461366,0.0,0.0,10.372174263000488,0.0,0.0,0.0,0.2954228818416595,4.0,0.0,1.0
410760,293.0840759277344,297.1499938964844,293.1499938964844,0.0920427739620208,-2157.80224609375,304.1429443359375,0.7501940131187439,0.140941321849823,0.1272947490215301,293.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.5215145945549011,0.050000000745058,0.0484928898513317,293.0699768066406,297.1499938964844,293.1499938964844,0.2356091737747192,-3547.7431640625,304.1396789550781,0.9682658314704896,0.2991512417793274,0.2093393206596374,293.1003723144531,297.1499938964844,293.1499938964844,0.2352552115917205,-4796.4423828125,304.14361572265625,0.9677154421806335,0.2984612584114074,0.282941073179245,293.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.5215145945549011,0.050000000745058,0.2300293892621994,291.1302795410156,291.1499938964844,268.0899963378906,266.68377685546875,282.9339294433594,293.7884826660156,290.130126953125,1.0,0.2307897359132766,0.8228228688240051,0.8228228688240051,1.0,1.0,-1.0778110027313232,0.4555200934410095,0.6222909092903137,0.2038465738296508,0.0,0.0,0.3343817293643951,36.02668762207031,46.0,-2.8615834712982178,-7815.4248046875,137.11294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9885559082031,305.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9609375,18000.0,0.0,0.0,0.1740743815898895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432150244712829,0.2432195097208023,-4.498237558436813e-06,0.0,0.0001766633649822,0.0,0.0,10.439448356628418,0.0,0.0,0.0,0.295696884393692,4.0,0.0,1.0
410820,293.0819396972656,297.1499938964844,293.1499938964844,0.0937937200069427,-2190.60107421875,304.14239501953125,0.7449800968170166,0.1430456042289734,0.1292231231927871,293.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.5144079327583313,0.050000000745058,0.0485746301710605,293.0726623535156,297.1499938964844,293.1499938964844,0.237292930483818,-3567.598388671875,304.14031982421875,0.9578895568847656,0.3006358444690704,0.2104820013046264,293.1016540527344,297.1499938964844,293.1499938964844,0.2363748252391815,-4814.38623046875,304.1438903808594,0.9566868543624878,0.2994544804096222,0.2839684188365936,293.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.5144079327583313,0.050000000745058,0.2304171323776245,291.1289367675781,291.1499938964844,268.07000732421875,266.6655578613281,282.9200134277344,293.7801513671875,290.1288452148437,1.0,0.234623447060585,0.8225169777870178,0.8225169777870178,1.0,1.0,-1.0832936763763428,0.4578648507595062,0.6254288554191589,0.2053165584802627,0.0,0.0,0.3372858166694641,38.17194747924805,49.0,-1.930441737174988,-7870.22607421875,142.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,305.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.00390625,18000.0,0.0,0.0,0.1750006526708603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458855658769607,0.2458900809288025,-4.505124252318637e-06,0.0,0.0001776034187059,0.0,0.0,10.581090927124023,0.0,0.0,0.0,0.2962748110294342,4.0,0.0,1.0
410880,293.0819396972656,297.1499938964844,293.1499938964844,0.0937937200069427,-2190.60107421875,304.14239501953125,0.7449800968170166,0.1430456042289734,0.1292231231927871,293.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.5144079327583313,0.050000000745058,0.0485746301710605,293.0726623535156,297.1499938964844,293.1499938964844,0.237292930483818,-3567.598388671875,304.14031982421875,0.9578895568847656,0.3006358444690704,0.2104820013046264,293.1016540527344,297.1499938964844,293.1499938964844,0.2363748252391815,-4814.38623046875,304.1438903808594,0.9566868543624878,0.2994544804096222,0.2839684188365936,293.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.5144079327583313,0.050000000745058,0.2304171323776245,291.1289367675781,291.1499938964844,268.07000732421875,266.6655578613281,282.9200134277344,293.7801513671875,290.1288452148437,1.0,0.234623447060585,0.8225169777870178,0.8225169777870178,1.0,1.0,-1.0832936763763428,0.4578648507595062,0.6254288554191589,0.2053165584802627,0.0,0.0,0.3372858166694641,38.17194747924805,49.0,-1.930441737174988,-7870.22607421875,142.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,305.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.00390625,18000.0,0.0,0.0,0.1750006526708603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458855658769607,0.2458900809288025,-4.505124252318637e-06,0.0,0.0001776034187059,0.0,0.0,10.581090927124023,0.0,0.0,0.0,0.2962748110294342,4.0,0.0,1.0
410940,293.0800170898437,297.1499938964844,293.1499938964844,0.0956204459071159,-2224.759521484375,304.1418762207031,0.7396305799484253,0.1451644152402877,0.1312335878610611,293.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280822753906,0.507376492023468,0.050000000745058,0.0486662350594997,293.0758361816406,297.1499938964844,293.1499938964844,0.2387822270393371,-3585.09130859375,304.1410522460937,0.9462120532989502,0.3019484281539917,0.2114883661270141,293.1029663085937,297.1499938964844,293.1499938964844,0.2374619394540786,-4831.7939453125,304.14410400390625,0.9445117115974426,0.3004135489463806,0.2849710285663605,293.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280822753906,0.507376492023468,0.050000000745058,0.2308516800403595,291.1279602050781,291.1499938964844,268.04998779296875,266.64715576171875,282.9029235839844,293.7666320800781,290.1278076171875,1.0,0.2387496083974838,0.8222110271453857,0.8222110271453857,1.0,1.0,-1.0887497663497925,0.4601973295211792,0.6285524368286133,0.2067877948284149,0.0,0.0,0.3402889370918274,40.567230224609375,52.0,-1.8260600566864007,-7926.4990234375,148.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,305.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.1760792285203933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486770898103714,0.2486816048622131,-4.51245614385698e-06,0.0,0.0001786980283213,0.0,0.0,10.730215072631836,0.0,0.0,0.0,0.2968846261501312,4.0,0.0,1.0
411000,293.0800170898437,297.1499938964844,293.1499938964844,0.0956204459071159,-2224.759521484375,304.1418762207031,0.7396305799484253,0.1451644152402877,0.1312335878610611,293.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280822753906,0.507376492023468,0.050000000745058,0.0486662350594997,293.0758361816406,297.1499938964844,293.1499938964844,0.2387822270393371,-3585.09130859375,304.1410522460937,0.9462120532989502,0.3019484281539917,0.2114883661270141,293.1029663085937,297.1499938964844,293.1499938964844,0.2374619394540786,-4831.7939453125,304.14410400390625,0.9445117115974426,0.3004135489463806,0.2849710285663605,293.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280822753906,0.507376492023468,0.050000000745058,0.2308516800403595,291.1279602050781,291.1499938964844,268.04998779296875,266.64715576171875,282.9029235839844,293.7666320800781,290.1278076171875,1.0,0.2387496083974838,0.8222110271453857,0.8222110271453857,1.0,1.0,-1.0887497663497925,0.4601973295211792,0.6285524368286133,0.2067877948284149,0.0,0.0,0.3402889370918274,40.567230224609375,52.0,-1.8260600566864007,-7926.4990234375,148.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,305.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.1760792285203933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486770898103714,0.2486816048622131,-4.51245614385698e-06,0.0,0.0001786980283213,0.0,0.0,10.730215072631836,0.0,0.0,0.0,0.2968846261501312,4.0,0.0,1.0
411060,293.0811767578125,297.1499938964844,293.1499938964844,0.0971423014998436,-2253.123046875,304.14208984375,0.7335521578788757,0.1467097550630569,0.1328708380460739,293.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.5005802512168884,0.050000000745058,0.048766802996397,293.0790710449219,297.1499938964844,293.1499938964844,0.2402216643095016,-3602.04150390625,304.1416320800781,0.9337865114212036,0.3031716346740722,0.2124260514974594,293.104248046875,297.1499938964844,293.1499938964844,0.2385790050029754,-4849.75,304.1441955566406,0.9317002296447754,0.3013459146022796,0.2859559655189514,293.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.5005802512168884,0.050000000745058,0.2313287109136581,291.1244812011719,291.1499938964844,268.0299987792969,266.6285705566406,282.8727111816406,293.72998046875,290.12408447265625,1.0,0.2430588752031326,0.8218886852264404,0.8218886852264404,1.0,1.0,-1.0937161445617676,0.46231609582901,0.6314000487327576,0.2081314027309417,0.0,0.0,0.3438966870307922,43.18307495117188,55.0,-4.316830158233643,-7990.15478515625,154.59613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052734375,305.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.36328125,18000.0,0.0,0.0,0.1773105561733245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518956065177917,0.2519001364707947,-4.520559741649777e-06,0.0,0.0001799476740416,0.0,0.0,10.902336120605469,0.0,0.0,0.0,0.2975879609584808,4.0,0.0,1.0
411120,293.0811767578125,297.1499938964844,293.1499938964844,0.0971423014998436,-2253.123046875,304.14208984375,0.7335521578788757,0.1467097550630569,0.1328708380460739,293.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.5005802512168884,0.050000000745058,0.048766802996397,293.0790710449219,297.1499938964844,293.1499938964844,0.2402216643095016,-3602.04150390625,304.1416320800781,0.9337865114212036,0.3031716346740722,0.2124260514974594,293.104248046875,297.1499938964844,293.1499938964844,0.2385790050029754,-4849.75,304.1441955566406,0.9317002296447754,0.3013459146022796,0.2859559655189514,293.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.5005802512168884,0.050000000745058,0.2313287109136581,291.1244812011719,291.1499938964844,268.0299987792969,266.6285705566406,282.8727111816406,293.72998046875,290.12408447265625,1.0,0.2430588752031326,0.8218886852264404,0.8218886852264404,1.0,1.0,-1.0937161445617676,0.46231609582901,0.6314000487327576,0.2081314027309417,0.0,0.0,0.3438966870307922,43.18307495117188,55.0,-4.316830158233643,-7990.15478515625,154.59613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052734375,305.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.36328125,18000.0,0.0,0.0,0.1773105561733245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518956065177917,0.2519001364707947,-4.520559741649777e-06,0.0,0.0001799476740416,0.0,0.0,10.902336120605469,0.0,0.0,0.0,0.2975879609584808,4.0,0.0,1.0
411180,293.0839538574219,297.1499938964844,293.1499938964844,0.0982794240117073,-2274.186279296875,304.142822265625,0.726914644241333,0.1478916406631469,0.1340911239385604,293.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.4941208362579345,0.050000000745058,0.0488743931055069,293.0821228027344,297.1499938964844,293.1499938964844,0.2415761947631836,-3617.953369140625,304.14215087890625,0.9213836789131165,0.3043518364429474,0.2133331447839737,293.1054992675781,297.1499938964844,293.1499938964844,0.2396412789821624,-4866.759765625,304.1443786621094,0.919020414352417,0.3022533059120178,0.2869242429733276,293.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.4941208362579345,0.050000000745058,0.2318390756845474,291.1226806640625,291.1499938964844,268.010009765625,266.60986328125,282.8428955078125,293.6936950683594,290.1226501464844,1.0,0.2474696487188339,0.8215662837028503,0.8215662837028503,1.0,1.0,-1.09817373752594,0.4642151296138763,0.6339585781097412,0.2093387395143509,0.0,0.0,0.347699373960495,45.9699821472168,58.0,-2.08440375328064,-8058.12451171875,161.04202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,305.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.521484375,18000.0,0.0,0.0,0.1787140369415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255576878786087,0.2555814087390899,-4.530291334958747e-06,0.0,0.000181372030056,0.0,0.0,11.101553916931152,0.0,0.0,0.0,0.2984000146389007,4.0,0.0,1.0
411240,293.0839538574219,297.1499938964844,293.1499938964844,0.0982794240117073,-2274.186279296875,304.142822265625,0.726914644241333,0.1478916406631469,0.1340911239385604,293.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.4941208362579345,0.050000000745058,0.0488743931055069,293.0821228027344,297.1499938964844,293.1499938964844,0.2415761947631836,-3617.953369140625,304.14215087890625,0.9213836789131165,0.3043518364429474,0.2133331447839737,293.1054992675781,297.1499938964844,293.1499938964844,0.2396412789821624,-4866.759765625,304.1443786621094,0.919020414352417,0.3022533059120178,0.2869242429733276,293.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.4941208362579345,0.050000000745058,0.2318390756845474,291.1226806640625,291.1499938964844,268.010009765625,266.60986328125,282.8428955078125,293.6936950683594,290.1226501464844,1.0,0.2474696487188339,0.8215662837028503,0.8215662837028503,1.0,1.0,-1.09817373752594,0.4642151296138763,0.6339585781097412,0.2093387395143509,0.0,0.0,0.347699373960495,45.9699821472168,58.0,-2.08440375328064,-8058.12451171875,161.04202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,305.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.521484375,18000.0,0.0,0.0,0.1787140369415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255576878786087,0.2555814087390899,-4.530291334958747e-06,0.0,0.000181372030056,0.0,0.0,11.101553916931152,0.0,0.0,0.0,0.2984000146389007,4.0,0.0,1.0
411300,293.0854797363281,297.1499938964844,293.1499938964844,0.0987844988703727,-2283.51318359375,304.1432189941406,0.7235930562019348,0.1484268307685852,0.1346376538276672,293.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.491022914648056,0.050000000745058,0.048930000513792,293.08355712890625,297.1499938964844,293.1499938964844,0.2422249764204025,-3625.561279296875,304.14239501953125,0.9154579043388368,0.3049284815788269,0.2137784659862518,293.1061096191406,297.1499938964844,293.1499938964844,0.2401496171951294,-4874.87548828125,304.1444702148437,0.9130103588104248,0.3026975989341736,0.2874012291431427,293.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.491022914648056,0.050000000745058,0.2321028560400009,291.12261962890625,291.1499938964844,268.0,266.6004638671875,282.82867431640625,293.6766662597656,290.1226501464844,1.0,0.2496959567070007,0.8214051127433777,0.8214051127433777,1.0,1.0,-1.1003201007843018,0.4651289284229278,0.6351912021636963,0.209921509027481,0.0,0.0,0.3495313227176666,47.408302307128906,58.0,-1.0621790885925293,-8090.7373046875,164.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,305.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.179477259516716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573790252208709,0.2573835849761963,-4.535319021670148e-06,0.0,0.0001821465993998,0.0,0.0,11.20020580291748,0.0,0.0,0.0,0.2988051474094391,4.0,0.0,1.0
