time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0870056152344,297.1499938964844,293.1499938964844,0.099269337952137,-2292.4580078125,304.1435546875,0.7203025221824646,0.1489417552947998,0.1351630538702011,293.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1226806640625,0.4879928231239319,0.050000000745058,0.0489865243434906,293.0849304199219,297.1499938964844,293.1499938964844,0.2428634762763977,-3633.04736328125,304.14263916015625,0.909834921360016,0.3054968416690826,0.2142186760902404,293.106689453125,297.1499938964844,293.1499938964844,0.2406510114669799,-4882.8759765625,304.1445617675781,0.9073507189750672,0.3031364679336548,0.2878738045692444,293.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1226806640625,0.4879928231239319,0.050000000745058,0.2323709726333618,291.1226806640625,291.1499938964844,267.989990234375,266.5910339355469,282.8149108886719,293.660400390625,290.12274169921875,1.0,0.2519283294677734,0.8212400674819946,0.8212400674819946,1.0,1.0,-1.102436065673828,0.4660291075706482,0.6364069581031799,0.2104967981576919,0.0,0.0,0.3513441085815429,48.86940383911133,61.0,-0.42293182015419,-8122.1552734375,167.69210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,305.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.59375,18000.0,0.0,0.0,0.180271714925766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591656148433685,0.2591701447963714,-4.540341251413338e-06,0.0,0.0001829528773669,0.0,0.0,11.298437118530272,0.0,0.0,0.0,0.2992091476917267,4.0,0.0,1.0
411420,293.09002685546875,297.1499938964844,293.1499938964844,0.1001871526241302,-2309.353759765625,304.1441650390625,0.7137863039970398,0.1499256640672683,0.1361691504716873,293.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.4820302724838257,0.050000000745058,0.0491018109023571,293.08758544921875,297.1499938964844,293.1499938964844,0.2440884411334991,-3647.380126953125,304.1430358886719,0.8997268080711365,0.3066069483757019,0.2150824069976806,293.1078491210937,297.1499938964844,293.1499938964844,0.2416134029626846,-4898.189453125,304.144775390625,0.897173285484314,0.303998202085495,0.2888058423995971,293.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.4820302724838257,0.050000000745058,0.232917845249176,291.1240539550781,291.1499938964844,267.9700012207031,266.57208251953125,282.78857421875,293.62994384765625,290.1244506835937,1.0,0.2563955187797546,0.8209099173545837,0.8209099173545837,1.0,1.0,-1.1065938472747805,0.4677970707416534,0.6387968063354492,0.2116303890943527,0.0,0.0,0.3547412455081939,51.8476448059082,64.0,2.5197463035583496,-8190.111328125,174.50852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,305.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.27734375,18000.0,0.0,0.0,0.1819439828395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626378238201141,0.262642353773117,-4.550337052933173e-06,0.0,0.0001846500090323,0.0,0.0,11.490889549255373,0.0,0.0,0.0,0.30000039935112,4.0,0.0,1.0
411480,293.09002685546875,297.1499938964844,293.1499938964844,0.1001871526241302,-2309.353759765625,304.1441650390625,0.7137863039970398,0.1499256640672683,0.1361691504716873,293.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.4820302724838257,0.050000000745058,0.0491018109023571,293.08758544921875,297.1499938964844,293.1499938964844,0.2440884411334991,-3647.380126953125,304.1430358886719,0.8997268080711365,0.3066069483757019,0.2150824069976806,293.1078491210937,297.1499938964844,293.1499938964844,0.2416134029626846,-4898.189453125,304.144775390625,0.897173285484314,0.303998202085495,0.2888058423995971,293.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.4820302724838257,0.050000000745058,0.232917845249176,291.1240539550781,291.1499938964844,267.9700012207031,266.57208251953125,282.78857421875,293.62994384765625,290.1244506835937,1.0,0.2563955187797546,0.8209099173545837,0.8209099173545837,1.0,1.0,-1.1065938472747805,0.4677970707416534,0.6387968063354492,0.2116303890943527,0.0,0.0,0.3547412455081939,51.8476448059082,64.0,2.5197463035583496,-8190.111328125,174.50852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,305.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.27734375,18000.0,0.0,0.0,0.1819439828395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626378238201141,0.262642353773117,-4.550337052933173e-06,0.0,0.0001846500090323,0.0,0.0,11.490889549255373,0.0,0.0,0.0,0.30000039935112,4.0,0.0,1.0
411540,293.0928955078125,297.1499938964844,293.1499938964844,0.1010446026921272,-2325.079833984375,304.1446838378906,0.7072632908821106,0.1508605927228927,0.1371309608221054,293.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.4759908616542816,0.050000000745058,0.0492194183170795,293.090087890625,297.1499938964844,293.1499938964844,0.2452308535575866,-3660.69775390625,304.1434631347656,0.8904938101768494,0.3076825439929962,0.2159235477447509,293.1089782714844,297.1499938964844,293.1499938964844,0.2425095587968826,-4912.38232421875,304.14501953125,0.887748122215271,0.3048399090766907,0.2897209525108337,293.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.4759908616542816,0.050000000745058,0.2334757149219513,291.12799072265625,291.1499938964844,267.95001220703125,266.5530700683594,282.763671875,293.60186767578125,290.1283264160156,1.0,0.2608442306518554,0.8205797672271729,0.8205797672271729,1.0,1.0,-1.1106672286987305,0.4695281386375427,0.6411390900611877,0.2127448320388794,0.0,0.0,0.3574029803276062,54.88372039794922,67.0,4.210080146789551,-8251.494140625,181.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699279785156,305.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.1837084144353866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654975652694702,0.2655021250247955,-4.559273747872794e-06,0.0,0.0001864406804088,0.0,0.0,11.652082443237305,0.0,0.0,0.0,0.3006682991981506,4.0,0.0,1.0
411600,293.0928955078125,297.1499938964844,293.1499938964844,0.1010446026921272,-2325.079833984375,304.1446838378906,0.7072632908821106,0.1508605927228927,0.1371309608221054,293.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.4759908616542816,0.050000000745058,0.0492194183170795,293.090087890625,297.1499938964844,293.1499938964844,0.2452308535575866,-3660.69775390625,304.1434631347656,0.8904938101768494,0.3076825439929962,0.2159235477447509,293.1089782714844,297.1499938964844,293.1499938964844,0.2425095587968826,-4912.38232421875,304.14501953125,0.887748122215271,0.3048399090766907,0.2897209525108337,293.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.4759908616542816,0.050000000745058,0.2334757149219513,291.12799072265625,291.1499938964844,267.95001220703125,266.5530700683594,282.763671875,293.60186767578125,290.1283264160156,1.0,0.2608442306518554,0.8205797672271729,0.8205797672271729,1.0,1.0,-1.1106672286987305,0.4695281386375427,0.6411390900611877,0.2127448320388794,0.0,0.0,0.3574029803276062,54.88372039794922,67.0,4.210080146789551,-8251.494140625,181.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699279785156,305.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.1837084144353866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654975652694702,0.2655021250247955,-4.559273747872794e-06,0.0,0.0001864406804088,0.0,0.0,11.652082443237305,0.0,0.0,0.0,0.3006682991981506,4.0,0.0,1.0
411660,293.0956420898437,297.1499938964844,293.1499938964844,0.1018822565674781,-2340.45849609375,304.1450500488281,0.7009285688400269,0.1517515331506729,0.1380534172058105,293.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.4696016907691955,0.050000000745058,0.0493386983871459,293.0924072265625,297.1499938964844,293.1499938964844,0.2463818192481994,-3674.15966796875,304.1437072753906,0.8818768858909607,0.3087268471717834,0.2167435139417648,293.1100158691406,297.1499938964844,293.1499938964844,0.2434284687042236,-4926.99462890625,304.1451416015625,0.8789696097373962,0.3056637048721313,0.2906202673912048,293.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.4696016907691955,0.050000000745058,0.234041541814804,291.1299133300781,291.1499938964844,267.92999267578125,266.5339660644531,282.739990234375,293.57586669921875,290.1300964355469,1.0,0.2652542293071747,0.8202440142631531,0.8202440142631531,1.0,1.0,-1.114660382270813,0.471223920583725,0.6434365510940552,0.2138402909040451,0.0,0.0,0.3599419295787811,57.961387634277344,70.0,2.954163312911988,-8308.4208984375,188.50845336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478942871094,305.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.1854964643716812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680779695510864,0.2680825293064117,-4.566993084154092e-06,0.0,0.0001882553333416,0.0,0.0,11.797494888305664,0.0,0.0,0.0,0.301270455121994,4.0,0.0,1.0
411720,293.0956420898437,297.1499938964844,293.1499938964844,0.1018822565674781,-2340.45849609375,304.1450500488281,0.7009285688400269,0.1517515331506729,0.1380534172058105,293.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.4696016907691955,0.050000000745058,0.0493386983871459,293.0924072265625,297.1499938964844,293.1499938964844,0.2463818192481994,-3674.15966796875,304.1437072753906,0.8818768858909607,0.3087268471717834,0.2167435139417648,293.1100158691406,297.1499938964844,293.1499938964844,0.2434284687042236,-4926.99462890625,304.1451416015625,0.8789696097373962,0.3056637048721313,0.2906202673912048,293.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.4696016907691955,0.050000000745058,0.234041541814804,291.1299133300781,291.1499938964844,267.92999267578125,266.5339660644531,282.739990234375,293.57586669921875,290.1300964355469,1.0,0.2652542293071747,0.8202440142631531,0.8202440142631531,1.0,1.0,-1.114660382270813,0.471223920583725,0.6434365510940552,0.2138402909040451,0.0,0.0,0.3599419295787811,57.961387634277344,70.0,2.954163312911988,-8308.4208984375,188.50845336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478942871094,305.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.1854964643716812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680779695510864,0.2680825293064117,-4.566993084154092e-06,0.0,0.0001882553333416,0.0,0.0,11.797494888305664,0.0,0.0,0.0,0.301270455121994,4.0,0.0,1.0
411780,293.09820556640625,297.1499938964844,293.1499938964844,0.1026989594101905,-2355.452880859375,304.14532470703125,0.6949500441551208,0.152606263756752,0.1389427781105041,293.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.4625815451145172,0.050000000745058,0.0494591519236564,293.0946044921875,297.1499938964844,293.1499938964844,0.247526466846466,-3687.56494140625,304.1438903808594,0.8738715648651123,0.3097416460514068,0.2175435125827789,293.1110534667969,297.1499938964844,293.1499938964844,0.2443544417619705,-4941.74365234375,304.14520263671875,0.870830774307251,0.3064709901809692,0.2915048897266388,293.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.4625815451145172,0.050000000745058,0.2346129268407821,291.1307067871094,291.1499938964844,267.9100036621094,266.5148620605469,282.7173767089844,293.5516662597656,290.1305847167969,1.0,0.2696113586425781,0.8199082612991333,0.8199082612991333,1.0,1.0,-1.1185804605484009,0.4728879332542419,0.6456924676895142,0.2149183899164199,0.0,0.0,0.3624280095100403,61.0678825378418,73.0,0.4995343387126922,-8357.8115234375,195.63919067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,305.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.1872559040784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705959379673004,0.2706005275249481,-4.574417289404664e-06,0.0,0.0001900409406516,0.0,0.0,11.939847946166992,0.0,0.0,0.0,0.3018580675125122,4.0,0.0,1.0
411840,293.09820556640625,297.1499938964844,293.1499938964844,0.1026989594101905,-2355.452880859375,304.14532470703125,0.6949500441551208,0.152606263756752,0.1389427781105041,293.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.4625815451145172,0.050000000745058,0.0494591519236564,293.0946044921875,297.1499938964844,293.1499938964844,0.247526466846466,-3687.56494140625,304.1438903808594,0.8738715648651123,0.3097416460514068,0.2175435125827789,293.1110534667969,297.1499938964844,293.1499938964844,0.2443544417619705,-4941.74365234375,304.14520263671875,0.870830774307251,0.3064709901809692,0.2915048897266388,293.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.4625815451145172,0.050000000745058,0.2346129268407821,291.1307067871094,291.1499938964844,267.9100036621094,266.5148620605469,282.7173767089844,293.5516662597656,290.1305847167969,1.0,0.2696113586425781,0.8199082612991333,0.8199082612991333,1.0,1.0,-1.1185804605484009,0.4728879332542419,0.6456924676895142,0.2149183899164199,0.0,0.0,0.3624280095100403,61.0678825378418,73.0,0.4995343387126922,-8357.8115234375,195.63919067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,305.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.1872559040784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705959379673004,0.2706005275249481,-4.574417289404664e-06,0.0,0.0001900409406516,0.0,0.0,11.939847946166992,0.0,0.0,0.0,0.3018580675125122,4.0,0.0,1.0
411900,293.09942626953125,297.1499938964844,293.1499938964844,0.1031079962849617,-2362.97607421875,304.1454467773437,0.6920955777168274,0.1530218422412872,0.1393768340349197,293.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300354003906,0.458984762430191,0.050000000745058,0.0495197027921676,293.0956420898437,297.1499938964844,293.1499938964844,0.2481140047311782,-3694.467041015625,304.1439514160156,0.8700906038284302,0.3102387189865112,0.2179364711046219,293.11151123046875,297.1499938964844,293.1499938964844,0.2448371648788452,-4949.4619140625,304.14520263671875,0.8669926524162292,0.3068690299987793,0.2919421195983886,293.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300354003906,0.458984762430191,0.050000000745058,0.2349001467227935,291.1298217773437,291.1499938964844,267.8999938964844,266.5052795410156,282.7064208984375,293.5401611328125,290.129638671875,1.0,0.2717674374580383,0.8197404146194458,0.8197404146194458,1.0,1.0,-1.1205153465270996,0.4737091660499573,0.6468062400817871,0.2154514193534851,0.0,0.0,0.3638587594032287,62.62908554077149,73.0,-0.9480423927307128,-8383.1201171875,199.2294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337951660156,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.755859375,18000.0,0.0,0.0,0.1881053745746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719767689704895,0.2719813585281372,-4.57825217381469e-06,0.0,0.0001909030397655,0.0,0.0,12.017632484436035,0.0,0.0,0.0,0.302178293466568,4.0,0.0,1.0
411960,293.1006164550781,297.1499938964844,293.1499938964844,0.1035082936286926,-2370.32763671875,304.1455383300781,0.6893298625946045,0.15342977643013,0.1398040801286697,293.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.4555458426475525,0.050000000745058,0.0495804101228714,293.0966491699219,297.1499938964844,293.1499938964844,0.248688593506813,-3701.20556640625,304.1439819335937,0.8664523363113403,0.3107287883758545,0.2183246612548828,293.11199951171875,297.1499938964844,293.1499938964844,0.2453103065490722,-4957.01123046875,304.1452331542969,0.8633028864860535,0.3072632849216461,0.2923759520053863,293.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.4555458426475525,0.050000000745058,0.2351881116628646,291.1291809082031,291.1499938964844,267.8900146484375,266.4956970214844,282.6956481933594,293.52899169921875,290.1291198730469,1.0,0.2739070355892181,0.8195674419403076,0.8195674419403076,1.0,1.0,-1.122433304786682,0.4745226800441742,0.6479106545448303,0.2159798443317413,0.0,0.0,0.3653149604797363,64.19403839111328,76.0,-0.9846696853637696,-8409.9990234375,202.8330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,305.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7109375,18000.0,0.0,0.0,0.1889323592185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734651267528534,0.2734697163105011,-4.582429482979933e-06,0.0,0.0001917423214763,0.0,0.0,12.101816177368164,0.0,0.0,0.0,0.3025227785110473,4.0,0.0,1.0
412020,293.1028747558594,297.1499938964844,293.1499938964844,0.1042814999818801,-2384.493408203125,304.145751953125,0.6840571761131287,0.1542234718799591,0.1406387835741043,293.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.4491226077079773,0.050000000745058,0.0497021712362766,293.0985717773437,297.1499938964844,293.1499938964844,0.2497940361499786,-3714.134765625,304.1441650390625,0.8595818877220154,0.3116877675056457,0.2190866321325302,293.1129150390625,297.1499938964844,293.1499938964844,0.2462229281663894,-4971.53076171875,304.1452941894531,0.8563449382781982,0.3080403506755829,0.293233186006546,293.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.4491226077079773,0.050000000745058,0.2357656955718994,291.129150390625,291.1499938964844,267.8699951171875,266.4765014648437,282.6747131347656,293.5076599121094,290.12921142578125,1.0,0.2781345248222351,0.8192216157913208,0.8192216157913208,1.0,1.0,-1.126218318939209,0.4761278927326202,0.6500903964042664,0.2170236408710479,0.0,0.0,0.3681086599826813,67.3322525024414,79.0,0.0019843413028866,-8464.1103515625,210.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,305.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.458984375,18000.0,0.0,0.0,0.1905175149440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764062285423279,0.2764108180999756,-4.591168362821918e-06,0.0,0.0001933510648086,0.0,0.0,12.270102500915527,0.0,0.0,0.0,0.3032146692276001,4.0,0.0,1.0
412080,293.1028747558594,297.1499938964844,293.1499938964844,0.1042814999818801,-2384.493408203125,304.145751953125,0.6840571761131287,0.1542234718799591,0.1406387835741043,293.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.4491226077079773,0.050000000745058,0.0497021712362766,293.0985717773437,297.1499938964844,293.1499938964844,0.2497940361499786,-3714.134765625,304.1441650390625,0.8595818877220154,0.3116877675056457,0.2190866321325302,293.1129150390625,297.1499938964844,293.1499938964844,0.2462229281663894,-4971.53076171875,304.1452941894531,0.8563449382781982,0.3080403506755829,0.293233186006546,293.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.4491226077079773,0.050000000745058,0.2357656955718994,291.129150390625,291.1499938964844,267.8699951171875,266.4765014648437,282.6747131347656,293.5076599121094,290.12921142578125,1.0,0.2781345248222351,0.8192216157913208,0.8192216157913208,1.0,1.0,-1.126218318939209,0.4761278927326202,0.6500903964042664,0.2170236408710479,0.0,0.0,0.3681086599826813,67.3322525024414,79.0,0.0019843413028866,-8464.1103515625,210.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,305.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.458984375,18000.0,0.0,0.0,0.1905175149440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764062285423279,0.2764108180999756,-4.591168362821918e-06,0.0,0.0001933510648086,0.0,0.0,12.270102500915527,0.0,0.0,0.0,0.3032146692276001,4.0,0.0,1.0
412140,293.1048889160156,297.1499938964844,293.1499938964844,0.1050229296088218,-2398.028076171875,304.1459350585937,0.6791297793388367,0.1550053507089615,0.1414562463760376,293.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.4432720243930816,0.050000000745058,0.0498242117464542,293.10040283203125,297.1499938964844,293.1499938964844,0.250832587480545,-3726.23046875,304.1443786621094,0.8532159328460693,0.3126187026500702,0.2198293209075927,293.1138000488281,297.1499938964844,293.1499938964844,0.2470821589231491,-4985.13623046875,304.1454162597656,0.8499082326889038,0.3088022172451019,0.2940764129161834,293.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.4432720243930816,0.050000000745058,0.2363446056842804,291.1309814453125,291.1499938964844,267.8500061035156,266.4573669433594,282.654541015625,293.48760986328125,290.13134765625,1.0,0.2822913825511932,0.8188757300376892,0.8188757300376892,1.0,1.0,-1.1299444437026978,0.4777081906795501,0.6522362232208252,0.218051940202713,0.0,0.0,0.3705431222915649,70.47684478759766,67.0,2.662233591079712,-8521.7412109375,217.35397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525939941406,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.1920140236616134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791067063808441,0.2791112959384918,-4.599660769599723e-06,0.0,0.0001948698190972,0.0,0.0,12.426675796508787,0.0,0.0,0.0,0.3038604259490967,4.0,0.0,1.0
412200,293.1048889160156,297.1499938964844,293.1499938964844,0.1050229296088218,-2398.028076171875,304.1459350585937,0.6791297793388367,0.1550053507089615,0.1414562463760376,293.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.4432720243930816,0.050000000745058,0.0498242117464542,293.10040283203125,297.1499938964844,293.1499938964844,0.250832587480545,-3726.23046875,304.1443786621094,0.8532159328460693,0.3126187026500702,0.2198293209075927,293.1138000488281,297.1499938964844,293.1499938964844,0.2470821589231491,-4985.13623046875,304.1454162597656,0.8499082326889038,0.3088022172451019,0.2940764129161834,293.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.4432720243930816,0.050000000745058,0.2363446056842804,291.1309814453125,291.1499938964844,267.8500061035156,266.4573669433594,282.654541015625,293.48760986328125,290.13134765625,1.0,0.2822913825511932,0.8188757300376892,0.8188757300376892,1.0,1.0,-1.1299444437026978,0.4777081906795501,0.6522362232208252,0.218051940202713,0.0,0.0,0.3705431222915649,70.47684478759766,67.0,2.662233591079712,-8521.7412109375,217.35397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525939941406,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.1920140236616134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791067063808441,0.2791112959384918,-4.599660769599723e-06,0.0,0.0001948698190972,0.0,0.0,12.426675796508787,0.0,0.0,0.0,0.3038604259490967,4.0,0.0,1.0
412260,293.1064147949219,297.1499938964844,293.1499938964844,0.1056307256221771,-2409.037109375,304.1462707519531,0.6822894811630249,0.1558363139629364,0.1421482264995575,293.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.445076584815979,0.050000000745058,0.0497852824628353,293.1018371582031,297.1499938964844,293.1499938964844,0.2516639232635498,-3735.794189453125,304.1448669433594,0.85628741979599,0.313582181930542,0.2204573303461074,293.114501953125,297.1499938964844,293.1499938964844,0.2477305978536605,-4995.2392578125,304.1458740234375,0.8527963161468506,0.3095752894878387,0.2947586178779602,293.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.445076584815979,0.050000000745058,0.2361599504947662,291.13531494140625,291.1499938964844,267.8299865722656,266.438232421875,282.6358642578125,293.4693298339844,290.13592529296875,1.0,0.2808899283409118,0.8185219168663025,0.8185219168663025,1.0,1.0,-1.1320801973342896,0.4785938262939453,0.6534863710403442,0.2186487317085266,0.0,0.0,0.3722390234470367,69.52302551269531,55.0,5.860639572143555,-8568.57421875,216.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682189941406,305.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1934177726507187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281160295009613,0.2811648845672607,-4.606786205840763e-06,0.0,0.000196294451598,0.0,0.0,12.548017501831056,0.0,0.0,0.0,0.3043641746044159,4.0,0.0,1.0
412320,293.1064147949219,297.1499938964844,293.1499938964844,0.1056307256221771,-2409.037109375,304.1462707519531,0.6822894811630249,0.1558363139629364,0.1421482264995575,293.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.445076584815979,0.050000000745058,0.0497852824628353,293.1018371582031,297.1499938964844,293.1499938964844,0.2516639232635498,-3735.794189453125,304.1448669433594,0.85628741979599,0.313582181930542,0.2204573303461074,293.114501953125,297.1499938964844,293.1499938964844,0.2477305978536605,-4995.2392578125,304.1458740234375,0.8527963161468506,0.3095752894878387,0.2947586178779602,293.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.445076584815979,0.050000000745058,0.2361599504947662,291.13531494140625,291.1499938964844,267.8299865722656,266.438232421875,282.6358642578125,293.4693298339844,290.13592529296875,1.0,0.2808899283409118,0.8185219168663025,0.8185219168663025,1.0,1.0,-1.1320801973342896,0.4785938262939453,0.6534863710403442,0.2186487317085266,0.0,0.0,0.3722390234470367,69.52302551269531,55.0,5.860639572143555,-8568.57421875,216.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682189941406,305.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1934177726507187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281160295009613,0.2811648845672607,-4.606786205840763e-06,0.0,0.000196294451598,0.0,0.0,12.548017501831056,0.0,0.0,0.0,0.3043641746044159,4.0,0.0,1.0
412380,293.1073303222656,297.1499938964844,293.1499938964844,0.1061931774020195,-2419.20556640625,304.1465759277344,0.6922916769981384,0.1567548215389251,0.1427961587905883,293.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398010253906,0.4533814191818237,0.050000000745058,0.0496200807392597,293.1025390625,297.1499938964844,293.1499938964844,0.252451628446579,-3744.862060546875,304.145263671875,0.8674169182777405,0.3146615028381347,0.2210652530193328,293.1148376464844,297.1499938964844,293.1499938964844,0.2482820600271225,-5003.791015625,304.1463317871094,0.8635919094085693,0.3104058802127838,0.2953592538833618,293.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398010253906,0.4533814191818237,0.050000000745058,0.2353762984275818,291.1402893066406,291.1499938964844,267.8099975585937,266.41912841796875,282.61871337890625,293.4532775878906,290.1407470703125,1.0,0.2757418155670166,0.8181681036949158,0.8181681036949158,1.0,1.0,-1.1331700086593628,0.4790265262126922,0.6541435122489929,0.2189509719610214,0.0,0.0,0.3731890618801117,65.35664367675781,43.0,6.287613391876221,-8600.9384765625,208.5721130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,305.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.1946689188480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823686301708221,0.2823732197284698,-4.611508302332368e-06,0.0,0.0001975642080651,0.0,0.0,12.621015548706056,0.0,0.0,0.0,0.3046721816062927,4.0,0.0,1.0
412440,293.1073303222656,297.1499938964844,293.1499938964844,0.1061931774020195,-2419.20556640625,304.1465759277344,0.6922916769981384,0.1567548215389251,0.1427961587905883,293.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398010253906,0.4533814191818237,0.050000000745058,0.0496200807392597,293.1025390625,297.1499938964844,293.1499938964844,0.252451628446579,-3744.862060546875,304.145263671875,0.8674169182777405,0.3146615028381347,0.2210652530193328,293.1148376464844,297.1499938964844,293.1499938964844,0.2482820600271225,-5003.791015625,304.1463317871094,0.8635919094085693,0.3104058802127838,0.2953592538833618,293.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398010253906,0.4533814191818237,0.050000000745058,0.2353762984275818,291.1402893066406,291.1499938964844,267.8099975585937,266.41912841796875,282.61871337890625,293.4532775878906,290.1407470703125,1.0,0.2757418155670166,0.8181681036949158,0.8181681036949158,1.0,1.0,-1.1331700086593628,0.4790265262126922,0.6541435122489929,0.2189509719610214,0.0,0.0,0.3731890618801117,65.35664367675781,43.0,6.287613391876221,-8600.9384765625,208.5721130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,305.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.1946689188480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823686301708221,0.2823732197284698,-4.611508302332368e-06,0.0,0.0001975642080651,0.0,0.0,12.621015548706056,0.0,0.0,0.0,0.3046721816062927,4.0,0.0,1.0
412500,293.10760498046875,297.1499938964844,293.1499938964844,0.1064734011888504,-2424.2783203125,304.1466979980469,0.6995435357093811,0.1572426110506057,0.1431158483028412,293.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14190673828125,0.4598693251609802,0.050000000745058,0.0495044440031051,293.1026306152344,297.1499938964844,293.1499938964844,0.2528583407402038,-3749.566162109375,304.1453857421875,0.8757680654525757,0.3152414560317993,0.2213741689920425,293.1148376464844,297.1499938964844,293.1499938964844,0.2485565096139907,-5008.06982421875,304.146484375,0.8717346787452698,0.3108494281768799,0.2956525087356567,293.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14190673828125,0.4598693251609802,0.050000000745058,0.234827771782875,291.142333984375,291.1499938964844,267.79998779296875,266.4096069335937,282.6105651855469,293.44586181640625,290.1427917480469,1.0,0.272077202796936,0.8179911971092224,0.8179911971092224,1.0,1.0,-1.1334794759750366,0.4791406691074371,0.6543387770652771,0.2190362513065338,0.0,0.0,0.3734914660453796,62.43352890014648,43.0,5.97203540802002,-8614.2802734375,203.0369415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,305.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8203125,18000.0,0.0,0.0,0.1952202022075653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827647030353546,0.2827693223953247,-4.613090823113453e-06,0.0,0.0001981236855499,0.0,0.0,12.645074844360352,0.0,0.0,0.0,0.3047739267349243,4.0,0.0,1.0
412560,293.1077575683594,297.1499938964844,293.1499938964844,0.1067544594407081,-2429.36865234375,304.14678955078125,0.7082533240318298,0.157746285200119,0.1434351503849029,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1438293457031,0.4677054584026336,0.050000000745058,0.0493723042309284,293.1026306152344,297.1499938964844,293.1499938964844,0.2532738745212555,-3754.38232421875,304.1454772949219,0.8860464692115784,0.3158439099788666,0.2216876894235611,293.1147766113281,297.1499938964844,293.1499938964844,0.2488327622413635,-5012.3896484375,304.1466369628906,0.8817906379699707,0.3113086521625519,0.295945405960083,293.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1438293457031,0.4677054584026336,0.050000000745058,0.2342009544372558,291.1442565917969,291.1499938964844,267.7900085449219,266.40008544921875,282.6026306152344,293.43878173828125,290.1446228027344,1.0,0.2678193747997284,0.8178237676620483,0.8178237676620483,1.0,1.0,-1.133679747581482,0.47920823097229,0.6544715166091919,0.2190916240215301,0.0,0.0,0.3736844360828399,59.09092712402344,31.0,5.533915519714356,-8626.1337890625,196.65467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8237609863281,305.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.1957174688577652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830414474010467,0.2830460667610168,-4.614272256731056e-06,0.0,0.00019862834597,0.0,0.0,12.662091255187988,0.0,0.0,0.0,0.3048461675643921,4.0,0.0,1.0
412620,293.1078796386719,297.1499938964844,293.1499938964844,0.1073251292109489,-2439.7158203125,304.1469116210937,0.728744626045227,0.1587934494018554,0.1440767347812652,293.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.4836090207099914,0.050000000745058,0.0490707643330097,293.1023254394531,297.1499938964844,293.1499938964844,0.2541374564170837,-3764.421630859375,304.1455383300781,0.9135121703147888,0.3171034455299377,0.2223286032676696,293.11444091796875,297.1499938964844,293.1499938964844,0.2493998259305954,-5021.29833984375,304.1468200683594,0.9084309935569764,0.312265932559967,0.2965333461761474,293.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.4836090207099914,0.050000000745058,0.2327705770730972,291.1473083496094,291.1499938964844,267.7699890136719,266.38116455078125,282.5871276855469,293.4252319335937,290.1475524902344,1.0,0.2577987015247345,0.8174889087677002,0.8174889087677002,1.0,1.0,-1.1338460445404053,0.4792421460151672,0.654603898525238,0.2191359102725982,0.0,0.0,0.3738309144973755,51.45893859863281,25.0,4.266547679901123,-8646.3076171875,181.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,305.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1965425908565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832977473735809,0.283302366733551,-4.615591478795977e-06,0.0,0.0001994657504837,0.0,0.0,12.678438186645508,0.0,0.0,0.0,0.3049173653125763,4.0,0.0,1.0
412680,293.1078796386719,297.1499938964844,293.1499938964844,0.1073251292109489,-2439.7158203125,304.1469116210937,0.728744626045227,0.1587934494018554,0.1440767347812652,293.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.4836090207099914,0.050000000745058,0.0490707643330097,293.1023254394531,297.1499938964844,293.1499938964844,0.2541374564170837,-3764.421630859375,304.1455383300781,0.9135121703147888,0.3171034455299377,0.2223286032676696,293.11444091796875,297.1499938964844,293.1499938964844,0.2493998259305954,-5021.29833984375,304.1468200683594,0.9084309935569764,0.312265932559967,0.2965333461761474,293.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.4836090207099914,0.050000000745058,0.2327705770730972,291.1473083496094,291.1499938964844,267.7699890136719,266.38116455078125,282.5871276855469,293.4252319335937,290.1475524902344,1.0,0.2577987015247345,0.8174889087677002,0.8174889087677002,1.0,1.0,-1.1338460445404053,0.4792421460151672,0.654603898525238,0.2191359102725982,0.0,0.0,0.3738309144973755,51.45893859863281,25.0,4.266547679901123,-8646.3076171875,181.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,305.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1965425908565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832977473735809,0.283302366733551,-4.615591478795977e-06,0.0,0.0001994657504837,0.0,0.0,12.678438186645508,0.0,0.0,0.0,0.3049173653125763,4.0,0.0,1.0
412740,293.1078186035156,297.1499938964844,293.1499938964844,0.1079582795500755,-2451.23095703125,304.1468811035156,0.7514017820358276,0.1598700731992721,0.1447738409042358,293.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.4990094602108001,0.050000000745058,0.0487916022539138,293.1019287109375,297.1499938964844,293.1499938964844,0.2550979852676391,-3775.645751953125,304.1454162597656,0.947908580303192,0.3183957040309906,0.2230192422866821,293.114013671875,297.1499938964844,293.1499938964844,0.2500538527965545,-5031.67236328125,304.14678955078125,0.942249596118927,0.3132563531398773,0.2971811592578888,293.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.4990094602108001,0.050000000745058,0.2314463555812835,291.14892578125,291.1499938964844,267.75,266.3623046875,282.5718078613281,293.4122009277344,290.14898681640625,1.0,0.248367428779602,0.817154049873352,0.817154049873352,1.0,1.0,-1.1343644857406616,0.4794313013553619,0.6549332141876221,0.2192713618278503,0.0,0.0,0.3738459646701813,44.39855194091797,25.0,2.129070520401001,-8665.7197265625,168.51710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1971440464258194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833302617073059,0.283334881067276,-4.615944817487616e-06,0.0,0.0002000761451199,0.0,0.0,12.680991172790527,0.0,0.0,0.0,0.3049306571483612,4.0,0.0,1.0
412800,293.1078186035156,297.1499938964844,293.1499938964844,0.1079582795500755,-2451.23095703125,304.1468811035156,0.7514017820358276,0.1598700731992721,0.1447738409042358,293.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.4990094602108001,0.050000000745058,0.0487916022539138,293.1019287109375,297.1499938964844,293.1499938964844,0.2550979852676391,-3775.645751953125,304.1454162597656,0.947908580303192,0.3183957040309906,0.2230192422866821,293.114013671875,297.1499938964844,293.1499938964844,0.2500538527965545,-5031.67236328125,304.14678955078125,0.942249596118927,0.3132563531398773,0.2971811592578888,293.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.4990094602108001,0.050000000745058,0.2314463555812835,291.14892578125,291.1499938964844,267.75,266.3623046875,282.5718078613281,293.4122009277344,290.14898681640625,1.0,0.248367428779602,0.817154049873352,0.817154049873352,1.0,1.0,-1.1343644857406616,0.4794313013553619,0.6549332141876221,0.2192713618278503,0.0,0.0,0.3738459646701813,44.39855194091797,25.0,2.129070520401001,-8665.7197265625,168.51710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1971440464258194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833302617073059,0.283334881067276,-4.615944817487616e-06,0.0,0.0002000761451199,0.0,0.0,12.680991172790527,0.0,0.0,0.0,0.3049306571483612,4.0,0.0,1.0
412860,293.1078186035156,297.1499938964844,293.1499938964844,0.1086755692958831,-2464.307373046875,304.146728515625,0.7730653882026672,0.1609400361776352,0.1455443948507309,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5132954120635986,0.050000000745058,0.048588003963232,293.1017150878906,297.1499938964844,293.1499938964844,0.256159633398056,-3788.092041015625,304.1451721191406,0.9756314158439636,0.3196530044078827,0.2237530201673507,293.11358642578125,297.1499938964844,293.1499938964844,0.2508352100849151,-5044.154296875,304.14654541015625,0.9704689383506776,0.3142527341842651,0.2979162931442261,293.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5132954120635986,0.050000000745058,0.2304805815219879,291.1485900878906,291.1499938964844,267.7300109863281,266.34356689453125,282.5561828613281,293.3991394042969,290.1484375,1.0,0.2414869368076324,0.8168309926986694,0.8168309926986694,1.0,1.0,-1.1356486082077026,0.4799562692642212,0.6556923389434814,0.2196142971515655,0.0,0.0,0.3740385174751282,39.26240539550781,28.0,-0.3672358393669128,-8689.1708984375,158.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,305.6299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.197551354765892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834624350070953,0.2834670543670654,-4.616194473783253e-06,0.0,0.0002004895068239,0.0,0.0,12.688319206237791,0.0,0.0,0.0,0.3049611449241638,4.0,0.0,1.0
412920,293.1078186035156,297.1499938964844,293.1499938964844,0.1086755692958831,-2464.307373046875,304.146728515625,0.7730653882026672,0.1609400361776352,0.1455443948507309,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5132954120635986,0.050000000745058,0.048588003963232,293.1017150878906,297.1499938964844,293.1499938964844,0.256159633398056,-3788.092041015625,304.1451721191406,0.9756314158439636,0.3196530044078827,0.2237530201673507,293.11358642578125,297.1499938964844,293.1499938964844,0.2508352100849151,-5044.154296875,304.14654541015625,0.9704689383506776,0.3142527341842651,0.2979162931442261,293.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5132954120635986,0.050000000745058,0.2304805815219879,291.1485900878906,291.1499938964844,267.7300109863281,266.34356689453125,282.5561828613281,293.3991394042969,290.1484375,1.0,0.2414869368076324,0.8168309926986694,0.8168309926986694,1.0,1.0,-1.1356486082077026,0.4799562692642212,0.6556923389434814,0.2196142971515655,0.0,0.0,0.3740385174751282,39.26240539550781,28.0,-0.3672358393669128,-8689.1708984375,158.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,305.6299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.197551354765892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834624350070953,0.2834670543670654,-4.616194473783253e-06,0.0,0.0002004895068239,0.0,0.0,12.688319206237791,0.0,0.0,0.0,0.3049611449241638,4.0,0.0,1.0
412980,293.1079406738281,297.1499938964844,293.1499938964844,0.1094591468572616,-2478.596923828125,304.1465148925781,0.7892098426818848,0.1619832962751388,0.1463724970817566,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14703369140625,0.5239015817642212,0.050000000745058,0.048467107117176,293.1019592285156,297.1499938964844,293.1499938964844,0.2572695910930633,-3801.103759765625,304.1449279785156,0.991977870464325,0.3208291530609131,0.2244976758956909,293.11328125,297.1499938964844,293.1499938964844,0.251723438501358,-5058.37353515625,304.1462097167969,0.987386167049408,0.315237432718277,0.2987262606620788,293.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14703369140625,0.5239015817642212,0.050000000745058,0.2299070954322815,291.14678955078125,291.1499938964844,267.7099914550781,266.3249816894531,282.5401916503906,293.3858947753906,290.1465759277344,1.0,0.237544447183609,0.8165079355239868,0.8165079355239868,1.0,1.0,-1.1376748085021973,0.4808058440685272,0.6568689942359924,0.2201579362154007,0.0,0.0,0.3745725750923157,36.23102188110352,31.0,-2.2729763984680176,-8718.4296875,153.6851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,305.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.1978231519460678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839188873767853,0.2839235067367553,-4.617179001797922e-06,0.0,0.000200765352929,0.0,0.0,12.713955879211426,0.0,0.0,0.0,0.3050648868083954,4.0,0.0,1.0
413040,293.1079406738281,297.1499938964844,293.1499938964844,0.1094591468572616,-2478.596923828125,304.1465148925781,0.7892098426818848,0.1619832962751388,0.1463724970817566,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14703369140625,0.5239015817642212,0.050000000745058,0.048467107117176,293.1019592285156,297.1499938964844,293.1499938964844,0.2572695910930633,-3801.103759765625,304.1449279785156,0.991977870464325,0.3208291530609131,0.2244976758956909,293.11328125,297.1499938964844,293.1499938964844,0.251723438501358,-5058.37353515625,304.1462097167969,0.987386167049408,0.315237432718277,0.2987262606620788,293.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14703369140625,0.5239015817642212,0.050000000745058,0.2299070954322815,291.14678955078125,291.1499938964844,267.7099914550781,266.3249816894531,282.5401916503906,293.3858947753906,290.1465759277344,1.0,0.237544447183609,0.8165079355239868,0.8165079355239868,1.0,1.0,-1.1376748085021973,0.4808058440685272,0.6568689942359924,0.2201579362154007,0.0,0.0,0.3745725750923157,36.23102188110352,31.0,-2.2729763984680176,-8718.4296875,153.6851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,305.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.1978231519460678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839188873767853,0.2839235067367553,-4.617179001797922e-06,0.0,0.000200765352929,0.0,0.0,12.713955879211426,0.0,0.0,0.0,0.3050648868083954,4.0,0.0,1.0
413100,293.1080627441406,297.1499938964844,293.1499938964844,0.1098661050200462,-2486.01220703125,304.1463928222656,0.7948608994483948,0.1624944508075714,0.1467994451522827,293.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459045410156,0.5275051593780518,0.050000000745058,0.0484305545687675,293.10223388671875,297.1499938964844,293.1499938964844,0.2578223049640655,-3807.5791015625,304.1448669433594,0.9968627095222472,0.3213819861412048,0.2248634546995163,293.1131591796875,297.1499938964844,293.1499938964844,0.2521937191486358,-5065.89794921875,304.14605712890625,0.9924800992012024,0.3157238960266113,0.2991496622562408,293.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459045410156,0.5275051593780518,0.050000000745058,0.2297336906194687,291.1456298828125,291.1499938964844,267.70001220703125,266.31573486328125,282.5321044921875,293.3792419433594,290.1453552246094,1.0,0.2364248633384704,0.8163464069366455,0.8163464069366455,1.0,1.0,-1.1388814449310305,0.4813154637813568,0.6575659513473511,0.2204816490411758,0.0,0.0,0.3749838173389435,35.32313537597656,31.0,-2.858189582824707,-8735.0009765625,152.26654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,305.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.1979296505451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842976748943329,0.284302294254303,-4.618093498720555e-06,0.0,0.0002008734445553,0.0,0.0,12.735496520996094,0.0,0.0,0.0,0.3051522672176361,4.0,0.0,1.0
