time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1081848144531,297.1499938964844,293.1499938964844,0.110280692577362,-2493.55810546875,304.14630126953125,0.7987654209136963,0.163001000881195,0.1472345739603042,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.5298230051994324,0.050000000745058,0.0484080724418163,293.1024169921875,297.1499938964844,293.1499938964844,0.257867693901062,-3807.8017578125,304.145751953125,0.9990000128746032,0.3219509422779083,0.2248380929231643,293.11309814453125,297.1499938964844,293.1499938964844,0.2526752650737762,-5073.5927734375,304.1459045410156,0.9956923127174376,0.3162079155445099,0.2995839715003967,293.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.5298230051994324,0.050000000745058,0.2296270579099655,291.1444396972656,291.1499938964844,267.69000244140625,266.3065490722656,282.52423095703125,293.3727111816406,290.1442565917969,1.0,0.2357651740312576,0.8161749839782715,0.8161749839782715,1.0,1.0,-1.139750838279724,0.4816749393939972,0.6580758690834045,0.2207186967134475,0.0,0.0,0.3754724562168121,34.76689147949219,34.0,-2.797278881072998,-8751.189453125,151.4307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310363769531,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1980272382497787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847736477851867,0.2847782671451568,-4.619316769094439e-06,0.0,0.0002009724703384,0.0,0.0,12.762778282165527,0.0,0.0,0.0,0.3052630424499511,4.0,0.0,1.0
413220,293.1084899902344,297.1499938964844,293.1499938964844,0.1111060380935669,-2508.511962890625,304.1461486816406,0.8020556569099426,0.1640016585588455,0.1481255888938903,293.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.5310537815093994,0.050000000745058,0.0483964383602142,293.09930419921875,297.1499938964844,293.1499938964844,0.2566837072372436,-3793.322998046875,304.14898681640625,0.9990000128746032,0.3237834274768829,0.2239475697278976,293.11297607421875,297.1499938964844,293.1499938964844,0.2536114156246185,-5088.4599609375,304.14569091796875,0.9978660345077516,0.3171680271625519,0.3004791140556335,293.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.5310537815093994,0.050000000745058,0.2295718789100647,291.14483642578125,291.1499938964844,267.6700134277344,266.28826904296875,282.5095520019531,293.3612976074219,290.1449279785156,1.0,0.2355598509311676,0.8158321976661682,0.8158321976661682,1.0,1.0,-1.140735149383545,0.48207488656044,0.658660352230072,0.220956951379776,0.0,0.0,0.3761678338050842,34.48661804199219,37.0,-0.106153704226017,-8777.98046875,151.16429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,305.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.1982062011957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856438457965851,0.2856484651565552,-4.6221516640798654e-06,0.0,0.0002011540927924,0.0,0.0,12.814269065856934,0.0,0.0,0.0,0.3054727911949157,4.0,0.0,1.0
413280,293.1084899902344,297.1499938964844,293.1499938964844,0.1111060380935669,-2508.511962890625,304.1461486816406,0.8020556569099426,0.1640016585588455,0.1481255888938903,293.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.5310537815093994,0.050000000745058,0.0483964383602142,293.09930419921875,297.1499938964844,293.1499938964844,0.2566837072372436,-3793.322998046875,304.14898681640625,0.9990000128746032,0.3237834274768829,0.2239475697278976,293.11297607421875,297.1499938964844,293.1499938964844,0.2536114156246185,-5088.4599609375,304.14569091796875,0.9978660345077516,0.3171680271625519,0.3004791140556335,293.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.5310537815093994,0.050000000745058,0.2295718789100647,291.14483642578125,291.1499938964844,267.6700134277344,266.28826904296875,282.5095520019531,293.3612976074219,290.1449279785156,1.0,0.2355598509311676,0.8158321976661682,0.8158321976661682,1.0,1.0,-1.140735149383545,0.48207488656044,0.658660352230072,0.220956951379776,0.0,0.0,0.3761678338050842,34.48661804199219,37.0,-0.106153704226017,-8777.98046875,151.16429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,305.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.1982062011957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856438457965851,0.2856484651565552,-4.6221516640798654e-06,0.0,0.0002011540927924,0.0,0.0,12.814269065856934,0.0,0.0,0.0,0.3054727911949157,4.0,0.0,1.0
413340,293.1087951660156,297.1499938964844,293.1499938964844,0.1119766607880592,-2524.32177734375,304.14599609375,0.8020000457763672,0.1649910807609558,0.1490262895822525,293.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5297597646713257,0.050000000745058,0.0484086461365222,293.0967712402344,297.1499938964844,293.1499938964844,0.2586614787578583,-3817.171875,304.1458740234375,0.9990000128746032,0.3255900740623474,0.2253549098968505,293.1128845214844,297.1499938964844,293.1499938964844,0.2546442449092865,-5104.93994140625,304.1454162597656,0.99708491563797,0.3181193470954895,0.301388531923294,293.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5297597646713257,0.050000000745058,0.2296297699213028,291.141845703125,291.1499938964844,267.6499938964844,266.2701721191406,282.49365234375,293.3494873046875,290.1412048339844,1.0,0.2366348803043365,0.8154894113540649,0.8154894113540649,1.0,1.0,-1.144680380821228,0.4837695062160492,0.6609109044075012,0.2219997197389602,0.0,0.0,0.3773841857910156,34.8529167175293,40.0,-4.967375755310059,-8813.5478515625,152.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,305.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1983885318040847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866404056549072,0.2866450250148773,-4.624738267011708e-06,0.0,0.0002013391349464,0.0,0.0,12.871634483337402,0.0,0.0,0.0,0.3057125508785248,4.0,0.0,1.0
413400,293.1087951660156,297.1499938964844,293.1499938964844,0.1119766607880592,-2524.32177734375,304.14599609375,0.8020000457763672,0.1649910807609558,0.1490262895822525,293.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5297597646713257,0.050000000745058,0.0484086461365222,293.0967712402344,297.1499938964844,293.1499938964844,0.2586614787578583,-3817.171875,304.1458740234375,0.9990000128746032,0.3255900740623474,0.2253549098968505,293.1128845214844,297.1499938964844,293.1499938964844,0.2546442449092865,-5104.93994140625,304.1454162597656,0.99708491563797,0.3181193470954895,0.301388531923294,293.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5297597646713257,0.050000000745058,0.2296297699213028,291.141845703125,291.1499938964844,267.6499938964844,266.2701721191406,282.49365234375,293.3494873046875,290.1412048339844,1.0,0.2366348803043365,0.8154894113540649,0.8154894113540649,1.0,1.0,-1.144680380821228,0.4837695062160492,0.6609109044075012,0.2219997197389602,0.0,0.0,0.3773841857910156,34.8529167175293,40.0,-4.967375755310059,-8813.5478515625,152.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,305.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1983885318040847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866404056549072,0.2866450250148773,-4.624738267011708e-06,0.0,0.0002013391349464,0.0,0.0,12.871634483337402,0.0,0.0,0.0,0.3057125508785248,4.0,0.0,1.0
413460,293.1090393066406,297.1499938964844,293.1499938964844,0.1128990948200225,-2541.09521484375,304.1457824707031,0.7991321086883545,0.1659833639860153,0.1499466747045517,293.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.5263692736625671,0.050000000745058,0.0484417788684368,293.1011657714844,297.1499938964844,293.1499938964844,0.2627216279506683,-3865.666748046875,304.1405944824219,0.9990085959434508,0.3260635435581207,0.22819285094738,293.1128234863281,297.1499938964844,293.1499938964844,0.2557759284973144,-5123.03955078125,304.1450500488281,0.993739128112793,0.3190750777721405,0.3023195564746856,293.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.5263692736625671,0.050000000745058,0.2297869473695755,291.1350402832031,291.1499938964844,267.6300048828125,266.2522888183594,282.4759521484375,293.3356018066406,290.1343688964844,1.0,0.2387246936559677,0.8151355385780334,0.8151355385780334,1.0,1.0,-1.1505383253097534,0.4862973093986511,0.6642409563064575,0.2235731929540634,0.0,0.0,0.3798289000988006,35.77758026123047,43.0,-8.15449047088623,-8869.9794921875,156.45681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,305.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.07421875,18000.0,0.0,0.0,0.1986772865056991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889249622821808,0.2889295816421509,-4.630308922060067e-06,0.0,0.0002016321814153,0.0,0.0,13.002613067626951,0.0,0.0,0.0,0.3062442243099212,4.0,0.0,1.0
413520,293.1090393066406,297.1499938964844,293.1499938964844,0.1128990948200225,-2541.09521484375,304.1457824707031,0.7991321086883545,0.1659833639860153,0.1499466747045517,293.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.5263692736625671,0.050000000745058,0.0484417788684368,293.1011657714844,297.1499938964844,293.1499938964844,0.2627216279506683,-3865.666748046875,304.1405944824219,0.9990085959434508,0.3260635435581207,0.22819285094738,293.1128234863281,297.1499938964844,293.1499938964844,0.2557759284973144,-5123.03955078125,304.1450500488281,0.993739128112793,0.3190750777721405,0.3023195564746856,293.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.5263692736625671,0.050000000745058,0.2297869473695755,291.1350402832031,291.1499938964844,267.6300048828125,266.2522888183594,282.4759521484375,293.3356018066406,290.1343688964844,1.0,0.2387246936559677,0.8151355385780334,0.8151355385780334,1.0,1.0,-1.1505383253097534,0.4862973093986511,0.6642409563064575,0.2235731929540634,0.0,0.0,0.3798289000988006,35.77758026123047,43.0,-8.15449047088623,-8869.9794921875,156.45681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,305.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.07421875,18000.0,0.0,0.0,0.1986772865056991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889249622821808,0.2889295816421509,-4.630308922060067e-06,0.0,0.0002016321814153,0.0,0.0,13.002613067626951,0.0,0.0,0.0,0.3062442243099212,4.0,0.0,1.0
413580,293.1092224121094,297.1499938964844,293.1499938964844,0.1138101145625114,-2557.54443359375,304.14569091796875,0.7926739454269409,0.166981428861618,0.1509016007184982,293.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.5204034447669983,0.050000000745058,0.0485045202076435,293.10614013671875,297.1499938964844,293.1499938964844,0.2632281482219696,-3870.95654296875,304.14288330078125,0.9919006824493408,0.3262805044651031,0.2284405976533889,293.1127014160156,297.1499938964844,293.1499938964844,0.2568472325801849,-5140.01318359375,304.1449279785156,0.98669171333313,0.3200403749942779,0.3032899796962738,293.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.5204034447669983,0.050000000745058,0.2300845682621002,291.13299560546875,291.1499938964844,267.6099853515625,266.234619140625,282.45953369140625,293.32257080078125,290.1331481933594,1.0,0.2414706349372863,0.814781665802002,0.814781665802002,1.0,1.0,-1.1535800695419312,0.4875988066196441,0.6659812331199646,0.2243659943342209,0.0,0.0,0.3823397159576416,37.41078186035156,46.0,-2.182464599609375,-8921.2138671875,160.53465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,305.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.1991577595472335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918043136596679,0.2918089628219604,-4.638960035663331e-06,0.0,0.0002021198015427,0.0,0.0,13.172799110412598,0.0,0.0,0.0,0.3069359958171844,4.0,0.0,1.0
413640,293.1092224121094,297.1499938964844,293.1499938964844,0.1138101145625114,-2557.54443359375,304.14569091796875,0.7926739454269409,0.166981428861618,0.1509016007184982,293.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.5204034447669983,0.050000000745058,0.0485045202076435,293.10614013671875,297.1499938964844,293.1499938964844,0.2632281482219696,-3870.95654296875,304.14288330078125,0.9919006824493408,0.3262805044651031,0.2284405976533889,293.1127014160156,297.1499938964844,293.1499938964844,0.2568472325801849,-5140.01318359375,304.1449279785156,0.98669171333313,0.3200403749942779,0.3032899796962738,293.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.5204034447669983,0.050000000745058,0.2300845682621002,291.13299560546875,291.1499938964844,267.6099853515625,266.234619140625,282.45953369140625,293.32257080078125,290.1331481933594,1.0,0.2414706349372863,0.814781665802002,0.814781665802002,1.0,1.0,-1.1535800695419312,0.4875988066196441,0.6659812331199646,0.2243659943342209,0.0,0.0,0.3823397159576416,37.41078186035156,46.0,-2.182464599609375,-8921.2138671875,160.53465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,305.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.1991577595472335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918043136596679,0.2918089628219604,-4.638960035663331e-06,0.0,0.0002021198015427,0.0,0.0,13.172799110412598,0.0,0.0,0.0,0.3069359958171844,4.0,0.0,1.0
413700,293.1093444824219,297.1499938964844,293.1499938964844,0.1142600774765014,-2565.6396484375,304.1456604003906,0.789008617401123,0.1674781739711761,0.1513825505971908,293.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332702636719,0.5171759128570557,0.050000000745058,0.0485411025583744,293.1072692871094,297.1499938964844,293.1499938964844,0.263568252325058,-3874.736083984375,304.1435546875,0.9877394437789916,0.3266118764877319,0.2286578565835952,293.1126708984375,297.1499938964844,293.1499938964844,0.2573670148849487,-5148.21435546875,304.1448974609375,0.9824817180633544,0.3205221891403198,0.3037803769111633,293.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332702636719,0.5171759128570557,0.050000000745058,0.2302580922842025,291.13330078125,291.1499938964844,267.6000061035156,266.22589111328125,282.4515991210937,293.316650390625,290.1332702636719,1.0,0.2430395036935806,0.8146046996116638,0.8146046996116638,1.0,1.0,-1.1552581787109375,0.4883210062980652,0.6669371128082275,0.2247982919216156,0.0,0.0,0.3834174573421478,38.3614387512207,46.0,-1.359952688217163,-8942.5986328125,162.89088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,305.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.1994661688804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930037379264831,0.2930083870887756,-4.643066404241836e-06,0.0,0.0002024327986873,0.0,0.0,13.245317459106444,0.0,0.0,0.0,0.3072376251220703,4.0,0.0,1.0
413760,293.10943603515625,297.1499938964844,293.1499938964844,0.1147193685173988,-2573.908203125,304.1455993652344,0.7851784825325012,0.1679747700691223,0.1518656015396118,293.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329345703125,0.513886034488678,0.050000000745058,0.0485805347561836,293.1080017089844,297.1499938964844,293.1499938964844,0.2640082836151123,-3879.7470703125,304.1439208984375,0.9832686185836792,0.3270077407360077,0.2289397269487381,293.11260986328125,297.1499938964844,293.1499938964844,0.2579060196876526,-5156.73583984375,304.14483642578125,0.977893888950348,0.3210047781467438,0.3042737543582916,293.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329345703125,0.513886034488678,0.050000000745058,0.2304451316595077,291.1328125,291.1499938964844,267.5899963378906,266.2171936035156,282.4437561035156,293.3109741210937,290.1326904296875,1.0,0.2447129040956497,0.8144093751907349,0.8144093751907349,1.0,1.0,-1.157040238380432,0.4890880286693573,0.6679522395133972,0.22525554895401,0.0,0.0,0.3846099972724914,39.38579177856445,49.0,-1.5064369440078735,-8964.568359375,165.42930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.001953125,18000.0,0.0,0.0,0.1998135596513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942564189434051,0.2942610681056976,-4.647039531846531e-06,0.0,0.0002027853624895,0.0,0.0,13.320405960083008,0.0,0.0,0.0,0.3075491786003113,4.0,0.0,1.0
413820,293.1095886230469,297.1499938964844,293.1499938964844,0.1156470850110054,-2590.585205078125,304.1455383300781,0.7772411704063416,0.168969914317131,0.1528399884700775,293.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.5072779655456543,0.050000000745058,0.0486671105027198,293.10888671875,297.1499938964844,293.1499938964844,0.265012115240097,-3891.288330078125,304.1442565917969,0.9734296202659608,0.3278919458389282,0.2295995950698852,293.11248779296875,297.1499938964844,293.1499938964844,0.2589970827102661,-5173.9677734375,304.1447448730469,0.9677330851554872,0.3219745457172394,0.3052718341350555,293.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.5072779655456543,0.050000000745058,0.2308558225631714,291.1317443847656,291.1499938964844,267.57000732421875,266.2000427246094,282.42828369140625,293.30010986328125,290.1316833496094,1.0,0.248319536447525,0.814018726348877,0.814018726348877,1.0,1.0,-1.1607967615127563,0.4907088279724121,0.6700878739356995,0.2262158393859863,0.0,0.0,0.3871236741542816,41.632625579833984,52.0,-1.2522324323654177,-9011.2314453125,170.9774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.7514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5703125,18000.0,0.0,0.0,0.2006314843893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970023453235626,0.2970069944858551,-4.655589236790547e-06,0.0,0.0002036154473898,0.0,0.0,13.485240936279297,0.0,0.0,0.0,0.3082268536090851,4.0,0.0,1.0
413880,293.1095886230469,297.1499938964844,293.1499938964844,0.1156470850110054,-2590.585205078125,304.1455383300781,0.7772411704063416,0.168969914317131,0.1528399884700775,293.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.5072779655456543,0.050000000745058,0.0486671105027198,293.10888671875,297.1499938964844,293.1499938964844,0.265012115240097,-3891.288330078125,304.1442565917969,0.9734296202659608,0.3278919458389282,0.2295995950698852,293.11248779296875,297.1499938964844,293.1499938964844,0.2589970827102661,-5173.9677734375,304.1447448730469,0.9677330851554872,0.3219745457172394,0.3052718341350555,293.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.5072779655456543,0.050000000745058,0.2308558225631714,291.1317443847656,291.1499938964844,267.57000732421875,266.2000427246094,282.42828369140625,293.30010986328125,290.1316833496094,1.0,0.248319536447525,0.814018726348877,0.814018726348877,1.0,1.0,-1.1607967615127563,0.4907088279724121,0.6700878739356995,0.2262158393859863,0.0,0.0,0.3871236741542816,41.632625579833984,52.0,-1.2522324323654177,-9011.2314453125,170.9774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.7514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5703125,18000.0,0.0,0.0,0.2006314843893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970023453235626,0.2970069944858551,-4.655589236790547e-06,0.0,0.0002036154473898,0.0,0.0,13.485240936279297,0.0,0.0,0.0,0.3082268536090851,4.0,0.0,1.0
413940,293.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454467773437,0.7692734599113464,0.0,0.1538254618644714,293.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.5008425116539001,0.0,0.0487621948122978,293.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444091796875,0.9626270532608032,0.0,0.2303128391504287,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446533203125,0.9566090106964112,0.0,0.3062850832939148,293.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.5008425116539001,0.0,0.2313068509101867,291.1310119628906,294.1499938964844,267.54998779296875,266.18316650390625,282.4129943847656,293.2898254394531,290.1309509277344,0.0,0.0,0.8136280179023743,0.8136280179023743,1.0,1.0,-1.1647074222564695,0.4924012422561645,0.6723061203956604,0.2272088378667831,0.0,0.0,0.0,44.09710311889648,60.0,-1.0510218143463137,-9058.828125,177.0383758544922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,305.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.708984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998685240745544,0.2998731732368469,-4.66475285065826e-06,0.0,0.0,0.0,0.0,13.65892219543457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454467773437,0.7692734599113464,0.0,0.1538254618644714,293.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.5008425116539001,0.0,0.0487621948122978,293.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444091796875,0.9626270532608032,0.0,0.2303128391504287,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446533203125,0.9566090106964112,0.0,0.3062850832939148,293.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.5008425116539001,0.0,0.2313068509101867,291.1310119628906,294.1499938964844,267.54998779296875,266.18316650390625,282.4129943847656,293.2898254394531,290.1309509277344,0.0,0.0,0.8136280179023743,0.8136280179023743,1.0,1.0,-1.1647074222564695,0.4924012422561645,0.6723061203956604,0.2272088378667831,0.0,0.0,0.0,44.09710311889648,60.0,-1.0510218143463137,-9058.828125,177.0383758544922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,305.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.708984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998685240745544,0.2998731732368469,-4.66475285065826e-06,0.0,0.0,0.0,0.0,13.65892219543457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0006843162118457,293.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.0003059881273657,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0009382643038406,292.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0012499900767579,292.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.0014514760114252,291.2345275878906,294.1499938964844,267.5289001464844,266.16552734375,275.2358093261719,274.0011291503906,290.13409423828125,0.0,0.0,0.3976002633571625,0.3976002633571625,1.0,1.0,-0.0055571366101503,0.0209989640861749,-0.0154418274760246,-0.1049041748046875,0.0,0.0,0.0,-0.0436603911221027,60.0,-428.8543395996094,-0.0,-2.104865188812255e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.814291931882071e-18,-3.816466176122168e-18,2.174608353045935e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0006843162118457,293.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.0003059881273657,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0009382643038406,292.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0012499900767579,292.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.0014514760114252,291.2345275878906,294.1499938964844,267.5289001464844,266.16552734375,275.2358093261719,274.0011291503906,290.13409423828125,0.0,0.0,0.3976002633571625,0.3976002633571625,1.0,1.0,-0.0055571366101503,0.0209989640861749,-0.0154418274760246,-0.1049041748046875,0.0,0.0,0.0,-0.0436603911221027,60.0,-428.8543395996094,-0.0,-2.104865188812255e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.814291931882071e-18,-3.816466176122168e-18,2.174608353045935e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001447601534891,293.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.0001401063200319,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0001246657921001,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.000168182348716,292.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.000664604071062,291.23406982421875,294.1499938964844,267.5175476074219,266.15606689453125,275.0633544921875,269.6780700683594,290.12799072265625,0.0,0.0,0.1793403625488281,0.1793403625488281,1.0,1.0,-0.001490821246989,0.0043503618799149,-0.0028595405165106,-0.121266946196556,0.0,0.0,0.0,-0.0280811060220003,60.0,-184.52804565429688,-0.0,-1.515396377271827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4857293096858968e-20,-1.708385651069858e-20,2.226563817736396e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.000128665997181,293.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001351690298179,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.0001003873549052,292.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0001359005837002,292.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,0.0006411836948245,291.2338256835937,294.1499938964844,267.5057067871094,266.1462097167969,274.9694519042969,268.2245483398437,290.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369509845972,5.0522203309810734e-08,0.0013694593217223,-0.1257325708866119,0.0,0.0,0.0,-0.0289799124002456,60.0,-80.82862091064453,-0.0,-1.278984029795538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1441861462661284e-21,-7.737719676253082e-21,2.593533933883737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,0.0001282899611396,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,0.0001350845413981,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.978986054193228e-05,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001351069076918,292.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0006407829350791,291.2335510253906,294.1499938964844,267.49334716796875,266.1359558105469,274.87872314453125,267.7373352050781,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669243780896,4.87689675310321e-08,0.0013668756000697,-0.1258652806282043,0.0,0.0,0.0,-0.0289897322654724,60.0,-42.79148483276367,-0.0,-1.2739394605887358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.942215944103242e-21,7.545336368142714e-21,-2.603120625987864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0001283192978007,293.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001351237006019,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,9.980461618397384e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,0.000135127294925,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0006409686175175,291.2332763671875,294.1499938964844,267.4804992675781,266.1252746582031,274.7889709472656,267.56842041015625,290.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672709465026,4.881930237843336e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-28.994218826293945,-0.0,-1.274585628152636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938392657150885e-21,7.54254382578178e-21,-2.604150966682504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,0.000128395462525,293.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001352041726931,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,9.986361692426726e-05,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001352071849396,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0006413504015654,291.23272705078125,294.1499938964844,267.4533996582031,266.10284423828125,274.6121520996094,267.47381591796875,290.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-22.196672439575195,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,0.000128395462525,293.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001352041726931,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,9.986361692426726e-05,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001352071849396,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0006413504015654,291.23272705078125,294.1499938964844,267.4533996582031,266.10284423828125,274.6121520996094,267.47381591796875,290.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-22.196672439575195,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0001284659811062,293.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001352784893242,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.991846309276298e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.000135281443363,292.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0006417029071599,291.23211669921875,294.1499938964844,267.4245300292969,266.0790100097656,274.4388427734375,267.4383850097656,290.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-21.32657814025879,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0001284659811062,293.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001352784893242,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.991846309276298e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.000135281443363,292.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0006417029071599,291.23211669921875,294.1499938964844,267.4245300292969,266.0790100097656,274.4388427734375,267.4383850097656,290.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-21.32657814025879,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0001285309990635,293.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001353469851892,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.996901644626632e-05,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001353498955722,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0006420278223231,291.2314758300781,294.1499938964844,267.3940124511719,266.0538024902344,274.2689208984375,267.40777587890625,290.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-21.233274459838867,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0001285309990635,293.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001353469851892,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.996901644626632e-05,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001353498955722,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0006420278223231,291.2314758300781,294.1499938964844,267.3940124511719,266.0538024902344,274.2689208984375,267.40777587890625,290.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-21.233274459838867,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,0.000128590298118,293.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,0.0001354094711132,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001000151387415,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001354123378405,292.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0006423242157325,291.23077392578125,294.1499938964844,267.3619079589844,266.0273742675781,274.1022644042969,267.37628173828125,290.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-21.241174697875977,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,0.000128590298118,293.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,0.0001354094711132,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001000151387415,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001354123378405,292.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0006423242157325,291.23077392578125,294.1499938964844,267.3619079589844,266.0273742675781,274.1022644042969,267.37628173828125,290.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-21.241174697875977,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695739746094,0.0,0.0,0.0001286175393033,293.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.00013543816749,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001000363190541,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001354410051135,292.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,0.0006424603634513,291.2304077148437,294.1499938964844,267.3453063964844,266.01373291015625,274.0201110839844,267.3599853515625,290.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-21.250991821289062,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,0.0001286430197069,293.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0001354650303255,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001000561387627,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0001354678388452,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0006425877800211,291.2300109863281,294.1499938964844,267.328369140625,265.9997863769531,273.9387512207031,267.3433532714844,290.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-21.26157188415528,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001286884216824,293.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001355128624709,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001000914344331,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001355156418867,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0006428146734833,291.22918701171875,294.1499938964844,267.2934875488281,265.9711608886719,273.7783508300781,267.3090515136719,290.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-21.28304481506348,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001286884216824,293.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001355128624709,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001000914344331,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001355156418867,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0006428146734833,291.22918701171875,294.1499938964844,267.2934875488281,265.9711608886719,273.7783508300781,267.3090515136719,290.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-21.28304481506348,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001287258928641,293.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0001355523709207,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001001205746433,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001355550921289,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0006430020439438,291.2283020019531,294.1499938964844,267.2574157714844,265.9415588378906,273.6208801269531,267.2734680175781,289.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-21.30415344238281,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001287258928641,293.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0001355523709207,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001001205746433,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001355550921289,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0006430020439438,291.2283020019531,294.1499938964844,267.2574157714844,265.9415588378906,273.6208801269531,267.2734680175781,289.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-21.30415344238281,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
