time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.0001280551659874,293.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0001348467048956,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.959876479115336e-05,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0001348486257484,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,0.0006396546959877,291.1878356933594,294.1499938964844,266.45001220703125,265.287109375,270.9873046875,266.4667663574219,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.8487855508483335e-08,0.0013643882703036,-0.1251454651355743,0.0,0.0,0.0,-0.0288499500602483,60.0,-21.594942092895508,-0.0,-1.269306011408844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0001279813295695,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001347689831163,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.954133565770462e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001347708603134,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0006392860086634,291.1844482421875,294.1499938964844,266.413330078125,265.2585144042969,270.8775939941406,266.429931640625,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-21.59980010986328,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0001279813295695,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001347689831163,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.954133565770462e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001347708603134,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0006392860086634,291.1844482421875,294.1499938964844,266.413330078125,265.2585144042969,270.8775939941406,266.429931640625,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-21.59980010986328,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.000127921506646,292.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001347060024272,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.94947986328043e-05,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001347078650724,292.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0006389872869476,291.1809387207031,294.1499938964844,266.3766784667969,265.23101806640625,270.7696838378906,266.3932800292969,289.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-21.606578826904297,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.000127921506646,292.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001347060024272,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.94947986328043e-05,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001347078650724,292.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0006389872869476,291.1809387207031,294.1499938964844,266.3766784667969,265.23101806640625,270.7696838378906,266.3932800292969,289.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-21.606578826904297,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0001278967101825,292.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,0.0001346799108432,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,9.94755100691691e-05,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0001346817443845,292.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0006388634792529,291.1791076660156,294.1499938964844,266.3583374023437,265.2176208496094,270.7164001464844,266.3749694824219,289.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-21.6108627319336,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001278752315556,292.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0001346573117189,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.945880447048694e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.0001346591307083,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,0.0006387563189491,291.1772766113281,294.1499938964844,266.3399963378906,265.2044677734375,270.6635437011719,266.35662841796875,289.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-21.61573982238769,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0001278419658774,292.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001346222998108,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.94329311652109e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001346241042483,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0006385902524925,291.1734619140625,294.1499938964844,266.3033447265625,265.1788024902344,270.5591125488281,266.32000732421875,289.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621626421809,4.8221828308214754e-08,0.0013621144462376,-0.124464027583599,0.0,0.0,0.0,-0.0287180729210376,60.0,-21.62725830078125,-0.0,-1.26507885056526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0001278419658774,292.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001346222998108,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.94329311652109e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001346241042483,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0006385902524925,291.1734619140625,294.1499938964844,266.3033447265625,265.1788024902344,270.5591125488281,266.32000732421875,289.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621626421809,4.8221828308214754e-08,0.0013621144462376,-0.124464027583599,0.0,0.0,0.0,-0.0287180729210376,60.0,-21.62725830078125,-0.0,-1.26507885056526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.0001278209674637,292.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,0.0001346002100035,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,9.941658936440945e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001346019707852,292.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0006384854204952,291.1695251464844,294.1499938964844,266.26666259765625,265.1539306640625,270.45635986328125,266.2833251953125,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-21.6409912109375,-0.0,-1.264661904087916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.0001278209674637,292.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,0.0001346002100035,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,9.941658936440945e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001346019707852,292.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0006384854204952,291.1695251464844,294.1499938964844,266.26666259765625,265.1539306640625,270.45635986328125,266.2833251953125,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-21.6409912109375,-0.0,-1.264661904087916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0001278114068554,292.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.000134590169182,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,9.940914605977014e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001345919008599,292.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0006384378066286,291.1654357910156,294.1499938964844,266.2300109863281,265.1296691894531,270.3551940917969,266.2466735839844,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-21.65684700012207,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0001278114068554,292.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.000134590169182,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,9.940914605977014e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001345919008599,292.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0006384378066286,291.1654357910156,294.1499938964844,266.2300109863281,265.1296691894531,270.3551940917969,266.2466735839844,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-21.65684700012207,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0001278122799703,292.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001345911150565,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.940982999978588e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001345928176306,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0006384423468261,291.1612243652344,294.1499938964844,266.1933288574219,265.1059875488281,270.255615234375,266.21002197265625,289.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-21.67465591430664,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0001278122799703,292.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001345911150565,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.940982999978588e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001345928176306,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0006384423468261,291.1612243652344,294.1499938964844,266.1933288574219,265.1059875488281,270.255615234375,266.21002197265625,289.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-21.67465591430664,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001278163108509,292.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,0.0001345953642157,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.941295866155996e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0001345970522379,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0006384624866768,291.1590576171875,294.1499938964844,266.17498779296875,265.09429931640625,270.2063903808594,266.1916809082031,289.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243815049529075,0.0,0.0,0.0,-0.0287021044641733,60.0,-21.68425750732422,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001278225245187,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001346019271295,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,9.94177898974158e-05,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001346036005998,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,0.0006384935695677,291.1568298339844,294.1499938964844,266.1566772460937,265.0827331542969,270.1575622558594,266.17333984375,289.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619532110169,4.81973359001131e-08,0.0013619050150737,-0.1244012787938118,0.0,0.0,0.0,-0.0287059303373098,60.0,-21.694265365600582,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001278409472433,292.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,0.0001346213393844,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,9.94321089820005e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001346229983028,292.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.000638585712295,291.15234375,294.1499938964844,266.1199951171875,265.0598449707031,270.0609741210937,266.1366577148437,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-21.715404510498047,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001278409472433,292.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,0.0001346213393844,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,9.94321089820005e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001346229983028,292.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.000638585712295,291.15234375,294.1499938964844,266.1199951171875,265.0598449707031,270.0609741210937,266.1366577148437,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-21.715404510498047,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001278663257835,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001346481003565,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.945184865500778e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001346497156191,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0006387126049958,291.1476745605469,294.1499938964844,266.0833435058594,265.03717041015625,269.9658203125,266.1000061035156,289.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-21.737934112548828,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001278663257835,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001346481003565,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.945184865500778e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001346497156191,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0006387126049958,291.1476745605469,294.1499938964844,266.0833435058594,265.03717041015625,269.9658203125,266.1000061035156,289.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-21.737934112548828,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001278974232263,292.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001346808567177,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.947602666215972e-05,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0001346824574284,292.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0006388680194504,291.14288330078125,294.1499938964844,266.0466613769531,265.0146789550781,269.8720397949219,266.0633239746094,289.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627496082335,4.8290512921767024e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-21.761615753173828,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001278974232263,292.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001346808567177,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.947602666215972e-05,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0001346824574284,292.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0006388680194504,291.14288330078125,294.1499938964844,266.0466613769531,265.0146789550781,269.8720397949219,266.0633239746094,289.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627496082335,4.8290512921767024e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-21.761615753173828,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001279329590033,292.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0001347183133475,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,9.9503668025136e-05,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001347198704024,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0006390456692315,291.137939453125,294.1499938964844,266.010009765625,264.9921875,269.779541015625,266.0266418457031,289.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-21.78622436523437,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001279329590033,292.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0001347183133475,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,9.9503668025136e-05,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001347198704024,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0006390456692315,291.137939453125,294.1499938964844,266.010009765625,264.9921875,269.779541015625,266.0266418457031,289.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-21.78622436523437,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0001279520220123,292.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,0.0001347383804386,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.951848187483848e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0001347399374935,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0006391408969648,291.13543701171875,294.1499938964844,265.9916687011719,264.9809265136719,269.7337951660156,266.00830078125,289.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-21.79882431030273,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001279717107536,292.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001347591314697,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,9.953380504157394e-05,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0001347606739727,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,0.0006392393261194,291.13287353515625,294.1499938964844,265.97332763671875,264.9696655273437,269.6883544921875,265.9899597167969,289.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-21.81157875061035,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001280124561162,292.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.0001348020596196,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,9.95654845610261e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0001348035730188,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0006394428783096,291.1276550292969,294.1499938964844,265.9366760253906,264.9469909667969,269.59844970703125,265.9532775878906,289.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-21.837440490722656,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001280124561162,292.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.0001348020596196,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,9.95654845610261e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0001348035730188,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0006394428783096,291.1276550292969,294.1499938964844,265.9366760253906,264.9469909667969,269.59844970703125,265.9532775878906,289.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-21.837440490722656,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001280539872823,292.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,0.0001348458172287,290.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.959778981283308e-05,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001348473015241,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0006396505050361,291.122314453125,294.1499938964844,265.8999938964844,264.9240417480469,269.50982666015625,265.9165954589844,289.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-21.86360549926757,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001280539872823,292.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,0.0001348458172287,290.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.959778981283308e-05,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001348473015241,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0006396505050361,291.122314453125,294.1499938964844,265.8999938964844,264.9240417480469,269.50982666015625,265.9165954589844,289.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-21.86360549926757,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001280951983062,292.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,0.0001348892255919,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,9.962983313016592e-05,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.0001348906953353,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0006398564437404,291.1168212890625,294.1499938964844,265.86334228515625,264.9007568359375,269.4223937988281,265.8799133300781,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-21.889869689941406,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001280951983062,292.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,0.0001348892255919,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,9.962983313016592e-05,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.0001348906953353,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0006398564437404,291.1168212890625,294.1499938964844,265.86334228515625,264.9007568359375,269.4223937988281,265.8799133300781,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-21.889869689941406,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001281349686905,292.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0001349311351077,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,9.966076322598384e-05,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001349325757473,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0006400552229024,291.1112060546875,294.1499938964844,265.82666015625,264.87701416015625,269.336181640625,265.8432006835937,289.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987401872873,60.0,-21.916034698486328,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001281349686905,292.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0001349311351077,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,9.966076322598384e-05,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001349325757473,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0006400552229024,291.1112060546875,294.1499938964844,265.82666015625,264.87701416015625,269.336181640625,265.8432006835937,289.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987401872873,60.0,-21.916034698486328,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001281539880437,292.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.000134951173095,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,9.967555524781346e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001349525991827,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0006401502760127,291.1083374023437,294.1499938964844,265.8083190917969,264.8649597167969,269.29351806640625,265.8248596191406,289.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-21.92902183532715,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001281722506973,292.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.0001349704107269,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,9.968975791707636e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0001349718222627,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.000640241545625,291.1054382324219,294.1499938964844,265.7900085449219,264.8527526855469,269.2511291503906,265.8065185546875,289.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.86327067505954e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-21.941913604736328,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001282059965888,292.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0001350059756077,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.971600229619072e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0001350073580397,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0006404101732186,291.0995178222656,294.1499938964844,265.7533264160156,264.8278503417969,269.1672058105469,265.76983642578125,289.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674721142560884e-08,0.0013659849064424,-0.1256240159273147,0.0,0.0,0.0,-0.0289425794035196,60.0,-21.967315673828125,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001282059965888,292.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0001350059756077,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.971600229619072e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0001350073580397,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0006404101732186,291.0995178222656,294.1499938964844,265.7533264160156,264.8278503417969,269.1672058105469,265.76983642578125,289.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674721142560884e-08,0.0013659849064424,-0.1256240159273147,0.0,0.0,0.0,-0.0289425794035196,60.0,-21.967315673828125,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
