time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001282352022826,292.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0001350367383565,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,9.973871055990458e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0001350381062366,292.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0006405561580322,291.0934753417969,294.1499938964844,265.7166748046875,264.8022155761719,269.0844421386719,265.7331848144531,289.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-21.992067337036133,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001282352022826,292.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0001350367383565,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,9.973871055990458e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0001350381062366,292.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0006405561580322,291.0934753417969,294.1499938964844,265.7166748046875,264.8022155761719,269.0844421386719,265.7331848144531,289.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-21.992067337036133,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001282588491449,292.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0001350616512354,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,9.975709690479562e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.0001350630045635,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,0.0006406743195839,291.0873107910156,294.1499938964844,265.67999267578125,264.7757873535156,269.00274658203125,265.6965026855469,289.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.015981674194336,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001282588491449,292.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0001350616512354,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,9.975709690479562e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.0001350630045635,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,0.0006406743195839,291.0873107910156,294.1499938964844,265.67999267578125,264.7757873535156,269.00274658203125,265.6965026855469,289.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.015981674194336,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001282759621972,292.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001350796956103,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,9.977039735531434e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001350810198346,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0006407598848454,291.0810241699219,294.1499938964844,265.6433410644531,264.7484436035156,268.922119140625,265.6598205566406,289.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.03888320922852,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001282759621972,292.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001350796956103,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,9.977039735531434e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001350810198346,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0006407598848454,291.0810241699219,294.1499938964844,265.6433410644531,264.7484436035156,268.922119140625,265.6598205566406,289.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.03888320922852,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0001282817684113,292.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0001350858219666,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.977491572499277e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,0.000135087131639,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0006407889304682,291.07781982421875,294.1499938964844,265.625,264.7344055175781,268.8822021484375,265.6414794921875,289.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.87689852946005e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.04990005493164,-0.0,-1.273780867450114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0001282855810131,292.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001350898382952,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.977787703974172e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001350911479676,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.000640808022581,291.0745849609375,294.1499938964844,265.6066589355469,264.7200927734375,268.8425598144531,265.6231384277344,289.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-22.06060028076172,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001282867306144,292.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.000135091075208,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,9.977877925848588e-05,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0001350923557765,292.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0006408139015547,291.0679931640625,294.1499938964844,265.57000732421875,264.690673828125,268.7640075683594,265.58648681640625,289.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511017298276e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-22.080963134765625,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001282867306144,292.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.000135091075208,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,9.977877925848588e-05,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0001350923557765,292.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0006408139015547,291.0679931640625,294.1499938964844,265.57000732421875,264.690673828125,268.7640075683594,265.58648681640625,289.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511017298276e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-22.080963134765625,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001282784651266,292.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,0.0001350823877146,290.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,9.977234003599732e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335998535156,0.0,0.0,0.0001350836391793,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0006407726905308,291.0613098144531,294.1499938964844,265.5333251953125,264.6600646972656,268.6864929199219,265.5498046875,289.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764750459895374e-08,0.001366754528135,-0.1258545517921447,0.0,0.0,0.0,-0.0289872102439403,60.0,-22.099796295166016,-0.0,-1.273713365890217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001282784651266,292.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,0.0001350823877146,290.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,9.977234003599732e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335998535156,0.0,0.0,0.0001350836391793,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0006407726905308,291.0613098144531,294.1499938964844,265.5333251953125,264.6600646972656,268.6864929199219,265.5498046875,289.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764750459895374e-08,0.001366754528135,-0.1258545517921447,0.0,0.0,0.0,-0.0289872102439403,60.0,-22.099796295166016,-0.0,-1.273713365890217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0001282597077079,292.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0001350626553175,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.97577517409809e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001350638922303,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0006406790926121,291.05450439453125,294.1499938964844,265.4966735839844,264.6282043457031,268.6099548339844,265.5131530761719,289.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133097132472e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-22.116920471191406,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0001282597077079,292.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0001350626553175,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.97577517409809e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001350638922303,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0006406790926121,291.05450439453125,294.1499938964844,265.4966735839844,264.6282043457031,268.6099548339844,265.5131530761719,289.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133097132472e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-22.116920471191406,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001282293960684,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001350307429675,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,9.973416308639572e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0001350319507764,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.000640527694486,291.04754638671875,294.1499938964844,265.4599914550781,264.594970703125,268.534423828125,265.4765014648437,289.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.870348746521813e-08,0.0013662310084328,-0.1256976872682571,0.0,0.0,0.0,-0.0289568416774272,60.0,-22.132143020629883,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001282293960684,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001350307429675,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,9.973416308639572e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0001350319507764,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.000640527694486,291.04754638671875,294.1499938964844,265.4599914550781,264.594970703125,268.534423828125,265.4765014648437,289.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.870348746521813e-08,0.0013662310084328,-0.1256976872682571,0.0,0.0,0.0,-0.0289568416774272,60.0,-22.132143020629883,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0001282095327042,292.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001350098318653,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,9.97187162283808e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.0001350110396742,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0006404285668395,291.0440368652344,294.1499938964844,265.4416809082031,264.57781982421875,268.4970092773437,265.4581604003906,289.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342381238937,0.0,0.0,0.0,-0.0289445575326681,60.0,-22.138975143432617,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001281863078474,292.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,0.0001349853991996,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,9.97006573015824e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.0001349865924566,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,0.000640312617179,291.0404663085937,294.1499938964844,265.42333984375,264.5603332519531,268.4598083496094,265.4398498535156,289.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658204115927,4.864974201268525e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301984012126,60.0,-22.14525604248047,-0.0,-1.2718818709345214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001281291479244,292.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001349252124782,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,9.965618664864452e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001349263766314,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0006400271086022,291.0332946777344,294.1499938964844,265.3866577148437,264.5241394042969,268.3861694335937,265.4031982421875,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948491215705,60.0,-22.156051635742188,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001281291479244,292.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001349252124782,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,9.965618664864452e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001349263766314,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0006400271086022,291.0332946777344,294.1499938964844,265.3866577148437,264.5241394042969,268.3861694335937,265.4031982421875,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948491215705,60.0,-22.156051635742188,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.000128056271933,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001348484802292,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,9.95994996628724e-05,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0001348496443824,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0006396631360985,291.0259704589844,294.1499938964844,265.3500061035156,264.4863586425781,268.3134460449219,265.3665466308594,289.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644341379404,4.8487546422393286e-08,0.0013643855927512,-0.125144675374031,0.0,0.0,0.0,-0.0288497954607009,60.0,-22.16425514221192,-0.0,-1.2693010376096936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.000128056271933,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001348484802292,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,9.95994996628724e-05,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0001348496443824,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0006396631360985,291.0259704589844,294.1499938964844,265.3500061035156,264.4863586425781,268.3134460449219,265.3665466308594,289.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644341379404,4.8487546422393286e-08,0.0013643855927512,-0.125144675374031,0.0,0.0,0.0,-0.0288497954607009,60.0,-22.16425514221192,-0.0,-1.2693010376096936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.000127948806039,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001347353390883,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,9.951592073775828e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.0001347364741377,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0006391264614649,291.0185546875,294.1499938964844,265.3133239746094,264.44775390625,268.2416381835937,265.3299255371094,289.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-22.16845321655273,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.000127948806039,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001347353390883,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,9.951592073775828e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.0001347364741377,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0006391264614649,291.0185546875,294.1499938964844,265.3133239746094,264.44775390625,268.2416381835937,265.3299255371094,289.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-22.16845321655273,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,0.0001277887931792,292.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001345668424619,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,9.939145820681006e-05,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001345679629594,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,0.0006383272120729,291.0110168457031,294.1499938964844,265.27667236328125,264.4091491699219,268.1707763671875,265.2933349609375,289.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615356292575,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-22.16483497619629,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,0.0001277887931792,292.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001345668424619,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,9.939145820681006e-05,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001345679629594,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,0.0006383272120729,291.0110168457031,294.1499938964844,265.27667236328125,264.4091491699219,268.1707763671875,265.2933349609375,289.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615356292575,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-22.16483497619629,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001276897964999,292.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,0.0001344626070931,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,9.931446402333675e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,0.0001344637130387,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0006378327379934,291.0072021484375,294.1499938964844,265.2583312988281,264.3898620605469,268.1356811523437,265.2750244140625,289.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605288695544,4.80306248107354e-08,0.0013604807900264,-0.1239741444587707,0.0,0.0,0.0,-0.0286232903599739,60.0,-22.159692764282227,-0.0,-1.2620448330835648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001275784306926,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001343453477602,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,9.922784374793991e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,0.0001343464391538,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0006372765055857,291.0033569335937,294.1499938964844,265.239990234375,264.3705749511719,268.1007995605469,265.2567443847656,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359342248179,4.7891788312881545e-08,0.0013592942850664,-0.1236183792352676,0.0,0.0,0.0,-0.0285544656217098,60.0,-22.152379989624023,-0.0,-1.259844140122368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001273193047381,292.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0001340724993497,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,9.902629244606942e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001340735616395,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0006359822000376,290.9956359863281,294.1499938964844,265.2033386230469,264.3320007324219,268.0317687988281,265.2201843261719,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568736505354536e-08,0.0013565334957093,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.13134956359864,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001273193047381,292.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0001340724993497,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,9.902629244606942e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001340735616395,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0006359822000376,290.9956359863281,294.1499938964844,265.2033386230469,264.3320007324219,268.0317687988281,265.2201843261719,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568736505354536e-08,0.0013565334957093,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.13134956359864,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001270126958843,292.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001337496360065,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,9.878781565930694e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001337506837444,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0006344506982713,290.9877624511719,294.1499938964844,265.1666564941406,264.29345703125,267.96368408203125,265.1836242675781,289.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718650359336608e-08,0.0013532667653635,-0.1218104287981987,0.0,0.0,0.0,-0.0282048434019088,60.0,-22.10184097290039,-0.0,-1.2486943035128206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001270126958843,292.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001337496360065,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,9.878781565930694e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001337506837444,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0006344506982713,290.9877624511719,294.1499938964844,265.1666564941406,264.29345703125,267.96368408203125,265.1836242675781,289.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718650359336608e-08,0.0013532667653635,-0.1218104287981987,0.0,0.0,0.0,-0.0282048434019088,60.0,-22.10184097290039,-0.0,-1.2486943035128206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001266599574591,292.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0001333781983703,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.851346112554892e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0001333792315563,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0006326887523755,290.9798278808594,294.1499938964844,265.1300048828125,264.2549133300781,267.896484375,265.1471252441406,289.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-22.064088821411133,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001266599574591,292.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0001333781983703,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.851346112554892e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0001333792315563,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0006326887523755,290.9798278808594,294.1499938964844,265.1300048828125,264.2549133300781,267.896484375,265.1471252441406,289.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-22.064088821411133,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001262628211406,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001329600199824,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,9.82045821729116e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001329610240645,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0006307050934992,290.9718017578125,294.1499938964844,265.09332275390625,264.2164001464844,267.8302307128906,265.1106262207031,289.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.01835823059082,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001262628211406,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001329600199824,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,9.82045821729116e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001329610240645,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0006307050934992,290.9718017578125,294.1499938964844,265.09332275390625,264.2164001464844,267.8302307128906,265.1106262207031,289.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.01835823059082,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001260483695659,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001327342033619,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,9.803778084460646e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,0.0001327351928921,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0006296338979154,290.9677734375,294.1499938964844,265.07501220703125,264.1971435546875,267.79742431640625,265.0923767089844,288.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430387480184,4.5984386076725066e-08,0.0013429927639663,-0.1187262311577797,0.0,0.0,0.0,-0.0276089273393154,60.0,-21.992589950561523,-0.0,-1.2298038143399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0001258238480659,292.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0001324977783951,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,9.786315058590844e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001324987679254,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,0.0006285124109126,290.9637145996094,294.1499938964844,265.0566711425781,264.1778869628906,267.7648620605469,265.0741577148437,288.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.5704506845822834e-08,0.0013406006619334,-0.1180076897144317,0.0,0.0,0.0,-0.0274701844900846,60.0,-21.964963912963867,-0.0,-1.2254263026534318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.000125346603454,292.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0001319952280027,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.749195305630563e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001319961884291,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0006261285161599,290.9555358886719,294.1499938964844,265.0199890136719,264.1393737792969,267.700439453125,265.0376892089844,288.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-21.90443229675293,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
