time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.000125346603454,292.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0001319952280027,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.749195305630563e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001319961884291,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0006261285161599,290.9555358886719,294.1499938964844,265.0199890136719,264.1393737792969,267.700439453125,265.0376892089844,288.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-21.90443229675293,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.000124835918541,292.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001314574765274,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,9.709475853014736e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0001314584224019,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0006235776818357,290.947265625,294.1499938964844,264.9833374023437,264.10089111328125,267.63690185546875,265.00128173828125,288.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330119674094,4.4473019045199193e-08,0.001330075203441,-0.1148439794778823,0.0,0.0,0.0,-0.0268597062677145,60.0,-21.83745384216309,-0.0,-1.20625756494519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.000124835918541,292.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001314574765274,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,9.709475853014736e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0001314584224019,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0006235776818357,290.947265625,294.1499938964844,264.9833374023437,264.10089111328125,267.63690185546875,265.00128173828125,288.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330119674094,4.4473019045199193e-08,0.001330075203441,-0.1148439794778823,0.0,0.0,0.0,-0.0268597062677145,60.0,-21.83745384216309,-0.0,-1.20625756494519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001244074228452,292.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,0.0001310062652919,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,9.67614832916297e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001310071966145,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0006214373279362,290.94061279296875,294.1499938964844,264.9540100097656,264.07012939453125,267.58673095703125,264.97216796875,288.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393889341258728e-08,0.0013255099765956,-0.1134707629680633,0.0,0.0,0.0,-0.026594927534461,60.0,-21.779857635498047,-0.0,-1.1979905423231685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001242980069946,292.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001308910432271,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,9.66763836913742e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001308919745497,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0006208907580003,290.9389343261719,294.1499938964844,264.9466552734375,264.0624389648437,267.57427978515625,264.9648742675781,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250473445813e-08,0.0013243443099781,-0.1131200119853019,0.0,0.0,0.0,-0.0265273172408342,60.0,-21.76498031616211,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0001237401738762,292.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0001303036260651,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.624250378692524e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001303045428358,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0006181042990647,290.9305419921875,294.1499938964844,264.9100036621094,264.02398681640625,267.5125427246094,264.9284973144531,288.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184441486373,4.3107160507815934e-08,0.0013184010749682,-0.1113311797380447,0.0,0.0,0.0,-0.0261826179921627,60.0,-21.68812561035156,-0.0,-1.1851736303469806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0001237401738762,292.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0001303036260651,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.624250378692524e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001303045428358,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0006181042990647,290.9305419921875,294.1499938964844,264.9100036621094,264.02398681640625,267.5125427246094,264.9284973144531,288.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184441486373,4.3107160507815934e-08,0.0013184010749682,-0.1113311797380447,0.0,0.0,0.0,-0.0261826179921627,60.0,-21.68812561035156,-0.0,-1.1851736303469806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.0001234563387697,292.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0001300047442782,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,9.602174395695327e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.000130005646497,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,0.0006166865350678,290.92633056640625,294.1499938964844,264.89166259765625,264.0047607421875,267.48199462890625,264.9103088378906,288.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.275337417425362e-08,0.0013153770705685,-0.1104206219315528,0.0,0.0,0.0,-0.0260072350502014,60.0,-21.648496627807617,-0.0,-1.1797425969461985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001231706846738,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0001297039416385,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,9.579955803928895e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0001297048293054,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,0.0006152596324682,290.9220886230469,294.1499938964844,264.8733215332031,263.98553466796875,267.45166015625,264.8921203613281,288.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.239729989308216e-08,0.0013123336248099,-0.1095039322972297,0.0,0.0,0.0,-0.0258307214826345,60.0,-21.608306884765625,-0.0,-1.174289110394966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0001225967716891,292.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001290996005991,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,9.535318531561644e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.000129100473714,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0006123929051682,290.91357421875,294.1499938964844,264.836669921875,263.9471130371094,267.3916015625,264.85577392578125,288.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062608195468,4.1681939677573616e-08,0.0013062191428616,-0.107661448419094,0.0,0.0,0.0,-0.0254760980606079,60.0,-21.52692604064941,-0.0,-1.1633709817715501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0001225967716891,292.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001290996005991,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,9.535318531561644e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.000129100473714,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0006123929051682,290.91357421875,294.1499938964844,264.836669921875,263.9471130371094,267.3916015625,264.85577392578125,288.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062608195468,4.1681939677573616e-08,0.0013062191428616,-0.107661448419094,0.0,0.0,0.0,-0.0254760980606079,60.0,-21.52692604064941,-0.0,-1.1633709817715501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0001220174235641,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001284895261051,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,9.490257798461244e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0001284903846681,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0006094989948906,290.9049987792969,294.1499938964844,264.79998779296875,263.90869140625,267.3323974609375,264.8194580078125,288.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000876642763,4.095981509522063e-08,0.001300046686083,-0.1058004721999168,0.0,0.0,0.0,-0.0251181218773126,60.0,-21.444494247436523,-0.0,-1.1524012677455177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0001220174235641,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001284895261051,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,9.490257798461244e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0001284903846681,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0006094989948906,290.9049987792969,294.1499938964844,264.79998779296875,263.90869140625,267.3323974609375,264.8194580078125,288.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000876642763,4.095981509522063e-08,0.001300046686083,-0.1058004721999168,0.0,0.0,0.0,-0.0251181218773126,60.0,-21.444494247436523,-0.0,-1.1524012677455177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.000121423661767,292.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0001278642885154,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,9.44407656788826e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0001278651325264,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.000606533139944,290.8963623046875,294.1499938964844,264.7633361816406,263.8702697753906,267.27398681640625,264.7831420898437,288.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-21.360252380371094,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.000121423661767,292.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0001278642885154,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,9.44407656788826e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0001278651325264,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.000606533139944,290.8963623046875,294.1499938964844,264.7633361816406,263.8702697753906,267.27398681640625,264.7831420898437,288.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-21.360252380371094,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001208088069688,292.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.0001272168301511,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,9.396253881277516e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001272176450584,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0006034618709236,290.8876953125,294.1499938964844,264.7266540527344,263.8318786621094,267.2163391113281,264.746826171875,288.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-21.27264404296875,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001208088069688,292.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.0001272168301511,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,9.396253881277516e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001272176450584,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0006034618709236,290.8876953125,294.1499938964844,264.7266540527344,263.8318786621094,267.2163391113281,264.746826171875,288.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-21.27264404296875,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001204946092911,292.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0001268859778065,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,9.37181612243876e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0001268867781618,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0006018924177624,290.8833312988281,294.1499938964844,264.7083435058594,263.81268310546875,267.1878356933594,264.72869873046875,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838619295507,3.9061760048753065e-08,0.0012838228140026,-0.1009039804339408,0.0,0.0,0.0,-0.0241772029548883,60.0,-21.227441787719727,-0.0,-1.1238152097803325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,0.0001201772829517,292.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001265518221771,290.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,9.347134619019926e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0001265526225324,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0006003073067404,290.87896728515625,294.1499938964844,264.69000244140625,263.79351806640625,267.1595458984375,264.7105712890625,288.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804806465283,3.866623998760589e-08,0.0012804419966414,-0.0998827442526817,0.0,0.0,0.0,-0.0239811334758996,60.0,-21.18152236938477,-0.0,-1.1179034942188085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001195367585751,292.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001258773263543,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,9.297316137235612e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001258781121578,291.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0005971078644506,290.87017822265625,294.1499938964844,264.6533203125,263.7551574707031,267.1034545898437,264.67431640625,288.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736557982861,3.7867909696842617e-08,0.0012736179633066,-0.0978205278515815,0.0,0.0,0.0,-0.0235853772610425,60.0,-21.08809471130371,-0.0,-1.1060185300948433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001195367585751,292.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001258773263543,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,9.297316137235612e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001258781121578,291.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0005971078644506,290.87017822265625,294.1499938964844,264.6533203125,263.7551574707031,267.1034545898437,264.67431640625,288.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736557982861,3.7867909696842617e-08,0.0012736179633066,-0.0978205278515815,0.0,0.0,0.0,-0.0235853772610425,60.0,-21.08809471130371,-0.0,-1.1060185300948433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001188963215099,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.000125202932395,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,9.24750420381315e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001252037036465,291.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0005939088296145,290.86138916015625,294.1499938964844,264.6166687011719,263.716796875,267.0481262207031,264.6381225585937,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668317649513,3.70696895402034e-08,0.001266794744879,-0.0957573801279068,0.0,0.0,0.0,-0.0231896769255399,60.0,-20.99360656738281,-0.0,-1.094198651685474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001188963215099,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.000125202932395,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,9.24750420381315e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001252037036465,291.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0005939088296145,290.86138916015625,294.1499938964844,264.6166687011719,263.716796875,267.0481262207031,264.6381225585937,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668317649513,3.70696895402034e-08,0.001266794744879,-0.0957573801279068,0.0,0.0,0.0,-0.0231896769255399,60.0,-20.99360656738281,-0.0,-1.094198651685474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0001182664564112,292.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,0.0001245396706508,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,9.198514453601092e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0001245404127985,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0005907625309191,290.8525390625,294.1499938964844,264.5799865722656,263.678466796875,266.9934997558594,264.6018981933594,288.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260120421648,3.6284653504026216e-08,0.0012600841000676,-0.0937271565198898,0.0,0.0,0.0,-0.0228005126118659,60.0,-20.899831771850582,-0.0,-1.0826357055293561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0001182664564112,292.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,0.0001245396706508,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,9.198514453601092e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0001245404127985,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0005907625309191,290.8525390625,294.1499938964844,264.5799865722656,263.678466796875,266.9934997558594,264.6018981933594,288.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260120421648,3.6284653504026216e-08,0.0012600841000676,-0.0937271565198898,0.0,0.0,0.0,-0.0228005126118659,60.0,-20.899831771850582,-0.0,-1.0826357055293561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001176584992208,292.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0001238994736922,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.151228005066514e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.000123900201288,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.0005877257208339,290.8436279296875,294.1499938964844,264.5433349609375,263.64013671875,266.9395751953125,264.5657043457031,288.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536423746496,3.5526934283325324e-08,0.0012536068679764,-0.0917665064334869,0.0,0.0,0.0,-0.0224248878657817,60.0,-20.808757781982425,-0.0,-1.0715332621202833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001176584992208,292.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0001238994736922,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.151228005066514e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.000123900201288,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.0005877257208339,290.8436279296875,294.1499938964844,264.5433349609375,263.64013671875,266.9395751953125,264.5657043457031,288.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536423746496,3.5526934283325324e-08,0.0012536068679764,-0.0917665064334869,0.0,0.0,0.0,-0.0224248878657817,60.0,-20.808757781982425,-0.0,-1.0715332621202833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,0.0001173652344732,292.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001235906529473,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,9.12841860554181e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.000123591380543,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0005862608668394,290.83917236328125,294.1499938964844,264.5249938964844,263.6209716796875,266.9128723144531,264.547607421875,288.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505175545811,3.516143110005032e-08,0.0012504823971539,-0.0908203721046447,0.0,0.0,0.0,-0.0222436953336,60.0,-20.76471328735352,-0.0,-1.0661981519888289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0001170815521618,292.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.0001232919312315,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,9.10635499167256e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0001232926588272,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,0.0005848438595421,290.834716796875,294.1499938964844,264.50665283203125,263.601806640625,266.8863220214844,264.5295104980469,288.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474948307499,3.480787569287713e-08,0.0012474600225687,-0.0899049416184425,0.0,0.0,0.0,-0.022068427875638,60.0,-20.722064971923828,-0.0,-1.0610501277596997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0001165454305009,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0001227273751283,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,9.064655750989914e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001227280881721,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0005821658414788,290.82574462890625,294.1499938964844,264.4700012207031,263.5635070800781,266.83367919921875,264.4933166503906,288.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.4139699067736735e-08,0.0012417481048032,-0.088174283504486,0.0,0.0,0.0,-0.0217371918261051,60.0,-20.64139938354492,-0.0,-1.0513549142388001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0001165454305009,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0001227273751283,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,9.064655750989914e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001227280881721,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0005821658414788,290.82574462890625,294.1499938964844,264.4700012207031,263.5635070800781,266.83367919921875,264.4933166503906,288.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.4139699067736735e-08,0.0012417481048032,-0.088174283504486,0.0,0.0,0.0,-0.0217371918261051,60.0,-20.64139938354492,-0.0,-1.0513549142388001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001160624742624,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0001222188147949,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,9.02709289221093e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001222195132868,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0005797534831799,290.81671142578125,294.1499938964844,264.4333190917969,263.5252380371094,266.7815856933594,264.45709228515625,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366368900984,3.3537794763560675e-08,0.0012366033624857,-0.086614616215229,0.0,0.0,0.0,-0.0214388109743595,60.0,-20.568836212158203,-0.0,-1.042659292238568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001160624742624,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0001222188147949,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,9.02709289221093e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001222195132868,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0005797534831799,290.81671142578125,294.1499938964844,264.4333190917969,263.5252380371094,266.7815856933594,264.45709228515625,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366368900984,3.3537794763560675e-08,0.0012366033624857,-0.086614616215229,0.0,0.0,0.0,-0.0214388109743595,60.0,-20.568836212158203,-0.0,-1.042659292238568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001156348153017,292.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001217684766743,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,8.99383012438193e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001217691606143,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,0.0005776172620244,290.80767822265625,294.1499938964844,264.39666748046875,263.4869689941406,266.7300720214844,264.4208374023437,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320789974182,3.3004798893898624e-08,0.0012320460518822,-0.0852329954504966,0.0,0.0,0.0,-0.0211745835840702,60.0,-20.50585174560547,-0.0,-1.034989267623132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001156348153017,292.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001217684766743,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,8.99383012438193e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001217691606143,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,0.0005776172620244,290.80767822265625,294.1499938964844,264.39666748046875,263.4869689941406,266.7300720214844,264.4208374023437,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320789974182,3.3004798893898624e-08,0.0012320460518822,-0.0852329954504966,0.0,0.0,0.0,-0.0211745835840702,60.0,-20.50585174560547,-0.0,-1.034989267623132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.00011527461902,292.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0001213891882798,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,8.965814777184278e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001213898576679,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0005758180632255,290.7985534667969,294.1499938964844,264.3599853515625,263.4486999511719,266.67901611328125,264.384521484375,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282409006729,3.2555892204300114e-08,0.0012282083043828,-0.084068976342678,0.0,0.0,0.0,-0.0209520440548658,60.0,-20.45351791381836,-0.0,-1.0285512530572305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.00011527461902,292.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0001213891882798,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,8.965814777184278e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001213898576679,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0005758180632255,290.7985534667969,294.1499938964844,264.3599853515625,263.4486999511719,266.67901611328125,264.384521484375,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282409006729,3.2555892204300114e-08,0.0012282083043828,-0.084068976342678,0.0,0.0,0.0,-0.0209520440548658,60.0,-20.45351791381836,-0.0,-1.0285512530572305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001151212563854,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0001212276911246,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,8.953885844675824e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001212283532368,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0005750519922003,290.7939758300781,294.1499938964844,264.3416748046875,263.4295654296875,266.6536560058594,264.3663635253906,288.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266065459698,3.236475265566696e-08,0.0012265741825103,-0.0835732519626617,0.0,0.0,0.0,-0.0208572894334793,60.0,-20.43173789978028,-0.0,-1.0258160898501957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0001149861418525,292.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0001210854170494,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,8.943377179093659e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001210860718856,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.000574377074372,290.7893981933594,294.1499938964844,264.3233337402344,263.41046142578125,266.62841796875,264.3481750488281,288.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251667212694,3.2196361132719176e-08,0.0012251345906406,-0.0831364765763282,0.0,0.0,0.0,-0.0207738131284713,60.0,-20.412887573242188,-0.0,-1.0234094816041761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
