time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.000114779555588,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0001208678804687,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,8.927308954298496e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001208685280289,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0005733451689593,290.7801818847656,294.1499938964844,264.2866516113281,263.3722229003906,266.57818603515625,264.311767578125,288.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229651911184,3.1938888866989146e-08,0.0012229331769049,-0.0824685543775558,0.0,0.0,0.0,-0.0206461753696203,60.0,-20.385608673095703,-0.0,-1.0197352651175606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.000114779555588,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0001208678804687,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,8.927308954298496e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001208685280289,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0005733451689593,290.7801818847656,294.1499938964844,264.2866516113281,263.3722229003906,266.57818603515625,264.311767578125,288.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229651911184,3.1938888866989146e-08,0.0012229331769049,-0.0824685543775558,0.0,0.0,0.0,-0.0206461753696203,60.0,-20.385608673095703,-0.0,-1.0197352651175606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0001146579452324,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0001207398236147,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,8.917850209400058e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.000120740456623,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,0.0005727377720177,290.7709045410156,294.1499938964844,264.25,263.3340148925781,266.5283203125,264.2753601074219,288.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216690229251,3.17873158905968e-08,0.0012216372415423,-0.0820752903819084,0.0,0.0,0.0,-0.0205710344016551,60.0,-20.3736515045166,-0.0,-1.0175752862551236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0001146579452324,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0001207398236147,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,8.917850209400058e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.000120740456623,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,0.0005727377720177,290.7709045410156,294.1499938964844,264.25,263.3340148925781,266.5283203125,264.2753601074219,288.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216690229251,3.17873158905968e-08,0.0012216372415423,-0.0820752903819084,0.0,0.0,0.0,-0.0205710344016551,60.0,-20.3736515045166,-0.0,-1.0175752862551236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0001146111972047,292.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001206906090374,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,8.91421441338025e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0001206912347697,291.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0005725043010897,290.7615661621094,294.1499938964844,264.2169189453125,263.299072265625,266.47882080078125,264.2403259277344,288.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211706489324,3.1729047833550794e-08,0.0012211388675495,-0.0819241032004356,0.0,0.0,0.0,-0.0205421466380357,60.0,-20.37440490722656,-0.0,-1.0167455855025764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0001146111972047,292.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001206906090374,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,8.91421441338025e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0001206912347697,291.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0005725043010897,290.7615661621094,294.1499938964844,264.2169189453125,263.299072265625,266.47882080078125,264.2403259277344,288.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211706489324,3.1729047833550794e-08,0.0012211388675495,-0.0819241032004356,0.0,0.0,0.0,-0.0205421466380357,60.0,-20.37440490722656,-0.0,-1.0167455855025764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0001146222348324,292.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001207022360176,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,8.915072248782963e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001207028471981,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0005725594237446,290.7521667480469,294.1499938964844,264.190673828125,263.2704162597656,266.42974853515625,264.2102966308594,288.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212878791615,3.1742782624633044e-08,0.0012212562141939,-0.0819597467780113,0.0,0.0,0.0,-0.0205489546060562,60.0,-20.38231468200684,-0.0,-1.0169411268634577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0001146222348324,292.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001207022360176,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,8.915072248782963e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001207028471981,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0005725594237446,290.7521667480469,294.1499938964844,264.190673828125,263.2704162597656,266.42974853515625,264.2102966308594,288.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212878791615,3.1742782624633044e-08,0.0012212562141939,-0.0819597467780113,0.0,0.0,0.0,-0.0205489546060562,60.0,-20.38231468200684,-0.0,-1.0169411268634577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001146462454926,292.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0001207275199703,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,8.916939987102523e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0001207281311508,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0005726793897338,290.7474060058594,294.1499938964844,264.1799621582031,263.2582702636719,266.4054260253906,264.19732666015625,288.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772700026522216e-08,0.0012215118622407,-0.08203736692667,0.0,0.0,0.0,-0.0205637849867343,60.0,-20.388015747070312,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0001146840804722,292.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,0.0001207673703902,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,8.919882384361699e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001207679742947,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0005728683900088,290.74267578125,294.1499938964844,264.1708068847656,263.24755859375,266.3812561035156,264.1859741210937,288.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.18198445370399e-08,0.0012219147756695,-0.0821596980094909,0.0,0.0,0.0,-0.0205871574580669,60.0,-20.394851684570312,-0.0,-1.0180386311731129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001147949878941,292.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001208841713378,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,8.928508759709075e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0001208847679663,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.000573422468733,290.73309326171875,294.1499938964844,264.15679931640625,263.2301025390625,266.3333435058594,264.16754150390625,288.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231280561536,3.1958048651858923e-08,0.0012230961583554,-0.0825182646512985,0.0,0.0,0.0,-0.0206556692719459,60.0,-20.411291122436523,-0.0,-1.0200084687994605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001147949878941,292.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001208841713378,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,8.928508759709075e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0001208847679663,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.000573422468733,290.73309326171875,294.1499938964844,264.15679931640625,263.2301025390625,266.3333435058594,264.16754150390625,288.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231280561536,3.1958048651858923e-08,0.0012230961583554,-0.0825182646512985,0.0,0.0,0.0,-0.0206556692719459,60.0,-20.411291122436523,-0.0,-1.0200084687994605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,0.0001149464951595,292.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001210437185363,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,8.940292173065245e-05,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001210443078889,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.0005741792847402,290.72344970703125,294.1499938964844,264.1481628417969,263.21759033203125,266.28619384765625,264.1549987792969,288.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.214684696217773e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-20.43121337890625,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,0.0001149464951595,292.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001210437185363,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,8.940292173065245e-05,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001210443078889,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.0005741792847402,290.72344970703125,294.1499938964844,264.1481628417969,263.21759033203125,266.28619384765625,264.1549987792969,288.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.214684696217773e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-20.43121337890625,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001151341784861,292.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.000121241362649,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,8.954889926826581e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,0.0001212419447256,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0005751168355345,290.7137145996094,294.1499938964844,264.1444091796875,263.2095947265625,266.2399597167969,264.1480407714844,288.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267415877431,3.2380729209080534e-08,0.0012267092242836,-0.0836146995425224,0.0,0.0,0.0,-0.0208652038127183,60.0,-20.45385932922364,-0.0,-1.0260446714482897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001151341784861,292.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.000121241362649,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,8.954889926826581e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,0.0001212419447256,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0005751168355345,290.7137145996094,294.1499938964844,264.1444091796875,263.2095947265625,266.2399597167969,264.1480407714844,288.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267415877431,3.2380729209080534e-08,0.0012267092242836,-0.0836146995425224,0.0,0.0,0.0,-0.0208652038127183,60.0,-20.45385932922364,-0.0,-1.0260446714482897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0001153498742496,292.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001214685107697,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,8.971666102297604e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001214690855704,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0005761943175457,290.7038879394531,294.1499938964844,264.1450500488281,263.20562744140625,266.19451904296875,264.1454162597656,288.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229039626196,3.2649527526018574e-08,0.0012290070299059,-0.084311805665493,0.0,0.0,0.0,-0.020998453721404,60.0,-20.47813034057617,-0.0,-1.0298925445795248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0001153498742496,292.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001214685107697,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,8.971666102297604e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001214690855704,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0005761943175457,290.7038879394531,294.1499938964844,264.1450500488281,263.20562744140625,266.19451904296875,264.1454162597656,288.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229039626196,3.2649527526018574e-08,0.0012290070299059,-0.084311805665493,0.0,0.0,0.0,-0.020998453721404,60.0,-20.47813034057617,-0.0,-1.0298925445795248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001154659912572,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,0.0001215907905134,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,8.98069774848409e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,0.0001215913580381,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0005767743568867,290.69891357421875,294.1499938964844,264.1468811035156,263.2050476074219,266.1722106933594,264.1459350585937,288.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230276771821,3.27942331068698e-08,0.0012302439427003,-0.0846870392560958,0.0,0.0,0.0,-0.0210701879113912,60.0,-20.49073982238769,-0.0,-1.0319669740965765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001155869249487,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,0.0001217181488755,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,8.990103378891945e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,0.0001217187091242,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.0005773784941993,290.6939392089844,294.1499938964844,264.1496276855469,263.2052917480469,266.150146484375,264.1474609375,288.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231565256603,3.2944939221124514e-08,0.0012315323110669,-0.0850778073072433,0.0,0.0,0.0,-0.021144900470972,60.0,-20.50345230102539,-0.0,-1.034129724075683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001158381710411,292.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0001219827172462,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.009644418256356e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.000121983277495,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0005786335095763,290.6839294433594,294.1499938964844,264.1575927734375,263.2081298828125,266.1067199707031,264.1529541015625,288.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-20.528839111328125,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001158381710411,292.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0001219827172462,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.009644418256356e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.000121983277495,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0005786335095763,290.6839294433594,294.1499938964844,264.1575927734375,263.2081298828125,266.1067199707031,264.1529541015625,288.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-20.528839111328125,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0001160972387879,292.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,0.0001222555438289,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,9.029793727677315e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0001222560822498,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,0.0005799276405014,290.673828125,294.1499938964844,264.16851806640625,263.2137145996094,266.0644226074219,264.1619567871094,288.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-20.553447723388672,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0001160972387879,292.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,0.0001222555438289,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,9.029793727677315e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0001222560822498,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,0.0005799276405014,290.673828125,294.1499938964844,264.16851806640625,263.2137145996094,266.0644226074219,264.1619567871094,288.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-20.553447723388672,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0001163571214419,292.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001225292216986,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,9.050007065525278e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0001225297601195,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0005812258459627,290.66363525390625,294.1499938964844,264.181884765625,263.2215881347656,266.02325439453125,264.1737365722656,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-20.576473236083984,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0001163571214419,292.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001225292216986,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,9.050007065525278e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0001225297601195,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0005812258459627,290.66363525390625,294.1499938964844,264.181884765625,263.2215881347656,266.02325439453125,264.1737365722656,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-20.576473236083984,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001166123984148,292.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001227980392286,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,9.069861698662862e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001227985776495,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0005825010011903,290.6533508300781,294.1499938964844,264.1972045898437,263.2313232421875,265.9831237792969,264.1876525878906,288.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-20.597461700439453,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001166123984148,292.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001227980392286,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,9.069861698662862e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001227985776495,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0005825010011903,290.6533508300781,294.1499938964844,264.1972045898437,263.2313232421875,265.9831237792969,264.1876525878906,288.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-20.597461700439453,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001167362133855,292.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.0001229284243891,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,9.079491428565234e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.000122928948258,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,0.0005831195157952,290.6481628417969,294.1499938964844,264.2054443359375,263.2367553710937,265.96356201171875,264.1954650878906,288.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377183766309833e-08,0.0012437758268788,-0.0887894928455352,0.0,0.0,0.0,-0.0218549072742462,60.0,-20.606725692749023,-0.0,-1.054795788490992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001168572925962,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001230559282703,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,9.088908700505272e-05,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.0001230564521392,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466735839844,0.0,0.0,0.0005837243515998,290.6429443359375,294.1499938964844,264.2139892578125,263.24249267578125,265.9442443847656,264.2035827636719,288.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807817438952e-08,0.0012450657086446,-0.0891803279519081,0.0,0.0,0.0,-0.0219297111034393,60.0,-20.615324020385746,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001170874238596,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.0001232982758665,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,9.106808283831924e-05,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001232987997354,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0005848739529028,290.6324768066406,294.1499938964844,264.23175048828125,263.2546081542969,265.9065246582031,264.220703125,288.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.4814878091538055e-08,0.0012475174153223,-0.0899230688810348,0.0,0.0,0.0,-0.0220718868076801,60.0,-20.629995346069336,-0.0,-1.0611520195880077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001170874238596,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.0001232982758665,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,9.106808283831924e-05,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001232987997354,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0005848739529028,290.6324768066406,294.1499938964844,264.23175048828125,263.2546081542969,265.9065246582031,264.220703125,288.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.4814878091538055e-08,0.0012475174153223,-0.0899230688810348,0.0,0.0,0.0,-0.0220718868076801,60.0,-20.629995346069336,-0.0,-1.0611520195880077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001172998890979,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,0.0001235220115631,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.123332711169496e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001235225208802,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0005859352531842,290.6219177246094,294.1499938964844,264.25,263.2673034667969,265.8700256347656,264.2386779785156,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-20.64105796813965,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001172998890979,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,0.0001235220115631,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.123332711169496e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001235225208802,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0005859352531842,290.6219177246094,294.1499938964844,264.25,263.2673034667969,265.8700256347656,264.2386779785156,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-20.64105796813965,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001175008219433,292.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,0.0001237336109625,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,9.138960740529e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0001237341202795,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195129394531,0.0,0.0,0.000586938986089,290.6112976074219,294.1499938964844,264.26824951171875,263.28009033203125,265.8345947265625,264.25689697265625,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005354938723e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-20.64937210083008,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001175008219433,292.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,0.0001237336109625,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,9.138960740529e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0001237341202795,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195129394531,0.0,0.0,0.000586938986089,290.6112976074219,294.1499938964844,264.26824951171875,263.28009033203125,265.8345947265625,264.25689697265625,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005354938723e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-20.64937210083008,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.000117691939522,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000123934878502,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,9.153825521934776e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0001239353732671,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0005878936499357,290.6005554199219,294.1499938964844,264.2860107421875,263.29254150390625,265.8003234863281,264.2749328613281,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539930175989,3.5568227474414016e-08,0.0012539573945105,-0.0918733850121498,0.0,0.0,0.0,-0.0224453452974557,60.0,-20.655900955200195,-0.0,-1.0721368681743117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.000117691939522,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000123934878502,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,9.153825521934776e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0001239353732671,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0005878936499357,290.6005554199219,294.1499938964844,264.2860107421875,263.29254150390625,265.8003234863281,264.2749328613281,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539930175989,3.5568227474414016e-08,0.0012539573945105,-0.0918733850121498,0.0,0.0,0.0,-0.0224453452974557,60.0,-20.655900955200195,-0.0,-1.0721368681743117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0001177823942271,292.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,0.0001240301353391,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.160860645351931e-05,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.0001240306301042,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056579589844,0.0,0.0,0.0005883455160073,290.5951538085937,294.1499938964844,264.2945556640625,263.29852294921875,265.7836303710937,264.28369140625,288.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549568200483,3.5680958632156035e-08,0.0012549210805445,-0.0921651422977447,0.0,0.0,0.0,-0.0225012302398681,60.0,-20.658493041992188,-0.0,-1.0737855404840957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
