time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0001178674137918,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,0.0001241196587216,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,9.167473763227464e-05,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0001241201534867,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.000588770257309,290.5897521972656,294.1499938964844,264.30279541015625,263.3042297363281,265.7672119140625,264.2922668457031,288.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558626476675,3.578691476491258e-08,0.0012558269081637,-0.0924393385648727,0.0,0.0,0.0,-0.0225537549704313,60.0,-20.660552978515625,-0.0,-1.0753362289506185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0001180193576146,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,0.0001242796715814,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.179290645988658e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001242801517946,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0005895292269997,290.578857421875,294.1499938964844,264.318115234375,263.3147277832031,265.735107421875,264.30841064453125,288.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574815191328,3.597626374585161e-08,0.0012574455467984,-0.0929293036460876,0.0,0.0,0.0,-0.0226476211100816,60.0,-20.66272354125977,-0.0,-1.078110187791026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0001180193576146,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,0.0001242796715814,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.179290645988658e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001242801517946,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0005895292269997,290.578857421875,294.1499938964844,264.318115234375,263.3147277832031,265.735107421875,264.30841064453125,288.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574815191328,3.597626374585161e-08,0.0012574455467984,-0.0929293036460876,0.0,0.0,0.0,-0.0226476211100816,60.0,-20.66272354125977,-0.0,-1.078110187791026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001181440093205,292.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,0.0001244109444087,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,9.188985859509556e-05,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001244114246219,291.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0005901519325561,290.56787109375,294.1499938964844,264.3314819335937,263.3236083984375,265.7040100097656,264.3229064941406,288.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588095851242,3.613160259874349e-08,0.0012587734963744,-0.0933312103152275,0.0,0.0,0.0,-0.0227246284484863,60.0,-20.661943435668945,-0.0,-1.0803885430732409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001181440093205,292.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,0.0001244109444087,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,9.188985859509556e-05,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001244114246219,291.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0005901519325561,290.56787109375,294.1499938964844,264.3314819335937,263.3236083984375,265.7040100097656,264.3229064941406,288.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588095851242,3.613160259874349e-08,0.0012587734963744,-0.0933312103152275,0.0,0.0,0.0,-0.0227246284484863,60.0,-20.661943435668945,-0.0,-1.0803885430732409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.0001182402556878,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0001245122984983,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,9.196472092298792e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001245127787115,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0005906327860429,290.5568542480469,294.1499938964844,264.3424072265625,263.3304138183594,265.6737670898437,264.3352966308594,288.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598350876942,3.6251549317967147e-08,0.0012597988825291,-0.0936415195465087,0.0,0.0,0.0,-0.0227840896695852,60.0,-20.65826416015625,-0.0,-1.082149481135275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.0001182402556878,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0001245122984983,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,9.196472092298792e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001245127787115,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0005906327860429,290.5568542480469,294.1499938964844,264.3424072265625,263.3304138183594,265.6737670898437,264.3352966308594,288.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598350876942,3.6251549317967147e-08,0.0012597988825291,-0.0936415195465087,0.0,0.0,0.0,-0.0227840896695852,60.0,-20.65826416015625,-0.0,-1.082149481135275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0001183094864245,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0001245852035935,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,9.201856300933288e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,0.0001245856692548,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,0.0005909785977564,290.5457458496094,294.1499938964844,264.3503723144531,263.334716796875,265.6443786621094,264.3450012207031,288.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605726951733,3.63378127588021e-08,0.0012605363735929,-0.0938646718859672,0.0,0.0,0.0,-0.0228268541395664,60.0,-20.65196418762207,-0.0,-1.0834168051587768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0001183094864245,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0001245852035935,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,9.201856300933288e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,0.0001245856692548,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,0.0005909785977564,290.5457458496094,294.1499938964844,264.3503723144531,263.334716796875,265.6443786621094,264.3450012207031,288.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605726951733,3.63378127588021e-08,0.0012605363735929,-0.0938646718859672,0.0,0.0,0.0,-0.0228268541395664,60.0,-20.65196418762207,-0.0,-1.0834168051587768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0001183352214866,292.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001246123138116,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,9.203857916872948e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001246127794729,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0005911071784794,290.5401611328125,294.1499938964844,264.3531188964844,263.3357849121094,265.6299743652344,264.3486633300781,288.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608469696715,3.636988310518064e-08,0.0012608105316758,-0.093947634100914,0.0,0.0,0.0,-0.0228427518159151,60.0,-20.64811134338379,-0.0,-1.08388817920968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001183556960313,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.00012463387975,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,9.205449896398932e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001246343308594,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0005912094493396,290.5345764160156,294.1499938964844,264.3549499511719,263.3360900878906,265.61578369140625,264.3515014648437,288.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610650155693,3.639538803668074e-08,0.0012610285775735,-0.0940136089920997,0.0,0.0,0.0,-0.022855395451188,60.0,-20.643978118896484,-0.0,-1.084263061557067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001183832864626,292.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.0001246629399247,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,9.207596303895116e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,0.0001246633910341,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0005913472850807,290.5233459472656,294.1499938964844,264.3555908203125,263.3341064453125,265.5878295898437,264.3544006347656,288.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429767646950495e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724386543035,60.0,-20.63549041748047,-0.0,-1.0847685416592868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001183832864626,292.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.0001246629399247,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,9.207596303895116e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,0.0001246633910341,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0005913472850807,290.5233459472656,294.1499938964844,264.3555908203125,263.3341064453125,265.5878295898437,264.3544006347656,288.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429767646950495e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724386543035,60.0,-20.63549041748047,-0.0,-1.0847685416592868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331970214844,0.0,0.0,0.0001183977146865,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001246781466761,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,9.208718256559224e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001246785832336,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,0.0005914194043725,290.5120544433594,294.1499938964844,264.3518371582031,263.32830810546875,265.5604248046875,264.35321044921875,288.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490158438682,0.0,0.0,0.0,-0.0228813476860523,60.0,-20.627748489379883,-0.0,-1.085032792502716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331970214844,0.0,0.0,0.0001183977146865,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001246781466761,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,9.208718256559224e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001246785832336,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,0.0005914194043725,290.5120544433594,294.1499938964844,264.3518371582031,263.32830810546875,265.5604248046875,264.35321044921875,288.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490158438682,0.0,0.0,0.0,-0.0228813476860523,60.0,-20.627748489379883,-0.0,-1.085032792502716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0001184037246275,292.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,0.0001246844767592,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.209185373038054e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001246849133167,291.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,0.0005914494395256,290.5007019042969,294.1499938964844,264.3432006835937,263.3182983398437,265.533447265625,264.34765625,288.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615765444934,3.6455212182318064e-08,0.0012615401064977,-0.0941683426499366,0.0,0.0,0.0,-0.0228850524872541,60.0,-20.62191772460937,-0.0,-1.085142713463938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0001184037246275,292.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,0.0001246844767592,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.209185373038054e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001246849133167,291.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,0.0005914494395256,290.5007019042969,294.1499938964844,264.3432006835937,263.3182983398437,265.533447265625,264.34765625,288.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615765444934,3.6455212182318064e-08,0.0012615401064977,-0.0941683426499366,0.0,0.0,0.0,-0.0228850524872541,60.0,-20.62191772460937,-0.0,-1.085142713463938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001184053035103,292.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001246861356776,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,9.209308336721732e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.000124686572235,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0005914573557674,290.48931884765625,294.1499938964844,264.3291931152344,263.3036193847656,265.5068054199219,264.3368225097656,288.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716617484141e-08,0.001261556870304,-0.0941734015941619,0.0,0.0,0.0,-0.0228860210627317,60.0,-20.61941337585449,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001184053035103,292.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001246861356776,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,9.209308336721732e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.000124686572235,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0005914573557674,290.48931884765625,294.1499938964844,264.3291931152344,263.3036193847656,265.5068054199219,264.3368225097656,288.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716617484141e-08,0.001261556870304,-0.0941734015941619,0.0,0.0,0.0,-0.0228860210627317,60.0,-20.61941337585449,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0001184054417535,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001246862957486,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,9.209319250658154e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0001246867177542,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0005914580542594,290.48358154296875,294.1499938964844,264.3200378417969,263.2944030761719,265.4935607910156,264.3292541503906,288.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-20.619762420654297,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.000118405354442,292.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0001246861938852,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,9.20931197470054e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0001246866158908,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0005914576468057,290.47784423828125,294.1499938964844,264.309326171875,263.2838439941406,265.4803771972656,264.3202514648437,288.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-20.621261596679688,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.0001184052962344,292.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,0.0001246861356776,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,9.209307609125972e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0001246865576831,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0005914573557674,290.4663391113281,294.1499938964844,264.2830810546875,263.2585144042969,265.4539794921875,264.2978210449219,288.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-20.62799835205078,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.0001184052962344,292.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,0.0001246861356776,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,9.209307609125972e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0001246865576831,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0005914573557674,290.4663391113281,294.1499938964844,264.2830810546875,263.2585144042969,265.4539794921875,264.2978210449219,288.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-20.62799835205078,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0001184054417535,292.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001246863103006,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,9.209319250658154e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0001246867177542,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0005914581706747,290.4547424316406,294.1499938964844,264.25,263.22723388671875,265.4274597167969,264.2688293457031,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-20.640396118164062,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0001184054417535,292.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001246863103006,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,9.209319250658154e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0001246867177542,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0005914581706747,290.4547424316406,294.1499938964844,264.25,263.22723388671875,265.4274597167969,264.2688293457031,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-20.640396118164062,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001184047723654,292.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0001246855972567,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,9.209266136167572e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0001246860047103,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.0005914547946304,290.4431457519531,294.1499938964844,264.2133483886719,263.19305419921875,265.4007873535156,264.23468017578125,288.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-20.6572494506836,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001184047723654,292.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0001246855972567,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,9.209266136167572e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0001246860047103,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.0005914547946304,290.4431457519531,294.1499938964844,264.2133483886719,263.19305419921875,265.4007873535156,264.23468017578125,288.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-20.6572494506836,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0001184015491162,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0001246822066605,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,9.209015843225644e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0001246826141141,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0005914387293159,290.43145751953125,294.1499938964844,264.1766662597656,263.1593017578125,265.37384033203125,264.19854736328125,288.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615527957677,3.645242685479389e-08,0.001261516357772,-0.0941611379384994,0.0,0.0,0.0,-0.0228836722671985,60.0,-20.67536354064941,-0.0,-1.0851017151480849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0001184015491162,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0001246822066605,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,9.209015843225644e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0001246826141141,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0005914387293159,290.43145751953125,294.1499938964844,264.1766662597656,263.1593017578125,265.37384033203125,264.19854736328125,288.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615527957677,3.645242685479389e-08,0.001261516357772,-0.0941611379384994,0.0,0.0,0.0,-0.0228836722671985,60.0,-20.67536354064941,-0.0,-1.0851017151480849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0001183987915283,292.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.0001246793108293,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,9.208801202476025e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.000124679703731,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,0.000591424992308,290.42559814453125,294.1499938964844,264.1583251953125,263.142578125,265.3602905273437,264.1802978515625,288.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899138066648e-08,0.0012614870211109,-0.0941522493958473,0.0,0.0,0.0,-0.022881967946887,60.0,-20.6843490600586,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,0.0001183942513307,292.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.0001246745378011,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,9.208448318531735e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001246749307028,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0005914022913202,290.4197082519531,294.1499938964844,264.1400146484375,263.1259765625,265.3466796875,264.1620178222656,288.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614749139174,3.64433248023488e-08,0.0012614384759217,-0.0941375941038131,0.0,0.0,0.0,-0.0228791590780019,60.0,-20.69312858581543,-0.0,-1.0849678488966677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001183805215987,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0001246600731974,290.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,9.207380207953976e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001246604660991,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0005913337226957,290.4079284667969,294.1499938964844,264.10333251953125,263.0930480957031,265.3193054199219,264.1253967285156,288.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613285798579,3.6426200722416986e-08,0.0012612921418622,-0.0940933004021644,0.0,0.0,0.0,-0.0228706710040569,60.0,-20.71006965637207,-0.0,-1.084716032551114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001183805215987,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0001246600731974,290.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,9.207380207953976e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001246604660991,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0005913337226957,290.4079284667969,294.1499938964844,264.10333251953125,263.0930480957031,265.3193054199219,264.1253967285156,288.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613285798579,3.6426200722416986e-08,0.0012612921418622,-0.0940933004021644,0.0,0.0,0.0,-0.0228706710040569,60.0,-20.71006965637207,-0.0,-1.084716032551114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0001183570857392,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001246354077011,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.205557580571622e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001246357860509,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0005912167252972,290.3960876464844,294.1499938964844,264.0666809082031,263.0604553222656,265.291748046875,264.0887756347656,288.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610788689926,3.639698320512253e-08,0.0012610424309968,-0.0940177291631698,0.0,0.0,0.0,-0.0228561870753765,60.0,-20.72553825378418,-0.0,-1.084286509467347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0001183570857392,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001246354077011,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.205557580571622e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001246357860509,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0005912167252972,290.3960876464844,294.1499938964844,264.0666809082031,263.0604553222656,265.291748046875,264.0887756347656,288.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610788689926,3.639698320512253e-08,0.0012610424309968,-0.0940177291631698,0.0,0.0,0.0,-0.0228561870753765,60.0,-20.72553825378418,-0.0,-1.084286509467347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001183211716124,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,0.0001245975872734,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.202763612847777e-05,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0001245979656232,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,0.0005910373292863,290.3842163085937,294.1499938964844,264.0299987792969,263.0282287597656,265.2639465332031,264.0521240234375,288.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606960954144,3.635221190734228e-08,0.001260659773834,-0.0939019247889518,0.0,0.0,0.0,-0.0228339936584234,60.0,-20.73906517028809,-0.0,-1.083628404785486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001183211716124,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,0.0001245975872734,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.202763612847777e-05,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0001245979656232,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,0.0005910373292863,290.3842163085937,294.1499938964844,264.0299987792969,263.0282287597656,265.2639465332031,264.0521240234375,288.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606960954144,3.635221190734228e-08,0.001260659773834,-0.0939019247889518,0.0,0.0,0.0,-0.0228339936584234,60.0,-20.73906517028809,-0.0,-1.083628404785486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001182721971417,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,0.0001245460298378,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.19895464903675e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0001245463936356,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0005907926824875,290.3722839355469,294.1499938964844,263.99334716796875,262.996337890625,265.2359924316406,264.0155029296875,288.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601742055267,3.629116562819945e-08,0.0012601380003616,-0.0937440022826194,0.0,0.0,0.0,-0.0228037294000387,60.0,-20.75046730041504,-0.0,-1.0827314156358625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001182721971417,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,0.0001245460298378,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.19895464903675e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0001245463936356,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0005907926824875,290.3722839355469,294.1499938964844,263.99334716796875,262.996337890625,265.2359924316406,264.0155029296875,288.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601742055267,3.629116562819945e-08,0.0012601380003616,-0.0937440022826194,0.0,0.0,0.0,-0.0228037294000387,60.0,-20.75046730041504,-0.0,-1.0827314156358625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
