time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001182411142508,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001245132880285,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.196536848321556e-05,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0001245136518264,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0005906374426558,290.3663024902344,294.1499938964844,263.9750061035156,262.98046875,265.221923828125,263.9971923828125,288.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598431203514,3.625241973281845e-08,0.0012598069151863,-0.093643769621849,0.0,0.0,0.0,-0.022784523665905,60.0,-20.75517845153809,-0.0,-1.0821622709045189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0001182058040285,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001244761078851,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.193790174322204e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.000124476471683,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0005904610734432,290.3603210449219,294.1499938964844,263.9566650390625,262.9646911621094,265.20782470703125,263.9788818359375,288.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594668660312,3.620840871576547e-08,0.0012594306608662,-0.0935299098491668,0.0,0.0,0.0,-0.022762706503272,60.0,-20.75913429260254,-0.0,-1.0815159612320713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001181229308713,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001243888400495,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,9.187344403471798e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001243892038473,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0005900471005588,290.34832763671875,294.1499938964844,263.9200134277344,262.933349609375,265.1795349121094,263.9422607421875,288.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585837393999,3.610511001284068e-08,0.0012585476506501,-0.0932626724243164,0.0,0.0,0.0,-0.0227114986628294,60.0,-20.764970779418945,-0.0,-1.0799998051425065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001181229308713,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001243888400495,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,9.187344403471798e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001243892038473,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0005900471005588,290.34832763671875,294.1499938964844,263.9200134277344,262.933349609375,265.1795349121094,263.9422607421875,288.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585837393999,3.610511001284068e-08,0.0012585476506501,-0.0932626724243164,0.0,0.0,0.0,-0.0227114986628294,60.0,-20.764970779418945,-0.0,-1.0799998051425065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,0.0001180205654236,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,0.0001242810540134,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,9.179383050650358e-05,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0001242814032593,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.000589535862673,290.3362731933594,294.1499938964844,263.8833312988281,262.9022216796875,265.15106201171875,263.9056701660156,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574930442497,3.5977528511921264e-08,0.0012574570719152,-0.0929325744509697,0.0,0.0,0.0,-0.0226482525467872,60.0,-20.767553329467773,-0.0,-1.0781287329564293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,0.0001180205654236,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,0.0001242810540134,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,9.179383050650358e-05,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0001242814032593,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.000589535862673,290.3362731933594,294.1499938964844,263.8833312988281,262.9022216796875,265.15106201171875,263.9056701660156,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574930442497,3.5977528511921264e-08,0.0012574570719152,-0.0929325744509697,0.0,0.0,0.0,-0.0226482525467872,60.0,-20.767553329467773,-0.0,-1.0781287329564293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001179018581751,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0001241560530615,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.17014986043796e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0001241564023075,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,0.0005889428430236,290.32421875,294.1499938964844,263.8466796875,262.8713073730469,265.1224365234375,263.8690795898437,288.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256228191778,3.5829568645340266e-08,0.0012561923358589,-0.0925497189164161,0.0,0.0,0.0,-0.0225749034434556,60.0,-20.76714134216309,-0.0,-1.0759607960153517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001179018581751,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0001241560530615,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.17014986043796e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0001241564023075,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,0.0005889428430236,290.32421875,294.1499938964844,263.8466796875,262.8713073730469,265.1224365234375,263.8690795898437,288.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256228191778,3.5829568645340266e-08,0.0012561923358589,-0.0925497189164161,0.0,0.0,0.0,-0.0225749034434556,60.0,-20.76714134216309,-0.0,-1.0759607960153517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0001177663580165,292.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,0.0001240133715327,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,9.159610635833816e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001240137062268,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,0.0005882660043425,290.3121032714844,294.1499938964844,263.8099975585937,262.840576171875,265.0936584472656,263.83251953125,288.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547844089567,3.566068329519112e-08,0.0012547487858682,-0.0921126678586006,0.0,0.0,0.0,-0.0224911831319332,60.0,-20.76357650756836,-0.0,-1.0734888888919158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0001177663580165,292.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,0.0001240133715327,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,9.159610635833816e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001240137062268,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,0.0005882660043425,290.3121032714844,294.1499938964844,263.8099975585937,262.840576171875,265.0936584472656,263.83251953125,288.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547844089567,3.566068329519112e-08,0.0012547487858682,-0.0921126678586006,0.0,0.0,0.0,-0.0224911831319332,60.0,-20.76357650756836,-0.0,-1.0734888888919158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0001176940932055,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.000123937279568,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,9.15399068617262e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,0.0001239376142621,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0005879051168449,290.3060607910156,294.1499938964844,263.7916564941406,262.8252868652344,265.0792541503906,263.8142395019531,288.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540145544335,3.5570625556147206e-08,0.001253978931345,-0.0918795838952064,0.0,0.0,0.0,-0.0224465392529964,60.0,-20.76091194152832,-0.0,-1.0721718979311845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,0.0001176189252873,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.0001238581317011,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.148144454229624e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0001238584663951,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,0.0005875296192243,290.29998779296875,294.1499938964844,263.7733459472656,262.8100280761719,265.0647888183594,263.79595947265625,288.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476940496437244e-08,0.0012531781103461,-0.0916371047496795,0.0,0.0,0.0,-0.0224000960588455,60.0,-20.757604598999023,-0.0,-1.0708027531336485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,0.0001174624558188,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0001236933603649,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.135973959928378e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,0.0001236936805071,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0005867480067536,290.2878112792969,294.1499938964844,263.7366638183594,262.77960205078125,265.0357360839844,263.7594299316406,287.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515463167801,3.528191783175316e-08,0.0012515110429376,-0.0911322906613349,0.0,0.0,0.0,-0.0223034191876649,60.0,-20.749616622924805,-0.0,-1.0679554662829105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,0.0001174624558188,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0001236933603649,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.135973959928378e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,0.0001236936805071,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0005867480067536,290.2878112792969,294.1499938964844,263.7366638183594,262.77960205078125,265.0357360839844,263.7594299316406,287.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515463167801,3.528191783175316e-08,0.0012515110429376,-0.0911322906613349,0.0,0.0,0.0,-0.0223034191876649,60.0,-20.749616622924805,-0.0,-1.0679554662829105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0001173014825326,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0001235238451045,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,9.123453492065892e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001235241652466,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,0.0005859439843334,290.275634765625,294.1499938964844,263.70001220703125,262.7492980957031,265.006591796875,263.7228698730469,287.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498311698436,3.5081292537597626e-08,0.0012497960124164,-0.0906128957867622,0.0,0.0,0.0,-0.0222039613872766,60.0,-20.740392684936523,-0.0,-1.0650302328940597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0001173014825326,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0001235238451045,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,9.123453492065892e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001235241652466,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,0.0005859439843334,290.275634765625,294.1499938964844,263.70001220703125,262.7492980957031,265.006591796875,263.7228698730469,287.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498311698436,3.5081292537597626e-08,0.0012497960124164,-0.0906128957867622,0.0,0.0,0.0,-0.0222039613872766,60.0,-20.740392684936523,-0.0,-1.0650302328940597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001171327603515,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0001233461807714,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.110331302508712e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.0001233465009136,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,0.000585101195611,290.263427734375,294.1499938964844,263.663330078125,262.7191162109375,264.977294921875,263.68634033203125,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480333680287,3.4871014520376775e-08,0.0012479985598474,-0.0900684297084808,0.0,0.0,0.0,-0.022099720314145,60.0,-20.729961395263672,-0.0,-1.061968575299943e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001171327603515,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0001233461807714,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.110331302508712e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.0001233465009136,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,0.000585101195611,290.263427734375,294.1499938964844,263.663330078125,262.7191162109375,264.977294921875,263.68634033203125,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480333680287,3.4871014520376775e-08,0.0012479985598474,-0.0900684297084808,0.0,0.0,0.0,-0.022099720314145,60.0,-20.729961395263672,-0.0,-1.061968575299943e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001169529277831,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001231568166986,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.096344001591206e-05,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001231571222888,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0005842028767801,290.2511901855469,294.1499938964844,263.6266784667969,262.68896484375,264.9479064941406,263.6498107910156,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461172882467,3.4646880919808616e-08,0.0012460825964808,-0.0894880220293998,0.0,0.0,0.0,-0.0219886116683483,60.0,-20.71773147583008,-0.0,-1.0587100973680209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001169529277831,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001231568166986,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.096344001591206e-05,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001231571222888,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0005842028767801,290.2511901855469,294.1499938964844,263.6266784667969,262.68896484375,264.9479064941406,263.6498107910156,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461172882467,3.4646880919808616e-08,0.0012460825964808,-0.0894880220293998,0.0,0.0,0.0,-0.0219886116683483,60.0,-20.71773147583008,-0.0,-1.0587100973680209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001168589005828,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001230578054673,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.08903093659319e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,0.0001230581110576,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,0.0005837332573719,290.2450866699219,294.1499938964844,263.6083374023437,262.6739196777344,264.93316650390625,263.6315612792969,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451154179871,3.4529698211827053e-08,0.0012450808426365,-0.0891845151782035,0.0,0.0,0.0,-0.021930519491434,60.0,-20.71088600158692,-0.0,-1.0570083475158759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,0.0001167623704532,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001229561603395,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.081522875931114e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.0001229564659297,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,0.0005832510651089,290.23895263671875,294.1499938964844,263.5899963378906,262.65887451171875,264.9183959960937,263.6133117675781,287.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440868886187,3.440938911580815e-08,0.0012440524296835,-0.0888729095458984,0.0,0.0,0.0,-0.0218708794564008,60.0,-20.703554153442383,-0.0,-1.0552627571769337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001165633875643,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,0.0001227466127602,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,9.066046186489984e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,0.0001227469183504,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,0.0005822571110911,290.2266845703125,294.1499938964844,263.5533447265625,262.6287841796875,264.8887634277344,263.5768127441406,287.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419667327776,3.4161391937459484e-08,0.001241932506673,-0.0882304832339286,0.0,0.0,0.0,-0.0217479411512613,60.0,-20.687728881835938,-0.0,-1.0516689741280061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001165633875643,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,0.0001227466127602,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,9.066046186489984e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,0.0001227469183504,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,0.0005822571110911,290.2266845703125,294.1499938964844,263.5533447265625,262.6287841796875,264.8887634277344,263.5768127441406,287.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419667327776,3.4161391937459484e-08,0.001241932506673,-0.0882304832339286,0.0,0.0,0.0,-0.0217479411512613,60.0,-20.687728881835938,-0.0,-1.0516689741280061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,0.0001163583001471,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0001225306623382,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,9.05009510461241e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,0.0001225309533765,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.000581232656259,290.21441650390625,294.1499938964844,263.51666259765625,262.5987243652344,264.85906982421875,263.5403137207031,287.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579195183818e-08,0.0012397476239129,-0.0875682607293129,0.0,0.0,0.0,-0.0216212309896945,60.0,-20.670494079589844,-0.0,-1.0479714518396577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,0.0001163583001471,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0001225306623382,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,9.05009510461241e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,0.0001225309533765,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.000581232656259,290.21441650390625,294.1499938964844,263.51666259765625,262.5987243652344,264.85906982421875,263.5403137207031,287.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579195183818e-08,0.0012397476239129,-0.0875682607293129,0.0,0.0,0.0,-0.0216212309896945,60.0,-20.670494079589844,-0.0,-1.0479714518396577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.000116149916721,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0001223112194566,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,9.033886453835294e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0001223115104949,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0005801917286589,290.2020874023437,294.1499938964844,263.4800109863281,262.5686340332031,264.8292236328125,263.5038452148437,287.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-20.65233612060547,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.000116149916721,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0001223112194566,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,9.033886453835294e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0001223115104949,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0005801917286589,290.2020874023437,294.1499938964844,263.4800109863281,262.5686340332031,264.8292236328125,263.5038452148437,287.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-20.65233612060547,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0001159411258413,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0001220913545694,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.01764797163196e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001220916456077,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.000579148880206,290.1897888183594,294.1499938964844,263.4433288574219,262.5384826660156,264.79931640625,263.46734619140625,287.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.338587717394148e-08,0.0012353030033409,-0.0862208679318428,0.0,0.0,0.0,-0.0213634930551052,60.0,-20.63375663757324,-0.0,-1.0404702521782384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0001159411258413,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0001220913545694,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.01764797163196e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001220916456077,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.000579148880206,290.1897888183594,294.1499938964844,263.4433288574219,262.5384826660156,264.79931640625,263.46734619140625,287.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.338587717394148e-08,0.0012353030033409,-0.0862208679318428,0.0,0.0,0.0,-0.0213634930551052,60.0,-20.63375663757324,-0.0,-1.0404702521782384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,0.0001158372469944,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,0.0001219819678226,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,9.009568020701408e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001219822515849,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.000578629958909,290.1836242675781,294.1499938964844,263.42498779296875,262.5233764648437,264.7843322753906,263.4490966796875,287.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-20.624454498291016,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0001157347069238,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,0.0001218739998876,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.001592843560502e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,0.000121874276374,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,0.0005781177897006,290.1774597167969,294.1499938964844,263.4066772460937,262.5082702636719,264.7693176269531,263.4308776855469,287.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.3128621623745864e-08,0.0012331039179116,-0.0855540111660957,0.0,0.0,0.0,-0.0212359633296728,60.0,-20.615264892578125,-0.0,-1.0367686087420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0001155349746113,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0001216636665049,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,8.986057946458459e-05,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001216639429912,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,0.0005771200521849,290.16510009765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7391967773437,263.3943786621094,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310087913647,3.287969363441334e-08,0.0012309758458286,-0.0849086344242096,0.0,0.0,0.0,-0.0211125612258911,60.0,-20.597501754760746,-0.0,-1.0331930866414041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0001155349746113,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0001216636665049,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,8.986057946458459e-05,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001216639429912,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,0.0005771200521849,290.16510009765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7391967773437,263.3943786621094,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310087913647,3.287969363441334e-08,0.0012309758458286,-0.0849086344242096,0.0,0.0,0.0,-0.0211125612258911,60.0,-20.597501754760746,-0.0,-1.0331930866414041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.000115343966172,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001214625372085,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,8.971201896201819e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.000121462806419,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0005761659704148,290.1527404785156,294.1499938964844,263.3333435058594,262.4475402832031,264.7090148925781,263.35791015625,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289735022932,3.2641647607078994e-08,0.0012289409060031,-0.0842913687229156,0.0,0.0,0.0,-0.0209945552051067,60.0,-20.58100891113281,-0.0,-1.029779568284539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.000115343966172,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001214625372085,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,8.971201896201819e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.000121462806419,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0005761659704148,290.1527404785156,294.1499938964844,263.3333435058594,262.4475402832031,264.7090148925781,263.35791015625,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289735022932,3.2641647607078994e-08,0.0012289409060031,-0.0842913687229156,0.0,0.0,0.0,-0.0209945552051067,60.0,-20.58100891113281,-0.0,-1.029779568284539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001151676478912,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,0.0001212768620462,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,8.957488171290606e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,0.0001212771312566,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0005752852302975,290.140380859375,294.1499938964844,263.2966613769531,262.4169921875,264.6787109375,263.3214111328125,287.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270947918295,3.2421901607904147e-08,0.0012270623119547,-0.0837214812636375,0.0,0.0,0.0,-0.0208856202661991,60.0,-20.56658935546875,-0.0,-1.0266335692676877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001151676478912,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,0.0001212768620462,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,8.957488171290606e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,0.0001212771312566,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0005752852302975,290.140380859375,294.1499938964844,263.2966613769531,262.4169921875,264.6787109375,263.3214111328125,287.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270947918295,3.2421901607904147e-08,0.0012270623119547,-0.0837214812636375,0.0,0.0,0.0,-0.0208856202661991,60.0,-20.56658935546875,-0.0,-1.0266335692676877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0001150058669736,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001211065027746,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,8.944905130192637e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,0.0001211067647091,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0005744771333411,290.1279602050781,294.1499938964844,263.260009765625,262.38629150390625,264.6483459472656,263.284912109375,287.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253709137439,3.222028155391854e-08,0.0012253387831151,-0.08319853246212,0.0,0.0,0.0,-0.0207856707274913,60.0,-20.55459213256836,-0.0,-1.0237512526600768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
