time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0001150058669736,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001211065027746,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,8.944905130192637e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,0.0001211067647091,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0005744771333411,290.1279602050781,294.1499938964844,263.260009765625,262.38629150390625,264.6483459472656,263.284912109375,287.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253709137439,3.222028155391854e-08,0.0012253387831151,-0.08319853246212,0.0,0.0,0.0,-0.0207856707274913,60.0,-20.55459213256836,-0.0,-1.0237512526600768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,0.0001149338277173,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0001210306509165,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,8.939301915233955e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.000121030905575,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0005741172935813,290.12176513671875,294.1499938964844,263.2416687011719,262.3708801269531,264.6330871582031,263.26666259765625,287.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246033875271,3.213050447925525e-08,0.0012245712568983,-0.0829656422138214,0.0,0.0,0.0,-0.0207411646842956,60.0,-20.54995918273925,-0.0,-1.0224690782933977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001148667433881,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,0.000120960008644,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,8.934084326028824e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,0.0001209602633025,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,0.0005737821920774,290.1155700683594,294.1499938964844,263.22332763671875,262.3554077148437,264.6178283691406,263.2483825683594,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238884810358,3.2046898468252045e-08,0.0012238564668223,-0.0827487632632255,0.0,0.0,0.0,-0.0206997171044349,60.0,-20.546123504638672,-0.0,-1.0212757928229621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0001147481234511,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.0001208350877277,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,8.924857684178278e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37017822265625,0.0,0.0,0.0001208353423862,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,0.0005731896380893,290.1031188964844,294.1499938964844,263.1866760253906,262.3243103027344,264.5872497558594,263.2118530273437,287.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.1899059393936113e-08,0.0012225925456732,-0.0823652148246765,0.0,0.0,0.0,-0.0206264276057481,60.0,-20.5410385131836,-0.0,-1.0191673993631413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0001147481234511,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.0001208350877277,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,8.924857684178278e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37017822265625,0.0,0.0,0.0001208353423862,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,0.0005731896380893,290.1031188964844,294.1499938964844,263.1866760253906,262.3243103027344,264.5872497558594,263.2118530273437,287.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.1899059393936113e-08,0.0012225925456732,-0.0823652148246765,0.0,0.0,0.0,-0.0206264276057481,60.0,-20.5410385131836,-0.0,-1.0191673993631413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.0001146592767327,292.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,0.0001207415407407,290.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549499511719,0.0,0.0,8.917947707232088e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001207417881232,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0005727458628825,290.0906677246094,294.1499938964844,263.1499938964844,262.29302978515625,264.5565490722656,263.17529296875,287.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216777540743,3.1788339072136296e-08,0.0012216459726914,-0.0820779427886009,0.0,0.0,0.0,-0.0205715410411357,60.0,-20.540740966796875,-0.0,-1.0175898523812068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.0001146592767327,292.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,0.0001207415407407,290.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549499511719,0.0,0.0,8.917947707232088e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001207417881232,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0005727458628825,290.0906677246094,294.1499938964844,263.1499938964844,262.29302978515625,264.5565490722656,263.17529296875,287.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216777540743,3.1788339072136296e-08,0.0012216459726914,-0.0820779427886009,0.0,0.0,0.0,-0.0205715410411357,60.0,-20.540740966796875,-0.0,-1.0175898523812068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.0001145974019891,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.0001206763772643,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,8.913134661270306e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0001206766246468,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0005724367802031,290.07818603515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5257568359375,263.1387023925781,287.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210182612761,3.1711213210883216e-08,0.0012209865963086,-0.0818778350949287,0.0,0.0,0.0,-0.0205333065241575,60.0,-20.54501724243164,-0.0,-1.016491637528816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.0001145974019891,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.0001206763772643,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,8.913134661270306e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0001206766246468,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0005724367802031,290.07818603515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5257568359375,263.1387023925781,287.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210182612761,3.1711213210883216e-08,0.0012209865963086,-0.0818778350949287,0.0,0.0,0.0,-0.0205333065241575,60.0,-20.54501724243164,-0.0,-1.016491637528816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,0.0001145649002864,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0001206421584356,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,8.910606993595138e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,0.0001206423985422,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,0.0005722744390368,290.065673828125,294.1499938964844,263.07666015625,262.2301330566406,264.4948425292969,263.10211181640625,287.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206718092784,3.167070516951753e-08,0.0012206401443108,-0.0817727223038673,0.0,0.0,0.0,-0.0205132253468036,60.0,-20.554405212402344,-0.0,-1.01591510315302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,0.0001145649002864,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0001206421584356,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,8.910606993595138e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,0.0001206423985422,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,0.0005722744390368,290.065673828125,294.1499938964844,263.07666015625,262.2301330566406,264.4948425292969,263.10211181640625,287.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206718092784,3.167070516951753e-08,0.0012206401443108,-0.0817727223038673,0.0,0.0,0.0,-0.0205132253468036,60.0,-20.554405212402344,-0.0,-1.01591510315302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.000114558795758,292.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,0.000120635741041,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,8.910132601158693e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,0.0001206359811476,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0005722439964301,290.05938720703125,294.1499938964844,263.0583190917969,262.21441650390625,264.4793395996094,263.0837707519531,287.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-20.56098365783692,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0001145588466897,292.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,0.0001206357846967,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,8.9101362391375e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001206360248033,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,0.0005722442292608,290.0531311035156,294.1499938964844,263.0400085449219,262.1986999511719,264.4638061523437,263.0654602050781,287.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-20.56867790222168,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0001145784262917,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0001206564120366,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,8.911659097066149e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0001206566448672,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,0.0005723420763388,290.0405578613281,294.1499938964844,263.0033264160156,262.1672058105469,264.4326477050781,263.02880859375,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755924320976e-08,0.0012207840336486,-0.0818164497613906,0.0,0.0,0.0,-0.0205215793102979,60.0,-20.58784294128418,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0001145784262917,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0001206564120366,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,8.911659097066149e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0001206566448672,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,0.0005723420763388,290.0405578613281,294.1499938964844,263.0033264160156,262.1672058105469,264.4326477050781,263.02880859375,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755924320976e-08,0.0012207840336486,-0.0818164497613906,0.0,0.0,0.0,-0.0205215793102979,60.0,-20.58784294128418,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001146211507148,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.0001207014065585,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,8.914982026908547e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,0.0001207016321131,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0005725554656237,290.0279541015625,294.1499938964844,262.9666748046875,262.1357116699219,264.4013671875,262.9920959472656,287.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-20.61133003234864,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001146211507148,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.0001207014065585,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,8.914982026908547e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,0.0001207016321131,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0005725554656237,290.0279541015625,294.1499938964844,262.9666748046875,262.1357116699219,264.4013671875,262.9920959472656,287.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-20.61133003234864,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.000114685142762,292.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,0.0001207687964779,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,8.91995950951241e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0001207690220326,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0005728751420974,290.0152893066406,294.1499938964844,262.92999267578125,262.10418701171875,264.3699645996094,262.95538330078125,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875001847744,60.0,-20.63885498046875,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.000114685142762,292.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,0.0001207687964779,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,8.91995950951241e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0001207690220326,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0005728751420974,290.0152893066406,294.1499938964844,262.92999267578125,262.10418701171875,264.3699645996094,262.95538330078125,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875001847744,60.0,-20.63885498046875,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.000114768903586,292.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,0.0001208569956361,290.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,8.926473674364388e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.0001208572211908,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0005732935969717,290.00262451171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3384094238281,262.91864013671875,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323073029518,0.0,0.0,0.0,-0.02063924446702,60.0,-20.6701602935791,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.000114768903586,292.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,0.0001208569956361,290.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,8.926473674364388e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.0001208572211908,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0005732935969717,290.00262451171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3384094238281,262.91864013671875,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323073029518,0.0,0.0,0.0,-0.02063924446702,60.0,-20.6701602935791,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0001148175651906,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,0.0001209082474815,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,8.930258627515286e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0001209084657602,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,0.0005735366721637,289.9962463378906,294.1499938964844,262.875,262.056884765625,264.3226013183594,262.9002685546875,287.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-20.6871280670166,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,0.0001148703231592,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0001209637994179,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,8.934361540013924e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0001209640249726,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,0.0005738001782447,289.9898986816406,294.1499938964844,262.8566589355469,262.0411071777344,264.3067321777344,262.88189697265625,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-20.70486068725586,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,0.000114988804853,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,0.0001210885675391,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,8.943577267928049e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001210887858178,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,0.0005743920337408,289.97711181640625,294.1499938964844,262.82000732421875,262.0095520019531,264.27490234375,262.8451232910156,287.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-20.74281311035156,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,0.000114988804853,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,0.0001210885675391,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,8.943577267928049e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001210887858178,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,0.0005743920337408,289.97711181640625,294.1499938964844,262.82000732421875,262.0095520019531,264.27490234375,262.8451232910156,287.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-20.74281311035156,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,0.000115120805276,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001212275819852,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,8.953844371717423e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.000121227792988,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0005750514683313,289.9643249511719,294.1499938964844,262.7833251953125,261.9779357910156,264.2429504394531,262.8083190917969,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363459467887885e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-20.783422470092773,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,0.000115120805276,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001212275819852,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,8.953844371717423e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.000121227792988,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0005750514683313,289.9643249511719,294.1499938964844,262.7833251953125,261.9779357910156,264.2429504394531,262.8083190917969,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363459467887885e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-20.783422470092773,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001152660115621,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,0.0001213804862345,290.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132568359375,0.0,0.0,8.965137385530397e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001213807045132,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,0.000575776793994,289.95147705078125,294.1499938964844,262.7466735839844,261.94635009765625,264.2108764648437,262.77154541015625,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.25444133864039e-08,0.0012281086528673,-0.0840392187237739,0.0,0.0,0.0,-0.0209463480859994,60.0,-20.82652282714844,-0.0,-1.0283869755767229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001152660115621,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,0.0001213804862345,290.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132568359375,0.0,0.0,8.965137385530397e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001213807045132,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,0.000575776793994,289.95147705078125,294.1499938964844,262.7466735839844,261.94635009765625,264.2108764648437,262.77154541015625,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.25444133864039e-08,0.0012281086528673,-0.0840392187237739,0.0,0.0,0.0,-0.0209463480859994,60.0,-20.82652282714844,-0.0,-1.0283869755767229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,0.0001154223718913,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001215451484313,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,8.977299148682505e-05,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0001215453521581,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0005765578243881,289.9385681152344,294.1499938964844,262.7099914550781,261.91473388671875,264.1786499023437,262.7347106933594,287.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.2739269073545074e-08,0.0012297744397073,-0.0845445245504379,0.0,0.0,0.0,-0.0210429448634386,60.0,-20.871957778930664,-0.0,-1.0311788400940713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,0.0001154223718913,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001215451484313,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,8.977299148682505e-05,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0001215453521581,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0005765578243881,289.9385681152344,294.1499938964844,262.7099914550781,261.91473388671875,264.1786499023437,262.7347106933594,287.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.2739269073545074e-08,0.0012297744397073,-0.0845445245504379,0.0,0.0,0.0,-0.0210429448634386,60.0,-20.871957778930664,-0.0,-1.0311788400940713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.0001155040081357,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001216311138705,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,8.983648149296641e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957092285156,0.0,0.0,0.0001216313175973,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142883300781,0.0,0.0,0.0005769656272605,289.9320983886719,294.1499938964844,262.6916809082031,261.8988952636719,264.1624755859375,262.71630859375,287.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306768912822,3.2841008135164884e-08,0.0012306440621614,-0.0848083272576332,0.0,0.0,0.0,-0.0210933778434991,60.0,-20.895469665527344,-0.0,-1.0326379396019548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001155880527221,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0001217196186189,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,8.990184869617224e-05,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001217198223457,291.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,0.0005773854791186,289.9256286621094,294.1499938964844,262.67333984375,261.8830871582031,264.1462707519531,262.6979064941406,287.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315723579376,3.29457456871296e-08,0.0012315394124016,-0.0850798934698104,0.0,0.0,0.0,-0.0211452990770339,60.0,-20.91942405700684,-0.0,-1.0341412348680025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,0.0001157614242401,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,0.0001219021869474,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,9.00366940186359e-05,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001219023906742,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0005782514926977,289.9126281738281,294.1499938964844,262.6366577148437,261.8514404296875,264.1137390136719,262.6610717773437,287.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334195198491,3.3161803969505854e-08,0.0012333863414824,-0.0856400355696678,0.0,0.0,0.0,-0.0212524067610502,60.0,-20.9683780670166,-0.0,-1.0372457381890857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,0.0001157614242401,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,0.0001219021869474,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,9.00366940186359e-05,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001219023906742,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0005782514926977,289.9126281738281,294.1499938964844,262.6366577148437,261.8514404296875,264.1137390136719,262.6610717773437,287.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334195198491,3.3161803969505854e-08,0.0012333863414824,-0.0856400355696678,0.0,0.0,0.0,-0.0212524067610502,60.0,-20.9683780670166,-0.0,-1.0372457381890857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0001159411040134,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001220913982251,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,9.017645061248912e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001220916019519,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844421386719,0.0,0.0,0.000579149054829,289.8995666503906,294.1499938964844,262.6000061035156,261.8197631835937,264.0810852050781,262.6242370605469,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.338572795996697e-08,0.0012353005586192,-0.0862204879522323,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.01874542236328,-0.0,-1.040468120550031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0001159411040134,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001220913982251,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,9.017645061248912e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001220916019519,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844421386719,0.0,0.0,0.000579149054829,289.8995666503906,294.1499938964844,262.6000061035156,261.8197631835937,264.0810852050781,262.6242370605469,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.338572795996697e-08,0.0012353005586192,-0.0862204879522323,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.01874542236328,-0.0,-1.040468120550031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,0.0001161246182164,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0001222846476593,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,9.031917579704896e-05,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,0.0001222848513862,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,0.0005800657672807,289.886474609375,294.1499938964844,262.5633239746094,261.7880554199219,264.0482788085937,262.58740234375,287.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.36144267976124e-08,0.0012372556375339,-0.0868132263422012,0.0,0.0,0.0,-0.021476786583662,60.0,-21.069948196411133,-0.0,-1.0437643993554957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,0.0001161246182164,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0001222846476593,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,9.031917579704896e-05,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,0.0001222848513862,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,0.0005800657672807,289.886474609375,294.1499938964844,262.5633239746094,261.7880554199219,264.0482788085937,262.58740234375,287.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.36144267976124e-08,0.0012372556375339,-0.0868132263422012,0.0,0.0,0.0,-0.021476786583662,60.0,-21.069948196411133,-0.0,-1.0437643993554957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
