time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,0.0001163107372121,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0001224806474056,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343688964844,0.0,0.0,9.046393824974076e-05,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,0.0001224808511324,291.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.060302734375,0.0,0.0,0.0005809954600408,289.8733215332031,294.1499938964844,262.52667236328125,261.75634765625,264.0153503417969,262.5505676269531,287.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.087414301931858,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.12192726135254,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,0.0001163107372121,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0001224806474056,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343688964844,0.0,0.0,9.046393824974076e-05,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,0.0001224808511324,291.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.060302734375,0.0,0.0,0.0005809954600408,289.8733215332031,294.1499938964844,262.52667236328125,261.75634765625,264.0153503417969,262.5505676269531,287.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.087414301931858,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.12192726135254,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001164042405434,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.000122579105664,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.053666144609453e-05,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0001225793093908,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542297363281,0.0,0.0,0.000581462518312,289.86676025390625,294.1499938964844,262.5083312988281,261.740478515625,263.99884033203125,262.5321655273437,287.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.148059844970703,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001164976347354,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.000122677462059,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,9.06092973309569e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,0.0001226776512339,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,0.0005819290527142,289.8601379394531,294.1499938964844,262.489990234375,261.724609375,263.9822692871094,262.5137634277344,287.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.174236297607425,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.0001166832444141,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,0.0001228729233844,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,9.075366688193752e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001228731125593,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,0.0005828562425449,289.8468933105469,294.1499938964844,262.4533386230469,261.69287109375,263.9490661621094,262.4769287109375,287.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.226545333862305,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.0001166832444141,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,0.0001228729233844,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,9.075366688193752e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001228731125593,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,0.0005828562425449,289.8468933105469,294.1499938964844,262.4533386230469,261.69287109375,263.9490661621094,262.4769287109375,287.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.226545333862305,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001168661547126,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0001230655325343,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.089592640521003e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,0.0001230657217092,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,0.0005837699281983,289.8336181640625,294.1499938964844,262.4166564941406,261.6611022949219,263.915771484375,262.4400939941406,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-21.27859687805176,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001168661547126,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,0.0001230655325343,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.089592640521003e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,0.0001230657217092,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,0.0005837699281983,289.8336181640625,294.1499938964844,262.4166564941406,261.6611022949219,263.915771484375,262.4400939941406,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-21.27859687805176,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,0.0001170437753899,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,0.0001232525828527,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809936523437,0.0,0.0,9.103407501243056e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0001232527720276,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0005846571875736,289.8202819824219,294.1499938964844,262.3800048828125,261.6293334960937,263.8822937011719,262.4032592773437,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-21.329906463623047,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,0.0001170437753899,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,0.0001232525828527,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809936523437,0.0,0.0,9.103407501243056e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0001232527720276,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0005846571875736,289.8202819824219,294.1499938964844,262.3800048828125,261.6293334960937,263.8822937011719,262.4032592773437,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-21.329906463623047,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,0.0001171475232695,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,0.0001233618386322,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,9.111476538237184e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,0.0001233620132552,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0005851754103787,289.812255859375,294.1499938964844,262.3580017089844,261.6102600097656,263.8621826171875,262.38116455078125,287.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087355166673,60.0,-21.36026763916016,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230163574219,0.0,0.0,0.0001172150223283,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.0001234329101862,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.11672686925158e-05,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001234330993611,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0005855126073583,289.8069152832031,294.1499938964844,262.34332275390625,261.5975341796875,263.8487243652344,262.366455078125,287.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333649039268,0.0,0.0,0.0,-0.0221504364162683,60.0,-21.380279541015625,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158447265625,0.0,0.0,0.0001172975389636,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.0001235198142239,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,9.12314499146305e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.0001235199888469,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928283691406,0.0,0.0,0.0005859248340129,289.8002014160156,294.1499938964844,262.32501220703125,261.5816345214844,263.8319091796875,262.3480529785156,287.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076173077186474e-08,0.0012497511925175,-0.0905996412038803,0.0,0.0,0.0,-0.0222014188766479,60.0,-21.40496635437012,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086730957031,0.0,0.0,0.0001173773343907,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.0001236038369825,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,9.129351383307947e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558166503906,0.0,0.0,0.0001236040261574,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866027832031,0.0,0.0,0.0005863234400749,289.7934875488281,294.1499938964844,262.3066711425781,261.56573486328125,263.8150329589844,262.32965087890625,287.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517561708576977e-08,0.0012506013736128,-0.090857096016407,0.0,0.0,0.0,-0.0222507156431674,60.0,-21.429229736328125,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0001175288925878,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,0.0001237634423887,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.141139162238689e-05,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001237636170117,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0005870804889127,289.7799987792969,294.1499938964844,262.2699890136719,261.53387451171875,263.78125,262.2928466796875,287.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-21.47647476196289,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0001175288925878,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,0.0001237634423887,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.141139162238689e-05,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001237636170117,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0005870804889127,289.7799987792969,294.1499938964844,262.2699890136719,261.53387451171875,263.78125,262.2928466796875,287.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-21.47647476196289,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0001176676378236,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622802734375,0.0,0.0,0.0001239095436176,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,9.151930134976284e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0001239097182406,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0005877735093235,289.7665100097656,294.1499938964844,262.2333374023437,261.5020446777344,263.7473449707031,262.2560729980469,287.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.5537400577823064e-08,0.0012536940630525,-0.0917935967445373,0.0,0.0,0.0,-0.0224300641566514,60.0,-21.5216064453125,-0.0,-1.071686313025566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0001176676378236,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622802734375,0.0,0.0,0.0001239095436176,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,9.151930134976284e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0001239097182406,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0005877735093235,289.7665100097656,294.1499938964844,262.2333374023437,261.5020446777344,263.7473449707031,262.2560729980469,287.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.5537400577823064e-08,0.0012536940630525,-0.0917935967445373,0.0,0.0,0.0,-0.0224300641566514,60.0,-21.5216064453125,-0.0,-1.071686313025566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.000117791852972,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0001240403507836,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.161591151496395e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001240405254065,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0005883940029889,289.7529602050781,294.1499938964844,262.1966552734375,261.4701843261719,263.7133178710937,262.21929931640625,287.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550530955195,3.5692202970949445e-08,0.0012550173560157,-0.0921942442655563,0.0,0.0,0.0,-0.0225068051367998,60.0,-21.564332962036133,-0.0,-1.0739500311274247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.000117791852972,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0001240403507836,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.161591151496395e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001240405254065,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0005883940029889,289.7529602050781,294.1499938964844,262.1966552734375,261.4701843261719,263.7133178710937,262.21929931640625,287.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550530955195,3.5692202970949445e-08,0.0012550173560157,-0.0921942442655563,0.0,0.0,0.0,-0.0225068051367998,60.0,-21.564332962036133,-0.0,-1.0739500311274247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.0001178978563984,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,0.0001241519930772,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,9.169836266664788e-05,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,0.0001241521531483,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0005889235762879,289.7393798828125,294.1499938964844,262.1600036621094,261.43829345703125,263.6792297363281,262.1825256347656,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561825569719,3.582431773452299e-08,0.0012561468174681,-0.0925361290574073,0.0,0.0,0.0,-0.0225722976028919,60.0,-21.60386657714844,-0.0,-1.075883915291343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.0001178978563984,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,0.0001241519930772,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,9.169836266664788e-05,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,0.0001241521531483,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0005889235762879,289.7393798828125,294.1499938964844,262.1600036621094,261.43829345703125,263.6792297363281,262.1825256347656,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561825569719,3.582431773452299e-08,0.0012561468174681,-0.0925361290574073,0.0,0.0,0.0,-0.0225722976028919,60.0,-21.60386657714844,-0.0,-1.075883915291343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,0.000117944626254,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001242012367583,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.173473517876118e-05,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001242013968294,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0005891571636311,289.7325744628906,294.1499938964844,262.14166259765625,261.4223327636719,263.6621398925781,262.1641540527344,287.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566809309646,3.5882600002423715e-08,0.0012566450750455,-0.0926869437098503,0.0,0.0,0.0,-0.0226011909544467,60.0,-21.62260055541992,-0.0,-1.0767375613340849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0001179861792479,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0001242449943674,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,9.17670549824834e-05,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001242451689904,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.923828125,0.0,0.0,0.0005893647903576,289.7257385253906,294.1499938964844,262.1233215332031,261.4064025878906,263.6450500488281,262.1457824707031,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571237748488,3.59343879097196e-08,0.0012570878025144,-0.0928209498524665,0.0,0.0,0.0,-0.0226268619298934,60.0,-21.64047813415528,-0.0,-1.077496349921603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,0.0001180530525743,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0001243154110852,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,9.181907080346718e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001243155857082,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,0.0005896987859159,289.71209716796875,294.1499938964844,262.086669921875,261.3744812011719,263.6108093261719,262.10906982421875,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772391448321e-08,0.0012578001478686,-0.0930365771055221,0.0,0.0,0.0,-0.0226681753993034,60.0,-21.67341423034668,-0.0,-1.0787180571014689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,0.0001180530525743,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0001243154110852,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,9.181907080346718e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001243155857082,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,0.0005896987859159,289.71209716796875,294.1499938964844,262.086669921875,261.3744812011719,263.6108093261719,262.10906982421875,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772391448321e-08,0.0012578001478686,-0.0930365771055221,0.0,0.0,0.0,-0.0226681753993034,60.0,-21.67341423034668,-0.0,-1.0787180571014689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078430175781,0.0,0.0,0.0001180968392873,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001243615261046,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,9.185312228510156e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0001243617007276,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0005899175885133,289.69842529296875,294.1499938964844,262.04998779296875,261.342529296875,263.5765075683594,262.0723571777344,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952284574508,60.0,-21.70240974426269,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078430175781,0.0,0.0,0.0001180968392873,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001243615261046,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,9.185312228510156e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0001243617007276,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0005899175885133,289.69842529296875,294.1499938964844,262.04998779296875,261.342529296875,263.5765075683594,262.0723571777344,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952284574508,60.0,-21.70240974426269,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0001181361658382,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0001244029408553,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,9.18837104109116e-05,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0001244031009264,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,0.0005901139811612,289.6847229003906,294.1499938964844,262.0165100097656,261.31298828125,263.54217529296875,262.0372314453125,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.612129262364761e-08,0.0012586856028065,-0.0933045446872711,0.0,0.0,0.0,-0.0227195192128419,60.0,-21.72740936279297,-0.0,-1.0802372685247977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0001181361658382,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0001244029408553,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,9.18837104109116e-05,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0001244031009264,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,0.0005901139811612,289.6847229003906,294.1499938964844,262.0165100097656,261.31298828125,263.54217529296875,262.0372314453125,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.612129262364761e-08,0.0012586856028065,-0.0933045446872711,0.0,0.0,0.0,-0.0227195192128419,60.0,-21.72740936279297,-0.0,-1.0802372685247977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0001181881380034,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001244576706085,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.1924135631416e-05,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,0.0001244578306796,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0005903736455366,289.6709899902344,294.1499938964844,261.98907470703125,261.2880249023437,263.5079345703125,262.006591796875,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186065699439496e-08,0.0012592392740771,-0.0934721156954765,0.0,0.0,0.0,-0.0227516293525695,60.0,-21.74922561645508,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0001181881380034,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001244576706085,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.1924135631416e-05,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,0.0001244578306796,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0005903736455366,289.6709899902344,294.1499938964844,261.98907470703125,261.2880249023437,263.5079345703125,262.006591796875,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186065699439496e-08,0.0012592392740771,-0.0934721156954765,0.0,0.0,0.0,-0.0227516293525695,60.0,-21.74922561645508,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716796875,0.0,0.0,0.0001182171472464,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670349121094,0.0,0.0,0.0001244882150785,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.194669110001996e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.0001244883751496,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,0.0005905185244046,289.6640930175781,294.1499938964844,261.9775085449219,261.2771911621094,263.4908752441406,261.9933776855469,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,-0.0227695479989051,60.0,-21.75885963439941,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001182470732601,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,0.0001245197345269,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.196996688842772e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.000124519894598,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0005906680016778,289.6572265625,294.1499938964844,261.9673156738281,261.2673645019531,263.4739074707031,261.9815368652344,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-21.76761054992676,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,0.0001183065760415,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0001245823950739,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,9.201624925481156e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.000124582555145,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0005909652682021,289.6434326171875,294.1499938964844,261.9508056640625,261.25067138671875,263.4402160644531,261.961669921875,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-21.782133102416992,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,0.0001183065760415,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0001245823950739,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,9.201624925481156e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.000124582555145,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0005909652682021,289.6434326171875,294.1499938964844,261.9508056640625,261.25067138671875,263.4402160644531,261.961669921875,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-21.782133102416992,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.0001183602798846,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.0001246389583684,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,9.205802052747458e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0001246391038876,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.0005912335473112,289.6296081542969,294.1499938964844,261.93914794921875,261.2377014160156,263.406982421875,261.94696044921875,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-21.79180145263672,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.0001183602798846,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.0001246389583684,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,9.205802052747458e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0001246391038876,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.0005912335473112,289.6296081542969,294.1499938964844,261.93914794921875,261.2377014160156,263.406982421875,261.94696044921875,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-21.79180145263672,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.000118402102089,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,0.0001246829924639,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.209054405800998e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.000124683137983,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82135009765625,0.0,0.0,0.0005914424546062,289.6157531738281,294.1499938964844,261.9319763183594,261.2281188964844,263.3742370605469,261.93701171875,287.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-21.795804977416992,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
