time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.000118402102089,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,0.0001246829924639,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.209054405800998e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.000124683137983,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82135009765625,0.0,0.0,0.0005914424546062,289.6157531738281,294.1499938964844,261.9319763183594,261.2281188964844,263.3742370605469,261.93701171875,287.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-21.795804977416992,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,0.0001184269349323,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,0.0001247091422555,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,9.210986172547564e-05,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86395263671875,0.0,0.0,0.0001247092877747,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,0.0005915664951317,289.6018981933594,294.1499938964844,261.9288330078125,261.2215881347656,263.3421325683594,261.93133544921875,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365165531686e-08,0.0012617831816896,-0.0942419022321701,0.0,0.0,0.0,-0.0228991508483886,60.0,-21.79357147216797,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,0.0001184269349323,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,0.0001247091422555,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,9.210986172547564e-05,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86395263671875,0.0,0.0,0.0001247092877747,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,0.0005915664951317,289.6018981933594,294.1499938964844,261.9288330078125,261.2215881347656,263.3421325683594,261.93133544921875,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365165531686e-08,0.0012617831816896,-0.0942419022321701,0.0,0.0,0.0,-0.0228991508483886,60.0,-21.79357147216797,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,0.0001184309949167,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,0.0001247134205186,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.21130194910802e-05,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,0.0001247135660378,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,0.0005915868096053,289.5949401855469,294.1499938964844,261.9286804199219,261.2193908691406,263.32635498046875,261.9300842285156,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.6488710719595474e-08,0.001261826371774,-0.0942549854516983,0.0,0.0,0.0,-0.0229016579687595,60.0,-21.789669036865234,-0.0,-1.085635403796914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0001184298744192,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.0001247122418135,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,9.211214637616648e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,0.0001247123873326,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,0.0005915812216699,289.5880126953125,294.1499938964844,261.92938232421875,261.21783447265625,263.3107604980469,261.9297180175781,287.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487310950406027e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-21.784162521362305,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001184081847895,291.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,0.0001246894098585,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,9.20952734304592e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,0.0001246895408257,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823791503906,0.0,0.0,0.0005914728390052,289.5740966796875,294.1499938964844,261.9331359863281,261.216552734375,263.2800598144531,261.9313049316406,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.646027124659668e-08,0.0012615834129974,-0.0941814333200454,0.0,0.0,0.0,-0.0228875614702701,60.0,-21.76811981201172,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001184081847895,291.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,0.0001246894098585,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,9.20952734304592e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,0.0001246895408257,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823791503906,0.0,0.0,0.0005914728390052,289.5740966796875,294.1499938964844,261.9331359863281,261.216552734375,263.2800598144531,261.9313049316406,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.646027124659668e-08,0.0012615834129974,-0.0941814333200454,0.0,0.0,0.0,-0.0228875614702701,60.0,-21.76811981201172,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,0.0001183598069474,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001246384636033,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,9.205764945363626e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,0.0001246386091224,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0005912312190048,289.5601806640625,294.1499938964844,261.93975830078125,261.2174377441406,263.25018310546875,261.9361267089844,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611044803634,3.639997814275375e-08,0.001261068158783,-0.09402547031641,0.0,0.0,0.0,-0.0228576716035604,60.0,-21.74441337585449,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,0.0001183598069474,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001246384636033,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,9.205764945363626e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,0.0001246386091224,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0005912312190048,289.5601806640625,294.1499938964844,261.93975830078125,261.2174377441406,263.25018310546875,261.9361267089844,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611044803634,3.639997814275375e-08,0.001261068158783,-0.09402547031641,0.0,0.0,0.0,-0.0228576716035604,60.0,-21.74441337585449,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0001182833511848,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0001245579478563,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,9.199818305205554e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.0001245580933755,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.0005908493185415,289.5462341308594,294.1499938964844,261.9488220214844,261.2201843261719,263.22119140625,261.9436950683594,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-21.713178634643555,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0001182833511848,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0001245579478563,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,9.199818305205554e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.0001245580933755,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.0005908493185415,289.5462341308594,294.1499938964844,261.9488220214844,261.2201843261719,263.22119140625,261.9436950683594,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-21.713178634643555,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,0.0001181780899059,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,0.000124447105918,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,9.191631397698076e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945556640625,0.0,0.0,0.0001244472514372,291.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,0.0005903235287405,289.53228759765625,294.1499938964844,261.9599304199219,261.22442626953125,263.1931457519531,261.95361328125,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-21.67464065551757,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,0.0001181780899059,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,0.000124447105918,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,9.191631397698076e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945556640625,0.0,0.0,0.0001244472514372,291.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,0.0005903235287405,289.53228759765625,294.1499938964844,261.9599304199219,261.22442626953125,263.1931457519531,261.95361328125,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-21.67464065551757,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0001181180778075,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,0.0001243839215021,290.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,9.186963870888576e-05,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,0.0001243840524693,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,0.0005900237592868,289.5252990722656,294.1499938964844,261.96612548828125,261.22705078125,263.179443359375,261.9591979980469,287.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-21.65325164794922,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0001180550752906,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,0.0001243175793206,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,9.182063513435423e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,0.0001243177102878,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,0.0005897090304642,289.518310546875,294.1499938964844,261.9726867675781,261.2299499511719,263.166015625,261.9652709960937,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-21.63060569763184,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,0.0001179209139081,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0001241762947756,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655029296875,0.0,0.0,9.171628335025162e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0001241764257429,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,0.0005890388856641,289.5043640136719,294.1499938964844,261.9866638183594,261.2363586425781,263.1397399902344,261.9783020019531,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-21.582937240600582,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,0.0001179209139081,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0001241762947756,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655029296875,0.0,0.0,9.171628335025162e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0001241764257429,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,0.0005890388856641,289.5043640136719,294.1499938964844,261.9866638183594,261.2363586425781,263.1397399902344,261.9783020019531,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-21.582937240600582,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,0.0001177689409814,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.704345703125,0.0,0.0,0.0001240162673639,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75164794921875,0.0,0.0,9.15980854188092e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528686523437,0.0,0.0,0.0001240163837792,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.703857421875,0.0,0.0,0.0005882797413505,289.49041748046875,294.1499938964844,262.00146484375,261.243408203125,263.11444091796875,261.9925231933594,287.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.566355744055727e-08,0.0012547733495011,-0.0921201109886169,0.0,0.0,0.0,-0.0224926099181175,60.0,-21.53127098083496,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,0.0001177689409814,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.704345703125,0.0,0.0,0.0001240162673639,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75164794921875,0.0,0.0,9.15980854188092e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528686523437,0.0,0.0,0.0001240163837792,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.703857421875,0.0,0.0,0.0005882797413505,289.49041748046875,294.1499938964844,262.00146484375,261.243408203125,263.11444091796875,261.9925231933594,287.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.566355744055727e-08,0.0012547733495011,-0.0921201109886169,0.0,0.0,0.0,-0.0224926099181175,60.0,-21.53127098083496,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001175932775367,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,0.0001238312834175,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377624511719,0.0,0.0,9.146145748673008e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,0.0001238314143847,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69073486328125,0.0,0.0,0.0005874023190699,289.4764404296875,294.1499938964844,262.0167236328125,261.2507629394531,263.0901184082031,262.0074157714844,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529374798759,3.5444632118242225e-08,0.0012529020896181,-0.0915534868836402,0.0,0.0,0.0,-0.0223840810358524,60.0,-21.475261688232425,-0.0,-1.0703308106485565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001175932775367,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,0.0001238312834175,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377624511719,0.0,0.0,9.146145748673008e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,0.0001238314143847,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69073486328125,0.0,0.0,0.0005874023190699,289.4764404296875,294.1499938964844,262.0167236328125,261.2507629394531,263.0901184082031,262.0074157714844,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529374798759,3.5444632118242225e-08,0.0012529020896181,-0.0915534868836402,0.0,0.0,0.0,-0.0223840810358524,60.0,-21.475261688232425,-0.0,-1.0703308106485565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,0.0001173934651887,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,0.0001236208772752,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.130605030804873e-05,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001236209936905,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776123046875,0.0,0.0,0.0005864042323082,289.4624938964844,294.1499938964844,262.031982421875,261.2581481933594,263.066650390625,262.02252197265625,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508085928857,3.519560820564038e-08,0.0012507734354585,-0.0909088551998138,0.0,0.0,0.0,-0.022260632365942,60.0,-21.41508674621582,-0.0,-1.0666965266636909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,0.0001173934651887,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,0.0001236208772752,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.130605030804873e-05,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001236209936905,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776123046875,0.0,0.0,0.0005864042323082,289.4624938964844,294.1499938964844,262.031982421875,261.2581481933594,263.066650390625,262.02252197265625,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508085928857,3.519560820564038e-08,0.0012507734354585,-0.0909088551998138,0.0,0.0,0.0,-0.022260632365942,60.0,-21.41508674621582,-0.0,-1.0666965266636909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0001172840493381,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714782714844,0.0,0.0,0.0001235056552104,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,9.122095070779324e-05,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0001235057716257,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0005858576623722,289.4555053710937,294.1499938964844,262.0395202636719,261.2617492675781,263.0552673339844,262.03009033203125,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496428098529,3.5059244396506983e-08,0.001249607768841,-0.0905558094382286,0.0,0.0,0.0,-0.0221930332481861,60.0,-21.38333511352539,-0.0,-1.0647089965232229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469482421875,0.0,0.0,0.0001171666299342,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649169921875,0.0,0.0,0.0001233820075867,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100524902344,0.0,0.0,9.112962288782e-05,290.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,0.000123382124002,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644592285156,0.0,0.0,0.0005852711037732,289.44854736328125,294.1499938964844,262.0469055175781,261.2652282714844,263.04412841796875,262.0375061035156,287.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483916943892,3.491290456736351e-08,0.0012483567697927,-0.0901769027113914,0.0,0.0,0.0,-0.0221204869449138,60.0,-21.35030174255371,-0.0,-1.0625781499129516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0001169124734587,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,0.0001231143687618,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,9.093194239540026e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973571777344,0.0,0.0,0.0001231144851772,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,0.000584001536481,289.4346008300781,294.1499938964844,262.0610046386719,261.271728515625,263.0224609375,262.05194091796875,287.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456837575882,3.4596148168475345e-08,0.0012456491822376,-0.0893566310405731,0.0,0.0,0.0,-0.0219634640961885,60.0,-21.28122329711914,-0.0,-1.057973193496764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0001169124734587,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,0.0001231143687618,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,9.093194239540026e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973571777344,0.0,0.0,0.0001231144851772,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,0.000584001536481,289.4346008300781,294.1499938964844,262.0610046386719,261.271728515625,263.0224609375,262.05194091796875,287.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456837575882,3.4596148168475345e-08,0.0012456491822376,-0.0893566310405731,0.0,0.0,0.0,-0.0219634640961885,60.0,-21.28122329711914,-0.0,-1.057973193496764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.000116634342703,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,0.000122821482364,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,9.071561362361535e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,0.0001228215987794,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382141113281,0.0,0.0,0.0005826122360303,289.4206848144531,294.1499938964844,262.073974609375,261.2773132324219,263.0015869140625,262.0654602050781,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427204055711,3.4249520552975816e-08,0.0012426860630512,-0.0884587839245796,0.0,0.0,0.0,-0.0217916276305913,60.0,-21.20845413208008,-0.0,-1.052945322044252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.000116634342703,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,0.000122821482364,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,9.071561362361535e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,0.0001228215987794,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382141113281,0.0,0.0,0.0005826122360303,289.4206848144531,294.1499938964844,262.073974609375,261.2773132324219,263.0015869140625,262.0654602050781,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427204055711,3.4249520552975816e-08,0.0012426860630512,-0.0884587839245796,0.0,0.0,0.0,-0.0217916276305913,60.0,-21.20845413208008,-0.0,-1.052945322044252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.000116338742373,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0001225102023454,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686096191406,0.0,0.0,9.04857079149224e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,0.0001225103187607,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,0.000581135682296,289.4067687988281,294.1499938964844,262.0853271484375,261.28173828125,262.98150634765625,262.0776672363281,286.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112190805259e-08,0.0012395369121804,-0.0875043272972107,0.0,0.0,0.0,-0.0216090027242898,60.0,-21.133150100708008,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.000116338742373,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0001225102023454,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686096191406,0.0,0.0,9.04857079149224e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,0.0001225103187607,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,0.000581135682296,289.4067687988281,294.1499938964844,262.0853271484375,261.28173828125,262.98150634765625,262.0776672363281,286.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112190805259e-08,0.0012395369121804,-0.0875043272972107,0.0,0.0,0.0,-0.0216090027242898,60.0,-21.133150100708008,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,0.0001160337851615,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001221890706801,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,9.024851897265762e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001221891870955,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,0.0005796123878099,289.39288330078125,294.1499938964844,262.0946960449219,261.2846374511719,262.9620666503906,262.0882568359375,286.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.05691909790039,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,0.0001160337851615,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001221890706801,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,9.024851897265762e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001221891870955,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,0.0005796123878099,289.39288330078125,294.1499938964844,262.0946960449219,261.2846374511719,262.9620666503906,262.0882568359375,286.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.05691909790039,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6823425292969,0.0,0.0,0.0001158808372565,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058349609375,0.0,0.0,0.0001220280100824,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64794921875,0.0,0.0,9.012955706566572e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,0.0001220281264977,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.0,0.0005788483540527,289.3859558105469,294.1499938964844,262.0985412597656,261.28546142578125,262.95263671875,262.0926818847656,286.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253721475601,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.019132614135746,-0.0,-1.0393843297151761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,0.0001157288206741,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,0.0001218679317389,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410827636719,0.0,0.0,9.001132275443524e-05,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001218680408783,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.598876953125,0.0,0.0,0.0005780889769084,289.3790283203125,294.1499938964844,262.1017150878906,261.2857666015625,262.9433288574219,262.0966186523437,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.0012330390745773,-0.0855342522263526,0.0,0.0,0.0,-0.0212321858853101,60.0,-20.98177719116211,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,0.0001154315395979,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862121582031,0.0,0.0,0.0001215548763866,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,8.97801000974141e-05,290.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,0.000121554985526,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,0.0005766039830632,289.3651733398437,294.1499938964844,262.1058959960937,261.2848205566406,262.92510986328125,262.10260009765625,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-20.909408569335938,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,0.0001154315395979,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862121582031,0.0,0.0,0.0001215548763866,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,8.97801000974141e-05,290.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,0.000121554985526,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,0.0005766039830632,289.3651733398437,294.1499938964844,262.1058959960937,261.2848205566406,262.92510986328125,262.10260009765625,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-20.909408569335938,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,0.0001151500691776,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0001212584829772,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,8.956118108471856e-05,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.0001212585848406,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0005751980352215,289.3513488769531,294.1499938964844,262.1069030761719,261.281494140625,262.9074401855469,262.10546875,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-20.842021942138672,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,0.0001151500691776,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0001212584829772,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,8.956118108471856e-05,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.0001212585848406,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0005751980352215,289.3513488769531,294.1499938964844,262.1069030761719,261.281494140625,262.9074401855469,262.10546875,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-20.842021942138672,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
