time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,0.0001148886804003,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600280761719,0.0,0.0,0.0001209832262247,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,8.935787627706304e-05,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,0.0001209833280881,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,0.0005738923209719,289.3375244140625,294.1499938964844,262.1043395996094,261.27545166015625,262.89013671875,262.1052551269531,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131449133157,60.0,-20.780319213867188,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,0.0001148886804003,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600280761719,0.0,0.0,0.0001209832262247,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,8.935787627706304e-05,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,0.0001209833280881,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,0.0005738923209719,289.3375244140625,294.1499938964844,262.1043395996094,261.27545166015625,262.89013671875,262.1052551269531,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131449133157,60.0,-20.780319213867188,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001146535360021,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0001207356108352,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,8.917498780647293e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,0.0001207357199746,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0005727177485823,289.3236999511719,294.1499938964844,262.0977478027344,261.2664489746094,262.87310791015625,262.1013488769531,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587500929832,0.0,0.0,0.0,-0.0205678753554821,60.0,-20.72611618041992,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001146535360021,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0001207356108352,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,8.917498780647293e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,0.0001207357199746,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0005727177485823,289.3236999511719,294.1499938964844,262.0977478027344,261.2664489746094,262.87310791015625,262.1013488769531,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587500929832,0.0,0.0,0.0,-0.0205678753554821,60.0,-20.72611618041992,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112976074219,0.0,0.0,0.0001145473434007,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404357910156,0.0,0.0,0.0001206237866426,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,8.909239841159433e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,0.000120623888506,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,0.0005721873021684,289.3168029785156,294.1499938964844,262.09283447265625,261.2607421875,262.8646850585937,262.0978088378906,286.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204834492877,3.1648596632294363e-08,0.0012204517843201,-0.081715352833271,0.0,0.0,0.0,-0.0205022674053907,60.0,-20.70228576660156,-0.0,-1.0156004748296257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,0.0001144488778663,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,0.0001205200969707,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,8.901581168174744e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735778808594,0.0,0.0,0.0001205201988341,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0005716954474337,289.3099060058594,294.1499938964844,262.0867614746094,261.2541809082031,262.8562927246094,262.0932006835937,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525882349114915e-08,0.0012194026494398,-0.0813969150185585,0.0,0.0,0.0,-0.020441435277462,60.0,-20.68075942993164,-0.0,-1.013855168707778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,0.0001142746259574,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,0.0001203366045956,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589294433594,0.0,0.0,8.888028241926804e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,0.000120336699183,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0005708250100724,289.2961120605469,294.1499938964844,262.07098388671875,261.2383117675781,262.8395690917969,262.0806884765625,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.020333781838417,60.0,-20.644437789916992,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,0.0001142746259574,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,0.0001203366045956,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589294433594,0.0,0.0,8.888028241926804e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,0.000120336699183,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0005708250100724,289.2961120605469,294.1499938964844,262.07098388671875,261.2383117675781,262.8395690917969,262.0806884765625,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.020333781838417,60.0,-20.644437789916992,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0001141293687396,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,0.0001201836421387,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,8.8767301349435e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,0.0001201837367261,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,0.0005700994515791,289.2823181152344,294.1499938964844,262.04998779296875,261.21856689453125,262.82281494140625,262.0633544921875,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-20.617576599121094,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0001141293687396,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,0.0001201836421387,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,8.8767301349435e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,0.0001201837367261,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,0.0005700994515791,289.2823181152344,294.1499938964844,262.04998779296875,261.21856689453125,262.82281494140625,262.0633544921875,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-20.617576599121094,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0001139925661846,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0001200395854539,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,8.866089774528518e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,0.0001200396800413,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.00056941609364,289.2685546875,294.1499938964844,262.0256652832031,261.196533203125,262.8059387207031,262.0418701171875,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-20.59757232666016,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0001139925661846,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0001200395854539,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,8.866089774528518e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,0.0001200396800413,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.00056941609364,289.2685546875,294.1499938964844,262.0256652832031,261.196533203125,262.8059387207031,262.0418701171875,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-20.59757232666016,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,0.000113844682346,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,0.0001198838508571,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,8.854587940732017e-05,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,0.0001198839527205,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,0.0005686773802153,289.2547607421875,294.1499938964844,262.00018310546875,261.17401123046875,262.78887939453125,262.0178527832031,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077292376474361e-08,0.00121296569705,-0.0794424936175346,0.0,0.0,0.0,-0.0200681667774915,60.0,-20.57938575744629,-0.0,-1.003178695668794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,0.000113844682346,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,0.0001198838508571,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,8.854587940732017e-05,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,0.0001198839527205,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,0.0005686773802153,289.2547607421875,294.1499938964844,262.00018310546875,261.17401123046875,262.78887939453125,262.0178527832031,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077292376474361e-08,0.00121296569705,-0.0794424936175346,0.0,0.0,0.0,-0.0200681667774915,60.0,-20.57938575744629,-0.0,-1.003178695668794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406799316406,0.0,0.0,0.0001137664730777,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750061035156,0.0,0.0,0.0001198015015688,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111694335937,0.0,0.0,8.84850524016656e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,0.0001198015961563,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4746398925781,0.0,0.0,0.0005682867486029,289.24786376953125,294.1499938964844,261.9870300292969,261.1625671386719,262.7803039550781,262.00518798828125,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198516249656,60.0,-20.57006072998047,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,0.0001136851715273,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0001197158853756,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,8.842181705404073e-05,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052490234375,0.0,0.0,0.000119715979963,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681091308594,0.0,0.0,0.0005678806337527,289.240966796875,294.1499938964844,261.9735717773437,261.1510009765625,262.77166748046875,261.99224853515625,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-20.560489654541016,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001135128550231,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0001195344302686,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,8.828779391478747e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916076660156,0.0,0.0,0.0001195345175801,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0005670198588632,289.2272033691406,294.1499938964844,261.9458312988281,261.12744140625,262.7542419433594,261.9654846191406,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-20.54042053222656,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001135128550231,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0001195344302686,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,8.828779391478747e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916076660156,0.0,0.0,0.0001195345175801,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0005670198588632,289.2272033691406,294.1499938964844,261.9458312988281,261.12744140625,262.7542419433594,261.9654846191406,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-20.54042053222656,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001133285986725,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,0.000119340395031,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,8.81444793776609e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,0.0001193404896184,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0005660994793288,289.2134094238281,294.1499938964844,261.91705322265625,261.1033935546875,262.73663330078125,261.93768310546875,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129776007470355e-08,0.0012074676342308,-0.0777724012732505,0.0,0.0,0.0,-0.0197493378072977,60.0,-20.51910781860352,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001133285986725,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,0.000119340395031,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,8.81444793776609e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,0.0001193404896184,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0005660994793288,289.2134094238281,294.1499938964844,261.91705322265625,261.1033935546875,262.73663330078125,261.93768310546875,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129776007470355e-08,0.0012074676342308,-0.0777724012732505,0.0,0.0,0.0,-0.0197493378072977,60.0,-20.51910781860352,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,0.0001131315875682,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0001191329356515,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,8.79912477103062e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46435546875,0.0,0.0,0.000119133030239,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.0005651153624057,289.1996459960937,294.1499938964844,261.8872375488281,261.0787658691406,262.7187805175781,261.90869140625,286.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053987011313,2.9884262175983174e-08,0.0012053687823936,-0.0771346986293792,0.0,0.0,0.0,-0.0196276307106018,60.0,-20.49628257751465,-0.0,-9.906507614232397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,0.0001131315875682,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0001191329356515,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,8.79912477103062e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46435546875,0.0,0.0,0.000119133030239,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.0005651153624057,289.1996459960937,294.1499938964844,261.8872375488281,261.0787658691406,262.7187805175781,261.90869140625,286.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053987011313,2.9884262175983174e-08,0.0012053687823936,-0.0771346986293792,0.0,0.0,0.0,-0.0196276307106018,60.0,-20.49628257751465,-0.0,-9.906507614232397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,0.0001129244483308,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41607666015625,0.0,0.0,0.0001189148169942,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498596191406,0.0,0.0,8.783014345681295e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507141113281,0.0,0.0,0.0001189149043057,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4157409667969,0.0,0.0,0.0005640806630253,289.1858825683594,294.1499938964844,261.8564147949219,261.0535888671875,262.7007141113281,261.8788452148437,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031916994601,2.962613265822257e-08,0.0012031621299684,-0.0764641165733337,0.0,0.0,0.0,-0.0194996651262044,60.0,-20.47235870361328,-0.0,-9.870264250366745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,0.0001129244483308,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41607666015625,0.0,0.0,0.0001189148169942,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498596191406,0.0,0.0,8.783014345681295e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507141113281,0.0,0.0,0.0001189149043057,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4157409667969,0.0,0.0,0.0005640806630253,289.1858825683594,294.1499938964844,261.8564147949219,261.0535888671875,262.7007141113281,261.8788452148437,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031916994601,2.962613265822257e-08,0.0012031621299684,-0.0764641165733337,0.0,0.0,0.0,-0.0194996651262044,60.0,-20.47235870361328,-0.0,-9.870264250366745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.470458984375,0.0,0.0,0.000112816785986,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.0001188014357467,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,8.774640446063131e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44390869140625,0.0,0.0,0.0001188015230582,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,0.0005635428824461,289.17901611328125,294.1499938964844,261.84063720703125,261.040771484375,262.6915588378906,261.863525390625,286.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491959097072143e-08,0.0012020150898024,-0.0761155262589454,0.0,0.0,0.0,-0.0194331519305706,60.0,-20.45991325378418,-0.0,-9.85145192089476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,0.0001127066352637,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,0.0001186854424304,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,8.76607300597243e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0001186855297419,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,0.0005629926454275,289.1721496582031,294.1499938964844,261.8246459960937,261.02783203125,262.682373046875,261.8479919433594,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354687569593807e-08,0.0012008415069431,-0.0757588520646095,0.0,0.0,0.0,-0.0193651020526886,60.0,-20.44719696044922,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.449462890625,0.0,0.0,0.0001124794507632,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,0.000118446208944,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,8.748403342906386e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001184462962555,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,0.0005618578288704,289.1584167480469,294.1499938964844,261.7919311523437,261.0014953613281,262.66375732421875,261.816162109375,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071578921957563e-08,0.0011984213488176,-0.0750231519341468,0.0,0.0,0.0,-0.0192247554659843,60.0,-20.42102432250977,-0.0,-9.792626087801184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.449462890625,0.0,0.0,0.0001124794507632,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,0.000118446208944,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,8.748403342906386e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001184462962555,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,0.0005618578288704,289.1584167480469,294.1499938964844,261.7919311523437,261.0014953613281,262.66375732421875,261.816162109375,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071578921957563e-08,0.0011984213488176,-0.0750231519341468,0.0,0.0,0.0,-0.0192247554659843,60.0,-20.42102432250977,-0.0,-9.792626087801184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,0.0001122450557886,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,0.0001181993866339,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,8.730172703508288e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0001181994666694,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.0005606869817711,289.1446838378906,294.1499938964844,261.75830078125,260.9745178222656,262.6448669433594,261.78350830078125,286.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-20.39407730102539,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,0.0001122450557886,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,0.0001181993866339,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,8.730172703508288e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0001181994666694,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.0005606869817711,289.1446838378906,294.1499938964844,261.75830078125,260.9745178222656,262.6448669433594,261.78350830078125,286.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-20.39407730102539,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,0.0001120045781135,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0001179461469291,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,8.711468399269506e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,0.0001179462269647,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0005594857502728,289.1309814453125,294.1499938964844,261.7238464355469,260.94696044921875,262.625732421875,261.7499694824219,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-20.366575241088867,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,0.0001120045781135,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0001179461469291,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,8.711468399269506e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,0.0001179462269647,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0005594857502728,289.1309814453125,294.1499938964844,261.7238464355469,260.94696044921875,262.625732421875,261.7499694824219,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-20.366575241088867,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,0.0001117598367272,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,0.0001176884252345,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,8.69243303895928e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.00011768850527,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,0.0005582632147707,289.1172790527344,294.1499938964844,261.68853759765625,260.91876220703125,262.6062927246094,261.7156066894531,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-20.33876037597656,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,0.0001117598367272,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,0.0001176884252345,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,8.69243303895928e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.00011768850527,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,0.0005582632147707,289.1172790527344,294.1499938964844,261.68853759765625,260.91876220703125,262.6062927246094,261.7156066894531,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-20.33876037597656,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40069580078125,0.0,0.0,0.0001116365892812,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0001175586439785,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,8.682846964802593e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,0.0001175587167381,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,0.0005576475523412,289.1104431152344,294.1499938964844,261.67059326171875,260.9044189453125,262.596435546875,261.6981201171875,286.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-20.324827194213867,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,0.0001115129271056,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0001174284116132,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,8.673228876432404e-05,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.0001174284916487,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,0.0005570298526436,289.1036071777344,294.1499938964844,261.6524353027344,260.889892578125,262.5865173339844,261.680419921875,286.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-20.310937881469727,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,0.0001112659228965,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,0.0001171683106804,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,8.654017437947914e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,0.00011716838344,291.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0005557960248552,289.0899353027344,294.1499938964844,261.6155700683594,260.8603820800781,262.5664367675781,261.6444396972656,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.283540725708008,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,0.0001112659228965,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,0.0001171683106804,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,8.654017437947914e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,0.00011716838344,291.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0005557960248552,289.0899353027344,294.1499938964844,261.6155700683594,260.8603820800781,262.5664367675781,261.6444396972656,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.283540725708008,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001110199955292,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.000116909337521,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,8.634889672975987e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0001169094175565,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,0.0005545675521716,289.0762939453125,294.1499938964844,261.5780029296875,260.8302001953125,262.5460510253906,261.6077880859375,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.25664520263672,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
