time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001110199955292,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.000116909337521,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,8.634889672975987e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0001169094175565,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,0.0005545675521716,289.0762939453125,294.1499938964844,261.5780029296875,260.8302001953125,262.5460510253906,261.6077880859375,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.25664520263672,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0001107740972656,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,0.0001166503934655,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,8.615764090791345e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,0.000116650473501,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,0.000553339254111,289.06268310546875,294.1499938964844,261.5397033691406,260.7993469238281,262.5253295898437,261.5704040527344,286.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.23040008544922,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0001107740972656,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,0.0001166503934655,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,8.615764090791345e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,0.000116650473501,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,0.000553339254111,289.06268310546875,294.1499938964844,261.5397033691406,260.7993469238281,262.5253295898437,261.5704040527344,286.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.23040008544922,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,0.000110525303171,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,0.0001163884080597,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,8.596413681516424e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0001163884808192,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,0.0005520964623428,289.049072265625,294.1499938964844,261.5007629394531,260.7677917480469,262.5043029785156,261.5324401855469,286.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.204328536987305,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,0.000110525303171,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,0.0001163884080597,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,8.596413681516424e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0001163884808192,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,0.0005520964623428,289.049072265625,294.1499938964844,261.5007629394531,260.7677917480469,262.5043029785156,261.5324401855469,286.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.204328536987305,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,0.0001103997710742,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,0.0001162562111858,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,8.586650073993951e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0001162562839454,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,0.0005514694494195,289.0422668457031,294.1499938964844,261.4810791015625,260.7517395019531,262.49365234375,261.51318359375,286.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.191280364990234,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,0.0001102735695894,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0001161233230959,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,8.576834807172418e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,0.0001161233958555,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,0.0005508390604518,289.03546142578125,294.1499938964844,261.4612121582031,260.73553466796875,262.48291015625,261.4937744140625,286.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.1782169342041,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109130859375,0.0,0.0,0.000110019245767,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,0.000115855509648,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,8.557053661206737e-05,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0001158555824076,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,0.0005495686782523,289.0218811035156,294.1499938964844,261.4210510253906,260.7025451660156,262.461181640625,261.4544677734375,286.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.15204811096192,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109130859375,0.0,0.0,0.000110019245767,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,0.000115855509648,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,8.557053661206737e-05,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0001158555824076,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,0.0005495686782523,289.0218811035156,294.1499938964844,261.4210510253906,260.7025451660156,262.461181640625,261.4544677734375,286.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.15204811096192,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,0.0001097629865398,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0001155856516561,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,8.537121902918443e-05,290.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,0.0001155857244157,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,0.0005482885753735,289.0083312988281,294.1499938964844,261.3803405761719,260.6688537597656,262.43914794921875,261.4147033691406,286.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.125843048095703,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,0.0001097629865398,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0001155856516561,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,8.537121902918443e-05,290.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,0.0001155857244157,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,0.0005482885753735,289.0083312988281,294.1499938964844,261.3803405761719,260.6688537597656,262.43914794921875,261.4147033691406,286.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.125843048095703,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,0.0001095046900445,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23358154296875,0.0,0.0,0.0001153136545326,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,8.517032256349921e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0001153137200162,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0005469983443617,288.9947814941406,294.1499938964844,261.339111328125,260.6344299316406,262.416748046875,261.37432861328125,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.099618911743164,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,0.0001095046900445,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23358154296875,0.0,0.0,0.0001153136545326,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,8.517032256349921e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0001153137200162,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0005469983443617,288.9947814941406,294.1499938964844,261.339111328125,260.6344299316406,262.416748046875,261.37432861328125,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.099618911743164,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0001092449674615,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,0.0001150401585618,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,8.496832015225664e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,0.0001150402240455,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0005457009538076,288.98126220703125,294.1499938964844,261.2973937988281,260.5992431640625,262.3940124511719,261.3335266113281,286.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093643551641e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.073400497436523,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0001092449674615,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,0.0001150401585618,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,8.496832015225664e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,0.0001150402240455,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0005457009538076,288.98126220703125,294.1499938964844,261.2973937988281,260.5992431640625,262.3940124511719,261.3335266113281,286.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093643551641e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.073400497436523,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,0.0001091146114049,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,0.0001149028830695,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,8.486692968290299e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,0.0001149029558291,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,0.0005450498429127,288.9745178222656,294.1499938964844,261.2763366699219,260.58135986328125,262.3825378417969,261.3129577636719,286.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.06029891967773,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,0.000108983957034,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20770263671875,0.0,0.0,0.000114765301987,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,8.47653136588633e-05,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,0.0001147653674706,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0005443971604108,288.9677734375,294.1499938964844,261.25518798828125,260.5633239746094,262.3709411621094,261.292236328125,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.04721069335937,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,0.0001087219352484,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,0.0001144893831224,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,8.456152136204764e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,0.000114489448606,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,0.0005430883611552,288.95428466796875,294.1499938964844,261.21258544921875,260.5266418457031,262.3475036621094,261.25048828125,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.02108383178711,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,0.0001087219352484,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,0.0001144893831224,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,8.456152136204764e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,0.000114489448606,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,0.0005430883611552,288.95428466796875,294.1499938964844,261.21258544921875,260.5266418457031,262.3475036621094,261.25048828125,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.02108383178711,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,0.0001084592659026,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,0.0001142127803177,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,8.435721974819899e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.0001142128458013,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,0.0005417762440629,288.9408264160156,294.1499938964844,261.16961669921875,260.4891967773437,262.32373046875,261.2084045410156,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-19.99502182006836,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,0.0001084592659026,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,0.0001142127803177,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,8.435721974819899e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.0001142128458013,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,0.0005417762440629,288.9408264160156,294.1499938964844,261.16961669921875,260.4891967773437,262.32373046875,261.2084045410156,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-19.99502182006836,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0001081961308955,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0001139356900239,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,8.415256161242723e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0001139357482315,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,0.0005404618568718,288.9273681640625,294.1499938964844,261.1262512207031,260.4509582519531,262.29962158203125,261.1659240722656,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-19.969057083129883,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0001081961308955,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0001139356900239,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,8.415256161242723e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0001139357482315,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,0.0005404618568718,288.9273681640625,294.1499938964844,261.1262512207031,260.4509582519531,262.29962158203125,261.1659240722656,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-19.969057083129883,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0001079328285413,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0001136584178311,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,8.394776523346081e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.0001136584760388,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0005391465965658,288.9139404296875,294.1499938964844,261.08258056640625,260.4119873046875,262.275146484375,261.12310791015625,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-19.94320297241211,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0001079328285413,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0001136584178311,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,8.394776523346081e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.0001136584760388,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0005391465965658,288.9139404296875,294.1499938964844,261.08258056640625,260.4119873046875,262.275146484375,261.12310791015625,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-19.94320297241211,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,0.0001078011482604,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0001135197526309,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746826171875,0.0,0.0,8.384534885408357e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,0.0001135198181145,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0005384888499975,288.9072265625,294.1499938964844,261.0606384277344,260.3921813964844,262.2627868652344,261.10162353515625,286.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-19.930315017700195,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,0.0001076695334631,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0001133811529143,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,8.374298340640962e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0001133812183979,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,0.0005378313944675,288.9005432128906,294.1499938964844,261.03863525390625,260.3721923828125,262.2503662109375,261.0800476074219,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-19.917463302612305,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0001074065512511,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0001131042226916,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,8.353843441000208e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0001131042808992,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0005365177057683,288.8871459960937,294.1499938964844,260.9944152832031,260.3316345214844,262.2252197265625,261.03668212890625,286.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-19.891889572143555,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0001074065512511,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0001131042226916,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,8.353843441000208e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0001131042808992,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0005365177057683,288.8871459960937,294.1499938964844,260.9944152832031,260.3316345214844,262.2252197265625,261.03668212890625,286.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-19.891889572143555,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0001071432125172,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.000112826914119,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,8.333361620316282e-05,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001128269723267,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,0.000535202329047,288.8738098144531,294.1499938964844,260.95001220703125,260.290283203125,262.19976806640625,260.9928894042969,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-19.86654663085937,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0001071432125172,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.000112826914119,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,8.333361620316282e-05,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001128269723267,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,0.000535202329047,288.8738098144531,294.1499938964844,260.95001220703125,260.290283203125,262.19976806640625,260.9928894042969,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-19.86654663085937,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001068782657966,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0001125479102483,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,8.312754653161392e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.000112547968456,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0005338788614608,288.8604431152344,294.1499938964844,260.9036865234375,260.24664306640625,262.1739807128906,260.9485168457031,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-19.84155464172364,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001068782657966,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0001125479102483,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,8.312754653161392e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.000112547968456,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0005338788614608,288.8604431152344,294.1499938964844,260.9036865234375,260.24664306640625,262.1739807128906,260.9485168457031,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-19.84155464172364,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001066067561623,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0001122620014939,290.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,8.291637641377747e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0001122620597016,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,0.0005325226229615,288.8471374511719,294.1499938964844,260.8539733886719,260.19940185546875,262.1478271484375,260.90203857421875,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-19.817665100097656,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001066067561623,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0001122620014939,290.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,8.291637641377747e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0001122620597016,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,0.0005325226229615,288.8471374511719,294.1499938964844,260.8539733886719,260.19940185546875,262.1478271484375,260.90203857421875,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-19.817665100097656,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.000106469145976,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,0.0001121170935221,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,8.280934707727283e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,0.0001121171444538,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.0005318351904861,288.8404846191406,294.1499938964844,260.82794189453125,260.17449951171875,262.13458251953125,260.8778076171875,286.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-19.806215286254883,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001063303934643,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,0.0001119709777412,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,8.270143007393926e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,0.0001119710359489,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,0.0005311421118676,288.8338317871094,294.1499938964844,260.8011474609375,260.1488342285156,262.1212158203125,260.8528747558594,286.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-19.79511451721192,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,0.0001060502036125,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0001116759231081,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,8.248350059147924e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,0.0001116759813157,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,0.000529742508661,288.820556640625,294.1499938964844,260.7455139160156,260.0953063964844,262.0941162109375,260.8009033203125,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-19.773975372314453,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,0.0001060502036125,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0001116759231081,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,8.248350059147924e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,0.0001116759813157,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,0.000529742508661,288.820556640625,294.1499938964844,260.7455139160156,260.0953063964844,262.0941162109375,260.8009033203125,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-19.773975372314453,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
