time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0001057675399351,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0001113782636821,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,8.226365025620908e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0001113783218897,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,0.0005283305654302,288.8072814941406,294.1499938964844,260.6873779296875,260.0390625,262.0664978027344,260.7465515136719,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-19.754064559936523,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0001057675399351,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0001113782636821,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,8.226365025620908e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0001113783218897,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,0.0005283305654302,288.8072814941406,294.1499938964844,260.6873779296875,260.0390625,262.0664978027344,260.7465515136719,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-19.754064559936523,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0001054834283422,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,0.0001110790835809,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,8.204267214750871e-05,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001110791345126,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0005269113462418,288.7940673828125,294.1499938964844,260.626953125,259.9804077148437,262.0382995605469,260.689697265625,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-19.73551177978516,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0001054834283422,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,0.0001110790835809,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,8.204267214750871e-05,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001110791345126,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0005269113462418,288.7940673828125,294.1499938964844,260.626953125,259.9804077148437,262.0382995605469,260.689697265625,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-19.73551177978516,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0001051987710525,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0001107793286792,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,8.182127203326672e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,0.0001107793796109,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.000525489449501,288.7808532714844,294.1499938964844,260.5645751953125,259.919677734375,262.0094909667969,260.6307067871094,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-19.71823501586914,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0001051987710525,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0001107793286792,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,8.182127203326672e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,0.0001107793796109,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.000525489449501,288.7808532714844,294.1499938964844,260.5645751953125,259.919677734375,262.0094909667969,260.6307067871094,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-19.71823501586914,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.061279296875,0.0,0.0,0.0001050564969773,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,0.0001106295094359,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,8.171061199391261e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0001106295603676,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,0.0005247787339612,288.7742614746094,294.1499938964844,260.53277587890625,259.8886413574219,261.994873046875,260.6005554199219,286.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-19.71001434326172,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,0.0001049145066644,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,0.0001104799885069,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,8.160017750924453e-05,290.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,0.0001104800394386,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.000524069473613,288.7676696777344,294.1499938964844,260.50054931640625,259.857177734375,261.9800720214844,260.5699462890625,286.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.014551599510014,60.0,-19.70209693908692,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,0.0001046318720909,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,0.0001101823581848,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,8.138035627780482e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0001101824091165,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0005226577050052,288.7545166015625,294.1499938964844,260.43511962890625,259.79315185546875,261.95001220703125,260.5075378417969,286.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-19.687196731567383,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,0.0001046318720909,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,0.0001101823581848,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,8.138035627780482e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0001101824091165,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0005226577050052,288.7545166015625,294.1499938964844,260.43511962890625,259.79315185546875,261.95001220703125,260.5075378417969,286.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-19.687196731567383,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,0.0001043511438183,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,0.0001098867360269,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,8.116200478980318e-05,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0001098867869586,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0005212553660385,288.74139404296875,294.1499938964844,260.3686218261719,259.7279663085937,261.9193725585937,260.4438781738281,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-19.67329216003418,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,0.0001043511438183,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,0.0001098867360269,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,8.116200478980318e-05,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0001098867869586,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0005212553660385,288.74139404296875,294.1499938964844,260.3686218261719,259.7279663085937,261.9193725585937,260.4438781738281,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-19.67329216003418,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.0001040737552102,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0001095946354325,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,8.094625809462741e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0001095946863642,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,0.0005198697326704,288.728271484375,294.1499938964844,260.3013000488281,259.661865234375,261.8880615234375,260.37921142578125,286.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.014032264240086,60.0,-19.660463333129883,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.0001040737552102,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0001095946354325,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,8.094625809462741e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0001095946863642,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,0.0005198697326704,288.728271484375,294.1499938964844,260.3013000488281,259.661865234375,261.8880615234375,260.37921142578125,286.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.014032264240086,60.0,-19.660463333129883,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001037999463733,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0001093063037842,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,8.073329809121788e-05,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0001093063547159,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.000518502027262,288.7151794433594,294.1499938964844,260.2334289550781,259.5951843261719,261.85614013671875,260.313720703125,286.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059540556743,-0.0468390174210071,0.0,0.0,0.0,-0.0138631351292133,60.0,-19.648569107055664,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001037999463733,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0001093063037842,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,8.073329809121788e-05,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0001093063547159,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.000518502027262,288.7151794433594,294.1499938964844,260.2334289550781,259.5951843261719,261.85614013671875,260.313720703125,286.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059540556743,-0.0468390174210071,0.0,0.0,0.0,-0.0138631351292133,60.0,-19.648569107055664,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,0.0001036647372529,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0001091639205696,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,8.062813867582008e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.0001091639715014,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,0.0005178266437724,288.7086486816406,294.1499938964844,260.19940185546875,259.5617370605469,261.8399353027344,260.2807922363281,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045316932722,1.808763450128481e-08,0.0011045136488974,-0.0463989563286304,0.0,0.0,0.0,-0.0137796169146895,60.0,-19.642963409423828,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0001035308014252,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,0.0001090228834073,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,8.05239615147002e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,0.000109022927063,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.0005171576049178,288.7021179199219,294.1499938964844,260.16534423828125,259.5282287597656,261.8236083984375,260.24774169921875,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920747552579996e-08,0.0011030867462977,-0.0459630079567432,0.0,0.0,0.0,-0.0136968838050961,60.0,-19.637569427490234,-0.0,-8.296450459965855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,0.0001032674917951,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0001087455966626,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,8.031916513573378e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001087456475943,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0005158422864042,288.6890869140625,294.1499938964844,260.0973205566406,259.4612731933594,261.7904052734375,260.1815795898437,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002991814166,1.7592657997056452e-08,0.0011002814862877,-0.0451058894395828,0.0,0.0,0.0,-0.0135342376306653,60.0,-19.6274356842041,-0.0,-8.254303907051509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,0.0001032674917951,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0001087455966626,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,8.031916513573378e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001087456475943,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0005158422864042,288.6890869140625,294.1499938964844,260.0973205566406,259.4612731933594,261.7904052734375,260.1815795898437,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002991814166,1.7592657997056452e-08,0.0011002814862877,-0.0451058894395828,0.0,0.0,0.0,-0.0135342376306653,60.0,-19.6274356842041,-0.0,-8.254303907051509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0001030089333653,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0001084733303287,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,8.011806494323537e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,0.0001084733739844,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,0.0005145507748238,288.6760559082031,294.1499938964844,260.0296325683594,259.3946228027344,261.7567138671875,260.1153564453125,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975443292409,1.7270499697019662e-08,0.0010975269833579,-0.0442641675472259,0.0,0.0,0.0,-0.0133745297789573,60.0,-19.617902755737305,-0.0,-8.21302279518932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0001030089333653,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0001084733303287,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,8.011806494323537e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,0.0001084733739844,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,0.0005145507748238,288.6760559082031,294.1499938964844,260.0296325683594,259.3946228027344,261.7567138671875,260.1153564453125,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975443292409,1.7270499697019662e-08,0.0010975269833579,-0.0442641675472259,0.0,0.0,0.0,-0.0133745297789573,60.0,-19.617902755737305,-0.0,-8.21302279518932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0001027579710353,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,0.0001082090529962,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,7.992287282831967e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,0.0001082091039279,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0005132971564307,288.6630554199219,294.1499938964844,259.9625549316406,259.3285827636719,261.7223815917969,260.0495300292969,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948702692985,1.6957802273509515e-08,0.0010948533890768,-0.0434470772743225,0.0,0.0,0.0,-0.0132195139303803,60.0,-19.60910415649414,-0.0,-8.173052634674607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0001027579710353,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,0.0001082090529962,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,7.992287282831967e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,0.0001082091039279,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0005132971564307,288.6630554199219,294.1499938964844,259.9625549316406,259.3285827636719,261.7223815917969,260.0495300292969,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948702692985,1.6957802273509515e-08,0.0010948533890768,-0.0434470772743225,0.0,0.0,0.0,-0.0132195139303803,60.0,-19.60910415649414,-0.0,-8.173052634674607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001025129458867,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0001079510329873,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,7.973230094648898e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,0.000107951076643,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0005120732239447,288.6500549316406,294.1499938964844,259.8963928222656,259.263427734375,261.6875915527344,259.984130859375,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922596557065,1.6652503376235472e-08,0.0010922430083155,-0.0426492393016815,0.0,0.0,0.0,-0.0130681656301021,60.0,-19.60076713562012,-0.0,-8.134122708725047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001025129458867,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0001079510329873,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,7.973230094648898e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,0.000107951076643,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0005120732239447,288.6500549316406,294.1499938964844,259.8963928222656,259.263427734375,261.6875915527344,259.984130859375,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922596557065,1.6652503376235472e-08,0.0010922430083155,-0.0426492393016815,0.0,0.0,0.0,-0.0130681656301021,60.0,-19.60076713562012,-0.0,-8.134122708725047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0001023935474222,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001078253044397,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,7.963943062350154e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,0.0001078253480955,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.000511476828251,288.6435852050781,294.1499938964844,259.86376953125,259.2312927246094,261.66998291015625,259.9517517089844,286.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909874690696,1.650373526729254e-08,0.0010909709380939,-0.042260430753231,0.0,0.0,0.0,-0.0129944141954183,60.0,-19.596792221069336,-0.0,-8.115186034274302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.0001022760407067,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,0.0001077015549526,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,7.954803731990978e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,0.0001077015986084,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0005108898039907,288.6371154785156,294.1499938964844,259.8314514160156,259.1994934082031,261.6522521972656,259.91961669921875,286.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357317278448136e-08,0.001089719007723,-0.0418777503073215,0.0,0.0,0.0,-0.0129218297079205,60.0,-19.59291076660156,-0.0,-8.096570525140123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0001020473864628,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,0.0001074607789632,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,7.937019836390391e-05,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,0.000107460822619,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,0.0005097476532682,288.6241760253906,294.1499938964844,259.7679748535156,259.1370544433594,261.616455078125,259.856201171875,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872991988435,1.6072423392188284e-08,0.0010872831335291,-0.0411330908536911,0.0,0.0,0.0,-0.0127805955708026,60.0,-19.585384368896484,-0.0,-8.06040958423182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0001020473864628,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,0.0001074607789632,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,7.937019836390391e-05,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,0.000107460822619,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,0.0005097476532682,288.6241760253906,294.1499938964844,259.7679748535156,259.1370544433594,261.616455078125,259.856201171875,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872991988435,1.6072423392188284e-08,0.0010872831335291,-0.0411330908536911,0.0,0.0,0.0,-0.0127805955708026,60.0,-19.585384368896484,-0.0,-8.06040958423182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0001018268740153,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,0.000107228566776,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.919868949102238e-05,290.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.0001072286104317,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,0.0005086461314931,288.6112365722656,294.1499938964844,259.7062683105469,259.076416015625,261.5802307128906,259.7940673828125,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849497048184,1.5797668950767733e-08,0.0010849338723346,-0.0404148772358894,0.0,0.0,0.0,-0.0126443896442651,60.0,-19.578088760375977,-0.0,-8.025612174833442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0001018268740153,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,0.000107228566776,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.919868949102238e-05,290.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.0001072286104317,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,0.0005086461314931,288.6112365722656,294.1499938964844,259.7062683105469,259.076416015625,261.5802307128906,259.7940673828125,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849497048184,1.5797668950767733e-08,0.0010849338723346,-0.0404148772358894,0.0,0.0,0.0,-0.0126443896442651,60.0,-19.578088760375977,-0.0,-8.025612174833442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0001016153764794,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0001070058497134,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.90341873653233e-05,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,0.0001070058933692,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,0.0005075896624475,288.59832763671875,294.1499938964844,259.6466369628906,259.01788330078125,261.5436706542969,259.7334289550781,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826961370185,1.5534146413642702e-08,0.0010826806537806,-0.0397259555757045,0.0,0.0,0.0,-0.0125137502327561,60.0,-19.57090377807617,-0.0,-7.992308326265629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0001016153764794,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0001070058497134,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.90341873653233e-05,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,0.0001070058933692,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,0.0005075896624475,288.59832763671875,294.1499938964844,259.6466369628906,259.01788330078125,261.5436706542969,259.7334289550781,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826961370185,1.5534146413642702e-08,0.0010826806537806,-0.0397259555757045,0.0,0.0,0.0,-0.0125137502327561,60.0,-19.57090377807617,-0.0,-7.992308326265629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,0.0001014132503769,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.0001067930061253,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,7.887698302511126e-05,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0001067930497811,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.000506580050569,288.5854187011719,294.1499938964844,259.58935546875,258.9617004394531,261.5067443847656,259.6747131347656,286.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108054256998,1.528230875180725e-08,0.0010805273195728,-0.0390675403177738,0.0,0.0,0.0,-0.0123889055103063,60.0,-19.5637264251709,-0.0,-7.960545644891681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,0.0001014132503769,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.0001067930061253,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,7.887698302511126e-05,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0001067930497811,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.000506580050569,288.5854187011719,294.1499938964844,259.58935546875,258.9617004394531,261.5067443847656,259.6747131347656,286.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108054256998,1.528230875180725e-08,0.0010805273195728,-0.0390675403177738,0.0,0.0,0.0,-0.0123889055103063,60.0,-19.5637264251709,-0.0,-7.960545644891681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0001013155197142,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0001066900877049,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,7.880097109591588e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001066901313606,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0005060918629169,288.5789794921875,294.1499938964844,259.5616760253906,258.93463134765625,261.4881896972656,259.64617919921875,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795012349262,1.5160539490466363e-08,0.0010794861009344,-0.0387491583824157,0.0,0.0,0.0,-0.0123285381123423,60.0,-19.560094833374023,-0.0,-7.945210001025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001012205684673,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0001065901014953,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.872712012613192e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0001065901451511,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0005056175286881,288.5725402832031,294.1499938964844,259.5346984863281,258.9082336425781,261.46954345703125,259.61822509765625,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784895857796,1.5042234124962306e-08,0.001078474568203,-0.0384398214519023,0.0,0.0,0.0,-0.012269889935851,60.0,-19.55641365051269,-0.0,-7.930324841254335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0001010377745842,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0001063976087607,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,7.858494063839316e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0001063976451405,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0005047044251114,288.5596618652344,294.1499938964844,259.48297119140625,258.8577575683594,261.43212890625,259.56396484375,286.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-19.548866271972656,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
