time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0001010377745842,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0001063976087607,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,7.858494063839316e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0001063976451405,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0005047044251114,288.5596618652344,294.1499938964844,259.48297119140625,258.8577575683594,261.43212890625,259.56396484375,286.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-19.548866271972656,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0001008653125609,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0001062160008586,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.845080108381808e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0001062160372384,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0005038429517298,288.5468139648437,294.1499938964844,259.4344482421875,258.810546875,261.39453125,259.512451171875,286.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-19.54091453552246,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0001008653125609,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0001062160008586,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.845080108381808e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0001062160372384,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0005038429517298,288.5468139648437,294.1499938964844,259.4344482421875,258.810546875,261.39453125,259.512451171875,286.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-19.54091453552246,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0001007034734357,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0001060455761034,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,7.83249270170927e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0001060456124832,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0005030345637351,288.5339660644531,294.1499938964844,259.389404296875,258.76690673828125,261.3568115234375,259.4639587402344,286.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729799978435,1.4397953052025514e-08,0.0010729655623435,-0.0367550291121006,0.0,0.0,0.0,-0.0119504928588867,60.0,-19.532411575317383,-0.0,-7.84950771048898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0001007034734357,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0001060455761034,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,7.83249270170927e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0001060456124832,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0005030345637351,288.5339660644531,294.1499938964844,259.389404296875,258.76690673828125,261.3568115234375,259.4639587402344,286.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729799978435,1.4397953052025514e-08,0.0010729655623435,-0.0367550291121006,0.0,0.0,0.0,-0.0119504928588867,60.0,-19.532411575317383,-0.0,-7.84950771048898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.000100551835203,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,0.0001058858906617,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.82069910201244e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0001058859343174,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0005022771074436,288.5211181640625,294.1499938964844,259.3481750488281,258.7271423339844,261.319091796875,259.4183349609375,286.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713642695918,1.4209018850408484e-08,0.0010713500669226,-0.0362609066069126,0.0,0.0,0.0,-0.0118568306788802,60.0,-19.523286819458008,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.000100551835203,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,0.0001058858906617,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.82069910201244e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0001058859343174,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0005022771074436,288.5211181640625,294.1499938964844,259.3481750488281,258.7271423339844,261.319091796875,259.4183349609375,286.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713642695918,1.4209018850408484e-08,0.0010713500669226,-0.0362609066069126,0.0,0.0,0.0,-0.0118568306788802,60.0,-19.523286819458008,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0001004802397801,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,0.0001058105044648,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,7.815130811650306e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0001058105408446,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.000501919479575,288.51470947265625,294.1499938964844,259.3290405273437,258.70880126953125,261.3002014160156,259.3969116210937,286.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.411981731536116e-08,0.0010705874301493,-0.0360276065766811,0.0,0.0,0.0,-0.0118126096203923,60.0,-19.51839065551757,-0.0,-7.814746538770123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0001004112709779,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0001057378758559,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,7.809766248101369e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0001057379122357,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.00050157494843,288.50830078125,294.1499938964844,259.3110046386719,258.6915283203125,261.2813720703125,259.3764038085937,285.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698665864765,1.4033883388719914e-08,0.0010698526166379,-0.035802848637104,0.0,0.0,0.0,-0.0117700090631842,60.0,-19.513256072998047,-0.0,-7.804022317259297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,0.0001002812859951,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0001056009932653,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.79965630499646e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,0.0001056010296451,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0005009256419725,288.4954528808594,294.1499938964844,259.2781677246094,258.660400390625,261.2437744140625,259.3380432128906,285.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-19.50226402282715,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,0.0001002812859951,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0001056009932653,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.79965630499646e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,0.0001056010296451,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0005009256419725,288.4954528808594,294.1499938964844,259.2781677246094,258.660400390625,261.2437744140625,259.3380432128906,285.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-19.50226402282715,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0001001622877083,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0001054756794474,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.790400559315458e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0001054757158271,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0005003312253393,288.4826354980469,294.1499938964844,259.25,258.6340026855469,261.2063903808594,259.30401611328125,285.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672137141227,1.3723665759357573e-08,0.0010672000935301,-0.0349914357066154,0.0,0.0,0.0,-0.0116162206977605,60.0,-19.489971160888672,-0.0,-7.765368792433949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0001001622877083,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0001054756794474,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.790400559315458e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0001054757158271,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0005003312253393,288.4826354980469,294.1499938964844,259.25,258.6340026855469,261.2063903808594,259.30401611328125,285.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672137141227,1.3723665759357573e-08,0.0010672000935301,-0.0349914357066154,0.0,0.0,0.0,-0.0116162206977605,60.0,-19.489971160888672,-0.0,-7.765368792433949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0001000388583634,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001053457017405,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.780800660839304e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0001053457381203,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,0.0004997146315872,288.4698181152344,294.1499938964844,259.2263488769531,258.6124267578125,261.16925048828125,259.2739562988281,285.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658986866474,1.3569877665986496e-08,0.0010658850660547,-0.034589160233736,0.0,0.0,0.0,-0.0115399826318025,60.0,-19.47509765625,-0.0,-7.746242403072756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0001000388583634,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001053457017405,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.780800660839304e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0001053457381203,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,0.0004997146315872,288.4698181152344,294.1499938964844,259.2263488769531,258.6124267578125,261.16925048828125,259.2739562988281,285.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658986866474,1.3569877665986496e-08,0.0010658850660547,-0.034589160233736,0.0,0.0,0.0,-0.0115399826318025,60.0,-19.47509765625,-0.0,-7.746242403072756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.989706450141966e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001051963918143,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.769772491883487e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,0.0001051964281941,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004990063607692,288.4570007324219,294.1499938964844,259.20672607421875,258.5953063964844,261.1324768066406,259.2478942871094,285.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643880814313,1.3393215425594462e-08,0.0010643746936693,-0.0341270305216312,0.0,0.0,0.0,-0.0114524038508534,60.0,-19.455093383789062,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.989706450141966e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001051963918143,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.769772491883487e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,0.0001051964281941,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004990063607692,288.4570007324219,294.1499938964844,259.20672607421875,258.5953063964844,261.1324768066406,259.2478942871094,285.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643880814313,1.3393215425594462e-08,0.0010643746936693,-0.0341270305216312,0.0,0.0,0.0,-0.0114524038508534,60.0,-19.455093383789062,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.981913171941414e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0001051143190125,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,7.76371089159511e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0001051143553922,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.000498617067933,288.4505920410156,294.1499938964844,259.1983642578125,258.5883178710937,261.1142272949219,259.236572265625,285.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635576909407,1.3296111767147067e-08,0.0010635444195941,-0.0338730067014694,0.0,0.0,0.0,-0.0114042656496167,60.0,-19.44246482849121,-0.0,-7.7122521702222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,9.973785927286372e-05,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,0.000105028739199,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.757389539619908e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,0.0001050287755788,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004982111277058,288.4442138671875,294.1499938964844,259.1908874511719,258.5823669433594,261.0960998535156,259.22607421875,285.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194858539122832e-08,0.0010626786388456,-0.0336081199347972,0.0,0.0,0.0,-0.0113540710881352,60.0,-19.428613662719727,-0.0,-7.699699722252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.956291614798828e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0001048445119522,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,7.743782771285623e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.000104844548332,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.0004973372560925,288.4314270019531,294.1499938964844,259.1785583496094,258.5732727050781,261.06024169921875,259.2079772949219,285.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976885344073708e-08,0.0010608149459585,-0.0330378673970699,0.0,0.0,0.0,-0.0112460125237703,60.0,-19.396390914916992,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.956291614798828e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0001048445119522,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,7.743782771285623e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.000104844548332,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.0004973372560925,288.4314270019531,294.1499938964844,259.1785583496094,258.5732727050781,261.06024169921875,259.2079772949219,285.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976885344073708e-08,0.0010608149459585,-0.0330378673970699,0.0,0.0,0.0,-0.0112460125237703,60.0,-19.396390914916992,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.937411959981546e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001046457036864,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.729098433628678e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0001046457400661,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004963941755704,288.41864013671875,294.1499938964844,259.16949462890625,258.5677490234375,261.02490234375,259.1932983398437,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741659283221908e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294016242027,60.0,-19.35897827148437,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.937411959981546e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001046457036864,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.729098433628678e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0001046457400661,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004963941755704,288.41864013671875,294.1499938964844,259.16949462890625,258.5677490234375,261.02490234375,259.1932983398437,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741659283221908e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294016242027,60.0,-19.35897827148437,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.917249553836882e-05,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0001044333839672,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,7.713416562182829e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.000104433420347,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004953870084136,288.4058837890625,294.1499938964844,259.1634521484375,258.5655212402344,260.9902038574219,259.1820983886719,285.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566681157797,1.2490449563529182e-08,0.0010566556593403,-0.0317651554942131,0.0,0.0,0.0,-0.0110048670321702,60.0,-19.3164176940918,-0.0,-7.612656816036178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.917249553836882e-05,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0001044333839672,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,7.713416562182829e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.000104433420347,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004953870084136,288.4058837890625,294.1499938964844,259.1634521484375,258.5655212402344,260.9902038574219,259.1820983886719,285.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566681157797,1.2490449563529182e-08,0.0010566556593403,-0.0317651554942131,0.0,0.0,0.0,-0.0110048670321702,60.0,-19.3164176940918,-0.0,-7.612656816036178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.896053234115244e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001042101794155,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.696930697420612e-05,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0001042102157953,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004943282110616,288.39312744140625,294.1499938964844,259.16015625,258.5663146972656,260.95611572265625,259.17364501953125,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544097749516,1.2226357704037127e-08,0.0010543975513428,-0.0310741197317838,0.0,0.0,0.0,-0.0108739454299211,60.0,-19.269922256469727,-0.0,-7.580150906960625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.896053234115244e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001042101794155,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.696930697420612e-05,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0001042102157953,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004943282110616,288.39312744140625,294.1499938964844,259.16015625,258.5663146972656,260.95611572265625,259.17364501953125,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544097749516,1.2226357704037127e-08,0.0010543975513428,-0.0310741197317838,0.0,0.0,0.0,-0.0108739454299211,60.0,-19.269922256469727,-0.0,-7.580150906960625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.885105828288944e-05,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.000104094899143,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.688415644224733e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001040949282469,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0004937813500873,288.3867492675781,294.1499938964844,259.1594543457031,258.5677185058594,260.9393310546875,259.17059326171875,285.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532434098422,1.2089957479588522e-08,0.0010532313026487,-0.0307171922177076,0.0,0.0,0.0,-0.0108063267543911,60.0,-19.24500846862793,-0.0,-7.563389203824046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.873948874883354e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0001039774142554,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.679738337174058e-05,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.0001039774433593,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0004932240699417,288.3804016113281,294.1499938964844,259.1593322753906,258.5697631835937,260.9227294921875,259.1681823730469,285.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052054692991,1.1950955780548613e-08,0.0010520427022129,-0.0303534418344497,0.0,0.0,0.0,-0.0107374172657728,60.0,-19.21925926208496,-0.0,-7.546326230567504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.851131471805274e-05,291.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0001037371330312,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.661991548957303e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,0.000103737162135,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004920843057334,288.36767578125,294.1499938964844,259.1607360839844,258.5756530761719,260.8900146484375,259.1651306152344,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666662302900477e-08,0.0010496118338778,-0.0296094510704278,0.0,0.0,0.0,-0.0105964820832014,60.0,-19.16558265686035,-0.0,-7.511489741318655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.851131471805274e-05,291.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0001037371330312,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.661991548957303e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,0.000103737162135,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004920843057334,288.36767578125,294.1499938964844,259.1607360839844,258.5756530761719,260.8900146484375,259.1651306152344,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666662302900477e-08,0.0010496118338778,-0.0296094510704278,0.0,0.0,0.0,-0.0105964820832014,60.0,-19.16558265686035,-0.0,-7.511489741318655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.827759640756994e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.0001034910164889,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,7.643814024049789e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0001034910528687,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0004909168346785,288.35498046875,294.1499938964844,259.1641540527344,258.58367919921875,260.8581237792969,259.1644287109375,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471334680914,1.137547300800179e-08,0.0010471220593899,-0.0288473609834909,0.0,0.0,0.0,-0.010452127084136,60.0,-19.109066009521484,-0.0,-7.47589083971434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.827759640756994e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.0001034910164889,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,7.643814024049789e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0001034910528687,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0004909168346785,288.35498046875,294.1499938964844,259.1641540527344,258.58367919921875,260.8581237792969,259.1644287109375,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471334680914,1.137547300800179e-08,0.0010471220593899,-0.0288473609834909,0.0,0.0,0.0,-0.010452127084136,60.0,-19.109066009521484,-0.0,-7.47589083971434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.804048022488132e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0001032413201755,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,7.625371654285118e-05,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001032413565553,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0004897323669865,288.3423156738281,294.1499938964844,259.16925048828125,258.593505859375,260.826904296875,259.16552734375,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080044437505876e-08,0.0010445959633216,-0.0280741266906261,0.0,0.0,0.0,-0.0103056710213422,60.0,-19.050582885742188,-0.0,-7.439860638669415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.804048022488132e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0001032413201755,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,7.625371654285118e-05,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001032413565553,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0004897323669865,288.3423156738281,294.1499938964844,259.16925048828125,258.593505859375,260.826904296875,259.16552734375,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080044437505876e-08,0.0010445959633216,-0.0280741266906261,0.0,0.0,0.0,-0.0103056710213422,60.0,-19.050582885742188,-0.0,-7.439860638669415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.780145774129778e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001029896229738,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.606780854985118e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001029896520776,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0004885384114459,288.3296813964844,294.1499938964844,259.1758117675781,258.6048889160156,260.7965087890625,259.1685485839844,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946264594793,0.0,0.0,0.0,-0.0101580377668142,60.0,-18.990339279174805,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.780145774129778e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001029896229738,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.606780854985118e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001029896520776,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0004885384114459,288.3296813964844,294.1499938964844,259.1758117675781,258.6048889160156,260.7965087890625,259.1685485839844,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946264594793,0.0,0.0,0.0,-0.0101580377668142,60.0,-18.990339279174805,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.7681739134714e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0001028635524562,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,7.597469084430486e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.00010286358156,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0004879403859376,288.3233642578125,294.1499938964844,259.1795654296875,258.6110534667969,260.7816162109375,259.17059326171875,285.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-18.95981979370117,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.75622606347315e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0001027377365971,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.588176231365651e-05,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.000102737765701,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0004873435827903,288.3170471191406,294.1499938964844,259.18359375,258.61749267578125,260.7668762207031,259.1730041503906,285.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484221490969505e-08,0.0010395012795925,-0.0265145115554332,0.0,0.0,0.0,-0.0100102964788675,60.0,-18.929094314575195,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
