time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.732462058309466e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.000102487487311,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,7.569693116238341e-05,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,0.0001024875164148,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,0.0004861564957536,288.3044128417969,294.1499938964844,259.1922912597656,258.63104248046875,260.7380065917969,259.1786499023437,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188139221156687e-08,0.0010369694791734,-0.0257394220679998,0.0,0.0,0.0,-0.0098635163158178,60.0,-18.86729049682617,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.732462058309466e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.000102487487311,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,7.569693116238341e-05,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,0.0001024875164148,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,0.0004861564957536,288.3044128417969,294.1499938964844,259.1922912597656,258.63104248046875,260.7380065917969,259.1786499023437,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188139221156687e-08,0.0010369694791734,-0.0257394220679998,0.0,0.0,0.0,-0.0098635163158178,60.0,-18.86729049682617,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.708999277791008e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001022404176183,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.551444286946207e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001022404467221,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.000484984513605,288.2918395996094,294.1499938964844,259.2016906738281,258.645263671875,260.7098693847656,259.1853332519531,285.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741431325674,0.0,0.0,0.0,-0.0097186025232076,60.0,-18.805391311645508,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.708999277791008e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001022404176183,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.551444286946207e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001022404467221,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.000484984513605,288.2918395996094,294.1499938964844,259.2016906738281,258.645263671875,260.7098693847656,259.1853332519531,285.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741431325674,0.0,0.0,0.0,-0.0097186025232076,60.0,-18.805391311645508,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.68600797932595e-05,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0001019983028527,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,7.533562165917829e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0001019983319565,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0004838360473513,288.2792663574219,294.1499938964844,259.2115478515625,258.65985107421875,260.6824951171875,259.19287109375,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.609370188456978e-09,0.0010320205474272,-0.0242241751402616,0.0,0.0,0.0,-0.0095765963196754,60.0,-18.74392318725586,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.68600797932595e-05,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0001019983028527,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,7.533562165917829e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0001019983319565,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0004838360473513,288.2792663574219,294.1499938964844,259.2115478515625,258.65985107421875,260.6824951171875,259.19287109375,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.609370188456978e-09,0.0010320205474272,-0.0242241751402616,0.0,0.0,0.0,-0.0095765963196754,60.0,-18.74392318725586,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.663598757470028e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001017623289953,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,7.516132609453052e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001017623508232,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004827166558243,288.2666931152344,294.1499938964844,259.2215270996094,258.6745300292969,260.6558532714844,259.2009582519531,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296425316482,9.330173966759505e-09,0.0010296332184225,-0.0234931651502847,0.0,0.0,0.0,-0.0094381868839263,60.0,-18.683258056640625,-0.0,-7.228228326994214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.663598757470028e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001017623289953,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,7.516132609453052e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001017623508232,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004827166558243,288.2666931152344,294.1499938964844,259.2215270996094,258.6745300292969,260.6558532714844,259.2009582519531,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296425316482,9.330173966759505e-09,0.0010296332184225,-0.0234931651502847,0.0,0.0,0.0,-0.0094381868839263,60.0,-18.683258056640625,-0.0,-7.228228326994214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.652652079239488e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0001016470487229,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.507619011448696e-05,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0001016470778267,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004821698530577,288.26043701171875,294.1499938964844,259.2265319824219,258.6817932128906,260.6427917480469,259.2051696777344,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.19378795316561e-09,0.0010284669697284,-0.0231360588222742,0.0,0.0,0.0,-0.0093705747276544,60.0,-18.653438568115234,-0.0,-7.211861685618717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.641909855417909e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0001015339294099,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.49926402932033e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001015339585137,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004816332657355,288.2541809082031,294.1499938964844,259.2314453125,258.68896484375,260.62994384765625,259.2094421386719,285.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059952787993096e-09,0.0010273224906995,-0.0227856207638978,0.0,0.0,0.0,-0.0093042263761162,60.0,-18.624000549316406,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.6210787887685e-05,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0001013145738397,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.483061926905066e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0001013146029436,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004805927164852,288.2416687011719,294.1499938964844,259.24102783203125,258.702880859375,260.6047668457031,259.21807861328125,285.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.800424389221462e-09,0.0010251032654196,-0.0221060421317815,0.0,0.0,0.0,-0.0091755669564008,60.0,-18.56644058227539,-0.0,-7.164761228750649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.6210787887685e-05,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0001013145738397,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.483061926905066e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0001013146029436,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004805927164852,288.2416687011719,294.1499938964844,259.24102783203125,258.702880859375,260.6047668457031,259.21807861328125,285.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.800424389221462e-09,0.0010251032654196,-0.0221060421317815,0.0,0.0,0.0,-0.0091755669564008,60.0,-18.56644058227539,-0.0,-7.164761228750649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.601181955076754e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,0.0001011050480883,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.467586692655459e-05,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0001011050771921,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004795988206751,288.2291564941406,294.1499938964844,259.25,258.7159729003906,260.58026123046875,259.2266540527344,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552529351391058e-09,0.0010229835752397,-0.0214568972587585,0.0,0.0,0.0,-0.00905267521739,60.0,-18.51100730895996,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.601181955076754e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,0.0001011050480883,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.467586692655459e-05,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0001011050771921,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004795988206751,288.2291564941406,294.1499938964844,259.25,258.7159729003906,260.58026123046875,259.2266540527344,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552529351391058e-09,0.0010229835752397,-0.0214568972587585,0.0,0.0,0.0,-0.00905267521739,60.0,-18.51100730895996,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.58232267294079e-05,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001009064508252,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.452917634509504e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001009064726531,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004786567587871,288.2166748046875,294.1499938964844,259.25811767578125,258.7279663085937,260.556396484375,259.2349548339844,285.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.45804023742676,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.58232267294079e-05,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001009064508252,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.452917634509504e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001009064726531,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004786567587871,288.2166748046875,294.1499938964844,259.25811767578125,258.7279663085937,260.556396484375,259.2349548339844,285.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.45804023742676,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.564580250298604e-05,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001007196187856,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.439118780894205e-05,290.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0001007196478894,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0004777705180458,288.2041931152344,294.1499938964844,259.2651062011719,258.7385559082031,260.5331420898437,259.2427673339844,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.40788459777832,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.564580250298604e-05,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001007196187856,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.439118780894205e-05,290.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0001007196478894,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0004777705180458,288.2041931152344,294.1499938964844,259.2651062011719,258.7385559082031,260.5331420898437,259.2427673339844,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.40788459777832,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.556142322253436e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0001006307647912,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.432555867126212e-05,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0001006307866191,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004773490072693,288.1979675292969,294.1499938964844,259.2680969238281,258.74322509765625,260.521728515625,259.2464599609375,285.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991391548500815e-09,0.00101818528492,-0.0199873875826597,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.38396453857422,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.54800780164078e-05,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0001005450976663,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.426228694384918e-05,290.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,0.0001005451194941,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004769426595885,288.1917419433594,294.1499938964844,259.2707214355469,258.7474365234375,260.51043701171875,259.2499694824219,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890038844493574e-09,0.001017318572849,-0.0197219513356685,0.0,0.0,0.0,-0.0087242489680647,60.0,-18.360769271850582,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.532718104310334e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0001003840952762,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.414336869260296e-05,290.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001003841171041,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004761789168696,288.1792907714844,294.1499938964844,259.27471923828125,258.7543334960937,260.4882507324219,259.2562561035156,285.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156973730772,7.699556547891007e-09,0.001015689689666,-0.0192230772227048,0.0,0.0,0.0,-0.0086298184469342,60.0,-18.317153930664062,-0.0,-7.033764148900445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.532718104310334e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0001003840952762,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.414336869260296e-05,290.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001003841171041,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004761789168696,288.1792907714844,294.1499938964844,259.27471923828125,258.7543334960937,260.4882507324219,259.2562561035156,285.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156973730772,7.699556547891007e-09,0.001015689689666,-0.0192230772227048,0.0,0.0,0.0,-0.0086298184469342,60.0,-18.317153930664062,-0.0,-7.033764148900445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.518648585071789e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001002359349513,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.403393829008564e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0001002359567792,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004754761175718,288.1668395996094,294.1499938964844,259.2768249511719,258.7589111328125,260.466552734375,259.2615051269531,285.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141982929781,7.524267431335831e-09,0.0010141908423975,-0.0187639817595481,0.0,0.0,0.0,-0.0085429204627871,60.0,-18.277212142944336,-0.0,-7.013017722101722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.518648585071789e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001002359349513,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.403393829008564e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0001002359567792,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004754761175718,288.1668395996094,294.1499938964844,259.2768249511719,258.7589111328125,260.466552734375,259.2615051269531,285.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141982929781,7.524267431335831e-09,0.0010141908423975,-0.0187639817595481,0.0,0.0,0.0,-0.0085429204627871,60.0,-18.277212142944336,-0.0,-7.013017722101722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.505899652140216e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0001001016789814,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.393478153971955e-05,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0001001017080852,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004748392966575,288.1543884277344,294.1499938964844,259.2767944335937,258.76092529296875,260.4452514648437,259.2654724121094,285.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012839959003,7.365432708184016e-09,0.0010128325084224,-0.0183479748666286,0.0,0.0,0.0,-0.0084641790017485,60.0,-18.2410945892334,-0.0,-6.994244472480204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.505899652140216e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0001001016789814,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.393478153971955e-05,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0001001017080852,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004748392966575,288.1543884277344,294.1499938964844,259.2767944335937,258.76092529296875,260.4452514648437,259.2654724121094,285.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012839959003,7.365432708184016e-09,0.0010128325084224,-0.0183479748666286,0.0,0.0,0.0,-0.0084641790017485,60.0,-18.2410945892334,-0.0,-6.994244472480204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.4944829470478e-05,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.998145833378658e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.384597847703844e-05,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.998148016165942e-05,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004742689779959,288.1419677734375,294.1499938964844,259.2743530273437,258.7600402832031,260.4243469238281,259.2679138183594,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116234188899,7.223191378358251e-09,0.0010116162011399,-0.01797541603446,0.0,0.0,0.0,-0.0083936639130115,60.0,-18.20917701721192,-0.0,-6.977454347634193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.4944829470478e-05,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.998145833378658e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.384597847703844e-05,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.998148016165942e-05,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004742689779959,288.1419677734375,294.1499938964844,259.2743530273437,258.7600402832031,260.4243469238281,259.2679138183594,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116234188899,7.223191378358251e-09,0.0010116162011399,-0.01797541603446,0.0,0.0,0.0,-0.0083936639130115,60.0,-18.20917701721192,-0.0,-6.977454347634193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.489236981607974e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.99262192635797e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,7.380518218269572e-05,290.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.992624109145254e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004740069562103,288.1357421875,294.1499938964844,259.2721252441406,258.7584228515625,260.4140319824219,259.2684936523437,285.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157841874771975e-09,0.0010110574075952,-0.0178042519837617,0.0,0.0,0.0,-0.0083612669259309,60.0,-18.194869995117188,-0.0,-6.969747090579403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.484324255026876e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.987447992898524e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.376696885330603e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.987450175685808e-05,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004737615236081,288.1295471191406,294.1499938964844,259.26922607421875,258.7559814453125,260.4037780761719,259.2685852050781,285.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096630838532292e-09,0.0010105340043082,-0.0176439248025417,0.0,0.0,0.0,-0.0083309216424822,60.0,-18.181625366210938,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.475439583184198e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.978092566598208e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.369786908384413e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.978094749385492e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004733177484013,288.1171264648437,294.1499938964844,259.2611999511719,258.7484130859375,260.3834533691406,259.2674560546875,285.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985945599780052e-09,0.0010095874313265,-0.0173540078103542,0.0,0.0,0.0,-0.008276049979031,60.0,-18.15817070007324,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.475439583184198e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.978092566598208e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.369786908384413e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.978094749385492e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004733177484013,288.1171264648437,294.1499938964844,259.2611999511719,258.7484130859375,260.3834533691406,259.2674560546875,285.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985945599780052e-09,0.0010095874313265,-0.0173540078103542,0.0,0.0,0.0,-0.008276049979031,60.0,-18.15817070007324,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.467829659115524e-05,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.970078826881944e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.363867916865274e-05,290.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.97008100966923e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004729376232717,288.10467529296875,294.1499938964844,259.25,258.73712158203125,260.36334228515625,259.26416015625,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087835835292,6.8911396589044224e-09,0.0010087767150253,-0.0171056818217039,0.0,0.0,0.0,-0.0082290507853031,60.0,-18.13942146301269,-0.0,-6.938336838402392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.467829659115524e-05,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.970078826881944e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.363867916865274e-05,290.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.97008100966923e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004729376232717,288.10467529296875,294.1499938964844,259.25,258.73712158203125,260.36334228515625,259.26416015625,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087835835292,6.8911396589044224e-09,0.0010087767150253,-0.0171056818217039,0.0,0.0,0.0,-0.0082290507853031,60.0,-18.13942146301269,-0.0,-6.938336838402392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.461453009862451e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.963363845599817e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,7.358907896559685e-05,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.9633660283871e-05,291.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004726190818473,288.0922546386719,294.1499938964844,259.23663330078125,258.72320556640625,260.3433532714844,259.25860595703125,285.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081041837111,6.811693431529875e-09,0.0010080973152071,-0.0168975852429866,0.0,0.0,0.0,-0.0081896651536226,60.0,-18.12493896484375,-0.0,-6.928993911969884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.461453009862451e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.963363845599817e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,7.358907896559685e-05,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.9633660283871e-05,291.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004726190818473,288.0922546386719,294.1499938964844,259.23663330078125,258.72320556640625,260.3433532714844,259.25860595703125,285.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081041837111,6.811693431529875e-09,0.0010080973152071,-0.0168975852429866,0.0,0.0,0.0,-0.0081896651536226,60.0,-18.12493896484375,-0.0,-6.928993911969884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.456474799662828e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.958121518138796e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.355036359513178e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.95812370092608e-05,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004723704187199,288.079833984375,294.1499938964844,259.2223205566406,258.7080993652344,260.323486328125,259.25115966796875,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075736790895,6.749674597017474e-09,0.0010075669270008,-0.0167351346462965,0.0,0.0,0.0,-0.0081589194014668,60.0,-18.114002227783203,-0.0,-6.92170445404372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.456474799662828e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.958121518138796e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.355036359513178e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.95812370092608e-05,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004723704187199,288.079833984375,294.1499938964844,259.2223205566406,258.7080993652344,260.323486328125,259.25115966796875,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075736790895,6.749674597017474e-09,0.0010075669270008,-0.0167351346462965,0.0,0.0,0.0,-0.0081589194014668,60.0,-18.114002227783203,-0.0,-6.92170445404372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.454406244913116e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.95594309642911e-05,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.353427645284683e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.955945279216394e-05,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004722670710179,288.0736083984375,294.1499938964844,259.21484375,258.7001647949219,260.3135986328125,259.2467346191406,285.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.7239032119914555e-09,0.0010073465527966,-0.0166676305234432,0.0,0.0,0.0,-0.0081461435183882,60.0,-18.10982322692871,-0.0,-6.918676831446646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
