time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.452604717807844e-05,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.95404552668333e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.352026295848191e-05,290.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.954048437066376e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004721770819742,288.0673828125,294.1499938964844,259.2071533203125,258.69195556640625,260.3037109375,259.2419128417969,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701459831504053e-09,0.0010071547003462,-0.0166088417172431,0.0,0.0,0.0,-0.0081350179389119,60.0,-18.10628128051757,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.449762728763744e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.951052925316616e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.349815859925002e-05,290.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.9510551081039e-05,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0004720351134892,288.0549621582031,294.1499938964844,259.19122314453125,258.6747741699219,260.2840270996094,259.2312316894531,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.666054819248757e-09,0.0010068519040942,-0.0165161006152629,0.0,0.0,0.0,-0.0081174653023481,60.0,-18.101163864135746,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.449762728763744e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.951052925316616e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.349815859925002e-05,290.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.9510551081039e-05,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0004720351134892,288.0549621582031,294.1499938964844,259.19122314453125,258.6747741699219,260.2840270996094,259.2312316894531,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.666054819248757e-09,0.0010068519040942,-0.0165161006152629,0.0,0.0,0.0,-0.0081174653023481,60.0,-18.101163864135746,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.447752381674944e-05,291.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.948936349246652e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.348252256633714e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.948938532033937e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0004719347052741,288.0425109863281,294.1499938964844,259.174560546875,258.6566772460937,260.264404296875,259.2193603515625,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066443355754,6.641013072794521e-09,0.001006637699902,-0.0164505075663328,0.0,0.0,0.0,-0.008105051703751,60.0,-18.098222732543945,-0.0,-6.90894310650947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.447752381674944e-05,291.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.948936349246652e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.348252256633714e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.948938532033937e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0004719347052741,288.0425109863281,294.1499938964844,259.174560546875,258.6566772460937,260.264404296875,259.2193603515625,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066443355754,6.641013072794521e-09,0.001006637699902,-0.0164505075663328,0.0,0.0,0.0,-0.008105051703751,60.0,-18.098222732543945,-0.0,-6.90894310650947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.446495823794976e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.947613580152392e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,7.347275095526129e-05,290.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.947615035343917e-05,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0004718719283118,288.0300598144531,294.1499938964844,259.15728759765625,258.63775634765625,260.24481201171875,259.20623779296875,285.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625364257217825e-09,0.0010065039386972,-0.0164095163345336,0.0,0.0,0.0,-0.0080972937867045,60.0,-18.09746551513672,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.446495823794976e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.947613580152392e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,7.347275095526129e-05,290.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.947615035343917e-05,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0004718719283118,288.0300598144531,294.1499938964844,259.15728759765625,258.63775634765625,260.24481201171875,259.20623779296875,285.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625364257217825e-09,0.0010065039386972,-0.0164095163345336,0.0,0.0,0.0,-0.0080972937867045,60.0,-18.09746551513672,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.445916657568888e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.947003854904324e-05,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.346824713749811e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,9.947006037691608e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,0.0004718430282082,288.0176086425781,294.1499938964844,259.1394348144531,258.6180725097656,260.22528076171875,259.1920471191406,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100644887425,6.6181566893419586e-09,0.0010064422385767,-0.016390636563301,0.0,0.0,0.0,-0.0080937203019857,60.0,-18.098522186279297,-0.0,-6.906260097139238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.445916657568888e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.947003854904324e-05,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.346824713749811e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,9.947006037691608e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,0.0004718430282082,288.0176086425781,294.1499938964844,259.1394348144531,258.6180725097656,260.22528076171875,259.1920471191406,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100644887425,6.6181566893419586e-09,0.0010064422385767,-0.016390636563301,0.0,0.0,0.0,-0.0080937203019857,60.0,-18.098522186279297,-0.0,-6.906260097139238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.445832984056324e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.946915088221432e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,7.346759230131283e-05,290.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.946917271008716e-05,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,0.0004718388081528,288.0113525390625,294.1499938964844,259.1303405761719,258.6080017089844,260.21551513671875,259.18463134765625,285.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.6171081947175026e-09,0.0010064332745969,-0.0163878891617059,0.0,0.0,0.0,-0.0080931996926665,60.0,-18.099613189697266,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.445904288440944e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.946990758180618e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,7.346814527409151e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.946992940967904e-05,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004718423879239,288.005126953125,294.1499938964844,259.1211242675781,258.5977478027344,260.20574951171875,259.17694091796875,285.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.618003922653771e-09,0.0010064409580081,-0.016390236094594,0.0,0.0,0.0,-0.0080936439335346,60.0,-18.101099014282227,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.446419426240028e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,9.947532817022876e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.347215432673693e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.94753499981016e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.00047186811571,287.9926452636719,294.1499938964844,259.1023864746094,258.57684326171875,260.1862487792969,259.1610717773437,285.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624423232182153e-09,0.0010064957896247,-0.0164070520550012,0.0,0.0,0.0,-0.008096826262772,60.0,-18.10503578186035,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.446419426240028e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,9.947532817022876e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.347215432673693e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.94753499981016e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.00047186811571,287.9926452636719,294.1499938964844,259.1023864746094,258.57684326171875,260.1862487792969,259.1610717773437,285.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624423232182153e-09,0.0010064957896247,-0.0164070520550012,0.0,0.0,0.0,-0.008096826262772,60.0,-18.10503578186035,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.447407501284032e-05,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.948573278961705e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,7.34798377379775e-05,290.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,9.948575461748987e-05,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004719174758065,287.98016357421875,294.1499938964844,259.0833435058594,258.5554504394531,260.1667785644531,259.1444091796875,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.6367360496144565e-09,0.0010066010290756,-0.0164393037557601,0.0,0.0,0.0,-0.0081029301509261,60.0,-18.11023712158203,-0.0,-6.908440752795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.447407501284032e-05,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.948573278961705e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,7.34798377379775e-05,290.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,9.948575461748987e-05,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004719174758065,287.98016357421875,294.1499938964844,259.0833435058594,258.5554504394531,260.1667785644531,259.1444091796875,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.6367360496144565e-09,0.0010066010290756,-0.0164393037557601,0.0,0.0,0.0,-0.0081029301509261,60.0,-18.11023712158203,-0.0,-6.908440752795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.448798664379864e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.9500386568252e-05,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,7.349066436290741e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,9.950040839612484e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0004719869757536,287.9676513671875,294.1499938964844,259.06402587890625,258.5336303710937,260.14727783203125,259.12713623046875,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654076845080681e-09,0.0010067493421956,-0.0164847262203693,0.0,0.0,0.0,-0.0081115271896123,60.0,-18.116470336914062,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.448798664379864e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.9500386568252e-05,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,7.349066436290741e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,9.950040839612484e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0004719869757536,287.9676513671875,294.1499938964844,259.06402587890625,258.5336303710937,260.14727783203125,259.12713623046875,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654076845080681e-09,0.0010067493421956,-0.0164847262203693,0.0,0.0,0.0,-0.0081115271896123,60.0,-18.116470336914062,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,9.450573270441964e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,9.951907122740522e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.35044595785439e-05,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.951908577932044e-05,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004720756260212,287.95513916015625,294.1499938964844,259.0445556640625,258.5115051269531,260.1277770996094,259.1092834472656,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.6761849382146465e-09,0.0010069384006783,-0.016542637720704,0.0,0.0,0.0,-0.0081224869936704,60.0,-18.123676300048828,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,9.450573270441964e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,9.951907122740522e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.35044595785439e-05,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.951908577932044e-05,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004720756260212,287.95513916015625,294.1499938964844,259.0445556640625,258.5115051269531,260.1277770996094,259.1092834472656,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.6761849382146465e-09,0.0010069384006783,-0.016542637720704,0.0,0.0,0.0,-0.0081224869936704,60.0,-18.123676300048828,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,9.451562073081732e-05,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.952948312275112e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.35121502657421e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.952950495062396e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.0004721250152215,287.9488830566406,294.1499938964844,259.0347595214844,258.5003662109375,260.1180419921875,259.1001892089844,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688509746055615e-09,0.0010070437565445,-0.0165749192237854,0.0,0.0,0.0,-0.0081285964697599,60.0,-18.12754249572754,-0.0,-6.914519445899715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,9.452639642404392e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,9.954083361662924e-05,290.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,7.352053216891363e-05,290.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,9.954084816854448e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,0.0004721788573078,287.9425964355469,294.1499938964844,259.02496337890625,258.4891662597656,260.1082763671875,259.09100341796875,285.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7019350069585926e-09,0.0010071585420519,-0.0166100859642028,0.0,0.0,0.0,-0.0081352526322007,60.0,-18.13159942626953,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,9.454978862777352e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,9.956546273315324e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,7.35387293389067e-05,290.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,9.95654845610261e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,0.0004722957091871,287.9300537109375,294.1499938964844,259.0053405761719,258.4666442871094,260.0887756347656,259.07232666015625,285.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310854667823605e-09,0.0010074077872559,-0.0166864432394504,0.0,0.0,0.0,-0.0081497030332684,60.0,-18.14014434814453,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,9.454978862777352e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,9.956546273315324e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,7.35387293389067e-05,290.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,9.95654845610261e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,0.0004722957091871,287.9300537109375,294.1499938964844,259.0053405761719,258.4666442871094,260.0887756347656,259.07232666015625,285.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310854667823605e-09,0.0010074077872559,-0.0166864432394504,0.0,0.0,0.0,-0.0081497030332684,60.0,-18.14014434814453,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.457515989197418e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,9.959218004951254e-05,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,7.355846173595637e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.959220187738538e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0004724224272649,287.9175109863281,294.1499938964844,258.9858093261719,258.4440612792969,260.0692749023437,259.0533752441406,285.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693072204229e-09,0.0010076781036332,-0.0167692359536886,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.149139404296875,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.457515989197418e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,9.959218004951254e-05,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,7.355846173595637e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.959220187738538e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0004724224272649,287.9175109863281,294.1499938964844,258.9858093261719,258.4440612792969,260.0692749023437,259.0533752441406,285.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693072204229e-09,0.0010076781036332,-0.0167692359536886,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.149139404296875,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949157714844,0.0,0.0,9.460198634769768e-05,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,9.96204325929284e-05,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,7.357932918239385e-05,290.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,9.962045442080124e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0004725564504042,287.90496826171875,294.1499938964844,258.96636962890625,258.4214782714844,260.0497436523437,259.0341796875,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123219743322e-09,0.0010079639032483,-0.0168568007647991,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.15842628479004,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949157714844,0.0,0.0,9.460198634769768e-05,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,9.96204325929284e-05,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,7.357932918239385e-05,290.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,9.962045442080124e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0004725564504042,287.90496826171875,294.1499938964844,258.96636962890625,258.4214782714844,260.0497436523437,259.0341796875,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123219743322e-09,0.0010079639032483,-0.0168568007647991,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.15842628479004,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.46294967434369e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665344238281,0.0,0.0,9.964939818019047e-05,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,7.360072049777955e-05,290.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,9.964942000806332e-05,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0004726938495878,287.8923645019531,294.1499938964844,258.9471435546875,258.3990173339844,260.0302124023437,259.0149230957031,285.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304011335840195e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.167814254760746,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.46294967434369e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665344238281,0.0,0.0,9.964939818019047e-05,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,7.360072049777955e-05,290.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,9.964942000806332e-05,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0004726938495878,287.8923645019531,294.1499938964844,258.9471435546875,258.3990173339844,260.0302124023437,259.0149230957031,285.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304011335840195e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.167814254760746,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,9.464338654652238e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,9.966402285499498e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,7.361152529483661e-05,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,9.966404468286784e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,0.0004727632331196,287.8860778808594,294.1499938964844,258.9376220703125,258.3878479003906,260.0204772949219,259.0052490234375,285.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.17251205444336,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,9.465712355449796e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,9.96784947346896e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,7.362220640061423e-05,290.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,9.967850928660482e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,0.0004728318599518,287.8797912597656,294.1499938964844,258.9281921386719,258.3767395019531,260.0107116699219,258.99560546875,285.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.177160263061523,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,9.468375355936588e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,9.970653627533466e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,7.364292105194181e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.970655082724988e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.000472964864457,287.8671875,294.1499938964844,258.9095764160156,258.354736328125,259.9912109375,258.9763488769531,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.186168670654297,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,9.468375355936588e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,9.970653627533466e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,7.364292105194181e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.970655082724988e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.000472964864457,287.8671875,294.1499938964844,258.9095764160156,258.354736328125,259.9912109375,258.9763488769531,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.186168670654297,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,9.470907389186324e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,9.973320265999064e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,7.36626170692034e-05,290.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,9.973322448786348e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.000473091378808,287.8545837402344,294.1499938964844,258.89141845703125,258.3330993652344,259.9717102050781,258.9572448730469,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.19477653503418,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,9.470907389186324e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,9.973320265999064e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,7.36626170692034e-05,290.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,9.973322448786348e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.000473091378808,287.8545837402344,294.1499938964844,258.89141845703125,258.3330993652344,259.9717102050781,258.9572448730469,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.19477653503418,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.473151294514536e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,9.975682769436388e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.368006481556222e-05,290.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,9.975684952223672e-05,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,0.0004732034576591,287.8419494628906,294.1499938964844,258.8737487792969,258.3118591308594,259.9522705078125,258.9384155273437,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.20258331298828,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.473151294514536e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,9.975682769436388e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.368006481556222e-05,290.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,9.975684952223672e-05,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,0.0004732034576591,287.8419494628906,294.1499938964844,258.8737487792969,258.3118591308594,259.9522705078125,258.9384155273437,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.20258331298828,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199951171875,0.0,0.0,9.475094702793284e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,9.97772949631326e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132507324219,0.0,0.0,7.369518425548449e-05,290.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,9.977730951504782e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0004733005189336,287.8293151855469,294.1499938964844,258.8566589355469,258.2911682128906,259.9328308105469,258.9198913574219,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.20958137512207,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199951171875,0.0,0.0,9.475094702793284e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,9.97772949631326e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132507324219,0.0,0.0,7.369518425548449e-05,290.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,9.977730951504782e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0004733005189336,287.8293151855469,294.1499938964844,258.8566589355469,258.2911682128906,259.9328308105469,258.9198913574219,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.20958137512207,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
