time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,9.475869592279196e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.97854585875757e-05,290.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,7.370120874838904e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,9.978547313949092e-05,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,0.000473339256132,287.822998046875,294.1499938964844,258.8483581542969,258.2810363769531,259.9231262207031,258.9107971191406,285.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.21253204345703,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,9.476572449784726e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,9.979285096051171e-05,290.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,7.370667299255729e-05,290.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,9.979287278838456e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0004733743262477,287.8166809082031,294.1499938964844,258.8402404785156,258.2710876464844,259.9134521484375,258.9017944335937,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.21529960632324,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,9.47750304476358e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,9.980265895137563e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,7.371391984634101e-05,290.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,9.980268077924848e-05,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,0.0004734208632726,287.8040466308594,294.1499938964844,258.8245544433594,258.2516784667969,259.8941345214844,258.8842468261719,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011746738783131e-09,0.0010098078055307,-0.0174215901643037,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.21961212158203,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,9.47750304476358e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,9.980265895137563e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,7.371391984634101e-05,290.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,9.980268077924848e-05,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,0.0004734208632726,287.8040466308594,294.1499938964844,258.8245544433594,258.2516784667969,259.8941345214844,258.8842468261719,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011746738783131e-09,0.0010098078055307,-0.0174215901643037,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.21961212158203,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,9.477838466409594e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.980618779081853e-05,290.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,7.371652463916689e-05,290.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,9.980620961869135e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0004734375979751,287.7913818359375,294.1499938964844,258.8096618652344,258.2330322265625,259.8749084472656,258.8672790527344,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.222354888916016,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,9.477838466409594e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.980618779081853e-05,290.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,7.371652463916689e-05,290.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,9.980620961869135e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0004734375979751,287.7913818359375,294.1499938964844,258.8096618652344,258.2330322265625,259.8749084472656,258.8672790527344,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.222354888916016,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,9.47749213082716e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556335449219,0.0,0.0,9.98025352600962e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,7.371382525889203e-05,290.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,9.980255708796903e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.000473420281196,287.7787170410156,294.1499938964844,258.795654296875,258.2152404785156,259.85577392578125,258.8509521484375,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608182949658e-09,0.0010098066413775,-0.0174212269484996,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.22334098815918,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,9.47749213082716e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556335449219,0.0,0.0,9.98025352600962e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,7.371382525889203e-05,290.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,9.980255708796903e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.000473420281196,287.7787170410156,294.1499938964844,258.795654296875,258.2152404785156,259.85577392578125,258.8509521484375,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608182949658e-09,0.0010098066413775,-0.0174212269484996,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.22334098815918,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,9.476370905758812e-05,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.97907409328036e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,7.370511593762785e-05,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,9.979075548471884e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.00047336431453,287.7660217285156,294.1499938964844,258.7826232910156,258.1983947753906,259.8367004394531,258.8353271484375,285.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976504590840705e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.222362518310547,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,9.476370905758812e-05,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.97907409328036e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,7.370511593762785e-05,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,9.979075548471884e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.00047336431453,287.7660217285156,294.1499938964844,258.7826232910156,258.1983947753906,259.8367004394531,258.8353271484375,285.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976504590840705e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.222362518310547,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,9.475480328546836e-05,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,9.97813549474813e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,7.369818195002154e-05,290.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,9.978136949939652e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0004733197856694,287.7597045898437,294.1499938964844,258.7764892578125,258.1903686523437,259.8272399902344,258.8278503417969,285.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.22095489501953,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,9.4743947556708e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,9.976992441806942e-05,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,7.368974183918908e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,9.976994624594226e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,0.0004732655652333,287.7533569335937,294.1499938964844,258.7705993652344,258.1825866699219,259.8177795410156,258.820556640625,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973028821022353e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.21903610229492,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,9.47149019339122e-05,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,9.97393362922594e-05,290.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,7.366714999079704e-05,290.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,9.973935812013224e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0004731204826384,287.7406616210937,294.1499938964844,258.7597045898437,258.1678466796875,259.79901123046875,258.8067321777344,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368435440253515e-09,0.0010091674048453,-0.0172253958880901,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.21326446533203,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,9.47149019339122e-05,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,9.97393362922594e-05,290.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,7.366714999079704e-05,290.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,9.973935812013224e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0004731204826384,287.7406616210937,294.1499938964844,258.7597045898437,258.1678466796875,259.79901123046875,258.8067321777344,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368435440253515e-09,0.0010091674048453,-0.0172253958880901,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.21326446533203,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.050000000745058,9.467736526858062e-05,291.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.0,0.050000000745058,9.969981329049916e-05,290.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.050000000745058,7.363795884884894e-05,290.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.050000000745058,9.969982784241438e-05,291.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.050000000745058,0.0004729329957626,287.7279968261719,291.1499938964844,258.75,258.1543273925781,259.7803955078125,258.7938232421875,285.1549377441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084058852608e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.205154418945312,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.050000000745058,9.467736526858062e-05,291.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.0,0.050000000745058,9.969981329049916e-05,290.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.050000000745058,7.363795884884894e-05,290.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.050000000745058,9.969982784241438e-05,291.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.050000000745058,0.0004729329957626,287.7279968261719,291.1499938964844,258.75,258.1543273925781,259.7803955078125,258.7938232421875,285.1549377441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084058852608e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.205154418945312,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.6355136036872864,0.050000000745058,0.0408352799713611,291.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.6355136036872864,0.050000000745058,0.0430015139281749,290.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6355136036872864,0.050000000745058,0.0317607708275318,290.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.6355136036872864,0.050000000745058,0.0430015139281749,291.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.6355136036872864,0.050000000745058,0.2039806693792343,286.5260009765625,291.1499938964844,258.7456359863281,258.1480407714844,279.6661376953125,284.5388488769531,284.9775695800781,1.0,0.1097079813480377,0.1651140004396438,0.1651140004396438,1.0,1.0,-0.4350599944591522,0.0068599237129092,0.4282000660896301,-0.1130039915442466,0.0,0.0,0.0,10.191274642944336,60.0,-441.9548950195313,-0.0,12.276451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6324431896209717,0.050000000745058,0.0452327132225036,290.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6324431896209717,0.050000000745058,0.0476322248578071,290.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6324431896209717,0.050000000745058,0.0351810008287429,290.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6324431896209717,0.050000000745058,0.0476322248578071,291.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6324431896209717,0.050000000745058,0.225946769118309,285.7774658203125,291.1499938964844,258.7416381835937,258.1420593261719,282.3251953125,290.9153137207031,284.5486755371094,1.0,0.1210821941494941,0.3302280008792877,0.3302280008792877,1.0,1.0,-0.4819608628749847,0.0592087619006633,0.4227520823478699,-0.0723622590303421,0.0,0.0,0.0,12.523747444152832,60.0,-683.0348510742188,-0.0,16.677188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0456770583987236,290.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0481001436710357,290.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0355266034603118,290.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.2281663715839386,285.1236877441406,291.1499938964844,258.7347412109375,258.1310729980469,279.65380859375,291.2095947265625,283.9280700683594,1.0,0.1405640095472335,0.5830103158950806,0.5830103158950806,1.0,1.0,-0.4866986870765686,0.173285573720932,0.313413143157959,0.0402448363602161,0.0,0.0,0.0,20.066102981567383,60.0,-1127.8197021484375,-0.0,23.176158905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0456770583987236,290.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0481001436710357,290.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0355266034603118,290.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.5716117024421692,0.050000000745058,0.2281663715839386,285.1236877441406,291.1499938964844,258.7347412109375,258.1310729980469,279.65380859375,291.2095947265625,283.9280700683594,1.0,0.1405640095472335,0.5830103158950806,0.5830103158950806,1.0,1.0,-0.4866986870765686,0.173285573720932,0.313413143157959,0.0402448363602161,0.0,0.0,0.0,20.066102981567383,60.0,-1127.8197021484375,-0.0,23.176158905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938356710337156e-21,7.542575329730892e-21,-2.604218821342128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453900,290.4257202148437,297.1499938964844,293.1499938964844,0.0008135707466863,-78.54378509521484,284.7339172363281,0.5497802495956421,0.050000000745058,0.045814074575901,290.935791015625,297.1499938964844,293.1499938964844,0.0006829465273767,-69.43067932128906,284.5764465332031,0.5497802495956421,0.050000000745058,0.0482444241642952,290.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.5497802495956421,0.050000000745058,0.0356331691145896,290.1674499511719,297.1499938964844,293.1499938964844,0.0011451259488239,-116.41741180419922,283.8386535644531,0.5497802495956421,0.050000000745058,0.0482444241642952,291.19970703125,297.1499938964844,293.1499938964844,0.0005557738477364,-267.9719543457031,284.3998107910156,0.5497802495956421,0.050000000745058,0.228850781917572,284.81103515625,291.1499938964844,258.7317810058594,258.1260070800781,279.51983642578125,291.2015686035156,284.0198974609375,1.0,0.1489612460136413,0.5915899276733398,0.5915899276733398,1.0,1.0,-0.4881587028503418,0.1761370003223419,0.3120217025279999,0.042870245873928,0.0,0.0,1.0,23.728492736816406,60.0,1281.2720947265625,-7269.94775390625,26.325178146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8314208984375,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,3670.8583984375,18000.0,0.0,0.0,0.0123070264235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608725547790527,0.5608752965927124,-2.740464651651564e-06,0.0,1.2490067092585376e-05,0.0,0.0,20.483810424804688,0.0,0.0,0.0,0.344191700220108,4.0,0.0,1.0
453960,290.4292297363281,297.1499938964844,293.1499938964844,0.0015102216275408,-140.3125762939453,286.8855895996094,0.5329368710517883,0.050000000745058,0.0459449999034404,290.9332580566406,297.1499938964844,293.1499938964844,0.0012974415440112,-126.9381866455078,286.56793212890625,0.5329368710517883,0.050000000745058,0.0483822971582412,290.3838806152344,297.1499938964844,293.1499938964844,0.0009990978287532,-72.1971206665039,285.9971923828125,0.5329368710517883,0.050000000745058,0.0357349999248981,290.17724609375,297.1499938964844,293.1499938964844,0.0010931772412732,-106.95352935791016,286.1365966796875,0.5329368710517883,0.050000000745058,0.0483822971582412,291.2017822265625,297.1499938964844,293.1499938964844,0.0011128804180771,-516.4857177734375,286.28643798828125,0.5329368710517883,0.050000000745058,0.2295047789812088,285.8036193847656,291.1499938964844,258.7291259765625,258.1212463378906,279.416259765625,291.2004699707031,285.5599060058594,1.0,0.1565226912498474,0.5969728231430054,0.5969728231430054,1.0,1.0,-0.4895538091659546,0.1780738681554794,0.3114799559116363,0.0446265004575252,0.0,0.0,1.0,27.23137855529785,60.0,2722.465087890625,-7589.857421875,29.354522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39990234375,308.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,8447.9228515625,18000.0,0.0,0.0,0.0307358857244253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325100183486938,0.9325172305107116,-7.190979431470623e-06,0.0,3.119301618426107e-05,0.0,0.0,90.2607879638672,0.0,0.0,0.0,0.5275375247001648,4.0,0.0,1.0
454020,290.47186279296875,297.1499938964844,293.1499938964844,0.0025076512247323,-217.46046447753903,290.7456970214844,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9540405273437,297.1499938964844,293.1499938964844,0.0021670286078006,-197.938720703125,290.24346923828125,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4239501953125,297.1499938964844,293.1499938964844,0.0020676418207585,-139.49609375,290.0387878417969,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2182006835937,297.1499938964844,293.1499938964844,0.0022338661365211,-204.03790283203125,290.2808532714844,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2313842773437,297.1499938964844,293.1499938964844,0.0018745474517345,-812.2601318359375,289.81268310546875,0.5099942088127136,0.050000000745058,0.2306970506906509,288.1466979980469,291.1499938964844,258.72479248046875,258.1125183105469,279.2953491210937,291.2256164550781,287.537109375,1.0,0.1693555116653442,0.6047303080558777,0.6047303080558777,1.0,1.0,-0.4920971989631653,0.1809369027614593,0.3111602962017059,0.0472659096121788,0.0,0.0,1.0,33.618404388427734,60.0,2520.721923828125,-7354.6826171875,34.92188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1977844238281,306.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,14868.0048828125,18000.0,0.0,0.0,0.0684439241886138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240193247795105,1.240206003189087,-1.270236498385202e-05,0.0,6.946188659640029e-05,0.0,0.0,212.09146118164065,0.0,0.0,0.0,0.6824057102203369,4.0,0.0,1.0
454080,290.47186279296875,297.1499938964844,293.1499938964844,0.0025076512247323,-217.46046447753903,290.7456970214844,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9540405273437,297.1499938964844,293.1499938964844,0.0021670286078006,-197.938720703125,290.24346923828125,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4239501953125,297.1499938964844,293.1499938964844,0.0020676418207585,-139.49609375,290.0387878417969,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2182006835937,297.1499938964844,293.1499938964844,0.0022338661365211,-204.03790283203125,290.2808532714844,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2313842773437,297.1499938964844,293.1499938964844,0.0018745474517345,-812.2601318359375,289.81268310546875,0.5099942088127136,0.050000000745058,0.2306970506906509,288.1466979980469,291.1499938964844,258.72479248046875,258.1125183105469,279.2953491210937,291.2256164550781,287.537109375,1.0,0.1693555116653442,0.6047303080558777,0.6047303080558777,1.0,1.0,-0.4920971989631653,0.1809369027614593,0.3111602962017059,0.0472659096121788,0.0,0.0,1.0,33.618404388427734,60.0,2520.721923828125,-7354.6826171875,34.92188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1977844238281,306.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,14868.0048828125,18000.0,0.0,0.0,0.0684439241886138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240193247795105,1.240206003189087,-1.270236498385202e-05,0.0,6.946188659640029e-05,0.0,0.0,212.09146118164065,0.0,0.0,0.0,0.6824057102203369,4.0,0.0,1.0
454140,290.530517578125,297.1499938964844,293.1499938964844,0.0033753679599612,-279.9627380371094,293.23944091796875,0.4958024024963379,0.050000000745058,0.0463874489068985,290.9881591796875,297.1499938964844,293.1499938964844,0.0029223717283457,-255.7519378662109,292.5972595214844,0.4958024024963379,0.050000000745058,0.0488482154905796,290.47662353515625,297.1499938964844,293.1499938964844,0.0029913824982941,-193.3168792724609,292.6612243652344,0.4958024024963379,0.050000000745058,0.0360791273415088,290.2705383300781,297.1499938964844,293.1499938964844,0.0032280317973345,-282.1704406738281,292.9940185546875,0.4958024024963379,0.050000000745058,0.0488482154905796,291.2751770019531,297.1499938964844,293.1499938964844,0.0025235549546778,-1048.4339599609375,292.0296936035156,0.4958024024963379,0.050000000745058,0.2317149043083191,289.4647827148437,291.1499938964844,258.7215881347656,258.1047668457031,279.2365417480469,291.2680358886719,288.7381286621094,1.0,0.1795242130756378,0.6100995540618896,0.6100995540618896,1.0,1.0,-0.4942685663700104,0.1829585582017898,0.3113099932670593,0.049251765012741,0.0,0.0,1.0,39.0726432800293,60.0,1865.3861083984373,-7094.70556640625,39.72080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8193054199219,305.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17080.94140625,19080.0,0.0,0.0,0.1050579026341438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3292880058288574,1.3293025493621826,-1.4592977095162496e-05,0.0,0.0001066204131348,0.0,0.0,261.1636657714844,0.0,0.0,0.0,0.7422062754631042,4.0,0.0,1.0
454200,290.530517578125,297.1499938964844,293.1499938964844,0.0033753679599612,-279.9627380371094,293.23944091796875,0.4958024024963379,0.050000000745058,0.0463874489068985,290.9881591796875,297.1499938964844,293.1499938964844,0.0029223717283457,-255.7519378662109,292.5972595214844,0.4958024024963379,0.050000000745058,0.0488482154905796,290.47662353515625,297.1499938964844,293.1499938964844,0.0029913824982941,-193.3168792724609,292.6612243652344,0.4958024024963379,0.050000000745058,0.0360791273415088,290.2705383300781,297.1499938964844,293.1499938964844,0.0032280317973345,-282.1704406738281,292.9940185546875,0.4958024024963379,0.050000000745058,0.0488482154905796,291.2751770019531,297.1499938964844,293.1499938964844,0.0025235549546778,-1048.4339599609375,292.0296936035156,0.4958024024963379,0.050000000745058,0.2317149043083191,289.4647827148437,291.1499938964844,258.7215881347656,258.1047668457031,279.2365417480469,291.2680358886719,288.7381286621094,1.0,0.1795242130756378,0.6100995540618896,0.6100995540618896,1.0,1.0,-0.4942685663700104,0.1829585582017898,0.3113099932670593,0.049251765012741,0.0,0.0,1.0,39.0726432800293,60.0,1865.3861083984373,-7094.70556640625,39.72080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8193054199219,305.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17080.94140625,19080.0,0.0,0.0,0.1050579026341438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3292880058288574,1.3293025493621826,-1.4592977095162496e-05,0.0,0.0001066204131348,0.0,0.0,261.1636657714844,0.0,0.0,0.0,0.7422062754631042,4.0,0.0,1.0
454260,290.59100341796875,297.1499938964844,293.1499938964844,0.0041261976584792,-328.7851257324219,295.12860107421875,0.4860934913158417,0.050000000745058,0.0465561002492904,291.0255126953125,297.1499938964844,293.1499938964844,0.0035675652325153,-301.0508117675781,294.3811340332031,0.4860934913158417,0.050000000745058,0.0490258149802684,290.5316467285156,297.1499938964844,293.1499938964844,0.0037824772298336,-235.3194732666016,294.6485900878906,0.4860934913158417,0.050000000745058,0.036210298538208,290.3249206542969,297.1499938964844,293.1499938964844,0.0040913075208663,-343.45068359375,295.0567626953125,0.4860934913158417,0.050000000745058,0.0490258149802684,291.3227844238281,297.1499938964844,293.1499938964844,0.0030632952693849,-1229.624755859375,293.69342041015625,0.4860934913158417,0.050000000745058,0.2325573563575744,290.4560852050781,291.1499938964844,258.7194519042969,258.0979309082031,279.2074890136719,291.3153991699219,289.6720275878906,1.0,0.1874925196170807,0.6142295002937317,0.6142295002937317,1.0,1.0,-0.4960657358169555,0.184474840760231,0.3115908801555633,0.0509137324988842,0.0,0.0,1.0,43.588680267333984,48.0,1371.4051513671875,-6984.6669921875,43.72528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16424560546875,304.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18635.818359375,19080.0,0.0,0.0,0.13846255838871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884729146957395,1.3884888887405396,-1.5921375961625017e-05,0.0,0.0001405219081789,0.0,0.0,297.6241149902344,0.0,0.0,0.0,0.758709192276001,4.0,0.0,1.0
454320,290.59100341796875,297.1499938964844,293.1499938964844,0.0041261976584792,-328.7851257324219,295.12860107421875,0.4860934913158417,0.050000000745058,0.0465561002492904,291.0255126953125,297.1499938964844,293.1499938964844,0.0035675652325153,-301.0508117675781,294.3811340332031,0.4860934913158417,0.050000000745058,0.0490258149802684,290.5316467285156,297.1499938964844,293.1499938964844,0.0037824772298336,-235.3194732666016,294.6485900878906,0.4860934913158417,0.050000000745058,0.036210298538208,290.3249206542969,297.1499938964844,293.1499938964844,0.0040913075208663,-343.45068359375,295.0567626953125,0.4860934913158417,0.050000000745058,0.0490258149802684,291.3227844238281,297.1499938964844,293.1499938964844,0.0030632952693849,-1229.624755859375,293.69342041015625,0.4860934913158417,0.050000000745058,0.2325573563575744,290.4560852050781,291.1499938964844,258.7194519042969,258.0979309082031,279.2074890136719,291.3153991699219,289.6720275878906,1.0,0.1874925196170807,0.6142295002937317,0.6142295002937317,1.0,1.0,-0.4960657358169555,0.184474840760231,0.3115908801555633,0.0509137324988842,0.0,0.0,1.0,43.588680267333984,48.0,1371.4051513671875,-6984.6669921875,43.72528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16424560546875,304.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18635.818359375,19080.0,0.0,0.0,0.13846255838871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884729146957395,1.3884888887405396,-1.5921375961625017e-05,0.0,0.0001405219081789,0.0,0.0,297.6241149902344,0.0,0.0,0.0,0.758709192276001,4.0,0.0,1.0
454380,290.64849853515625,297.1499938964844,293.1499938964844,0.0047884080559015,-367.2703247070313,296.63232421875,0.4838125705718994,0.050000000745058,0.0465980693697929,291.0620422363281,297.1499938964844,293.1499938964844,0.0041255326941609,-336.80615234375,295.8021850585937,0.4838125705718994,0.050000000745058,0.0490700118243694,290.5849609375,297.1499938964844,293.1499938964844,0.004474589601159,-268.4415588378906,296.2284240722656,0.4838125705718994,0.050000000745058,0.0362429432570934,290.3772888183594,297.1499938964844,293.1499938964844,0.0048608863726258,-392.0417785644531,296.70098876953125,0.4838125705718994,0.050000000745058,0.0490700118243694,291.3695983886719,297.1499938964844,293.1499938964844,0.0035148959141224,-1369.4150390625,295.00732421875,0.4838125705718994,0.050000000745058,0.2327670156955719,291.2492980957031,291.1499938964844,258.7182922363281,258.0919494628906,279.1932067871094,291.3625183105469,290.4244384765625,1.0,0.1889424324035644,0.6177526116371155,0.6177526116371155,1.0,1.0,-0.496513307094574,0.1852817088365554,0.3112315833568573,0.0523035563528537,0.0,0.0,0.9718062877655028,44.718204498291016,36.0,1040.27783203125,-6983.48046875,44.73079681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10552978515625,304.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,19079.72265625,19080.0,0.0,0.0,0.1672850102186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970496654510498,1.3970657587051392,-1.6166839486686513e-05,0.0,0.0001697730185696,0.0,0.0,303.78350830078125,0.0,0.0,0.0,0.7624968886375427,4.0,0.0,1.0
454440,290.64849853515625,297.1499938964844,293.1499938964844,0.0047884080559015,-367.2703247070313,296.63232421875,0.4838125705718994,0.050000000745058,0.0465980693697929,291.0620422363281,297.1499938964844,293.1499938964844,0.0041255326941609,-336.80615234375,295.8021850585937,0.4838125705718994,0.050000000745058,0.0490700118243694,290.5849609375,297.1499938964844,293.1499938964844,0.004474589601159,-268.4415588378906,296.2284240722656,0.4838125705718994,0.050000000745058,0.0362429432570934,290.3772888183594,297.1499938964844,293.1499938964844,0.0048608863726258,-392.0417785644531,296.70098876953125,0.4838125705718994,0.050000000745058,0.0490700118243694,291.3695983886719,297.1499938964844,293.1499938964844,0.0035148959141224,-1369.4150390625,295.00732421875,0.4838125705718994,0.050000000745058,0.2327670156955719,291.2492980957031,291.1499938964844,258.7182922363281,258.0919494628906,279.1932067871094,291.3625183105469,290.4244384765625,1.0,0.1889424324035644,0.6177526116371155,0.6177526116371155,1.0,1.0,-0.496513307094574,0.1852817088365554,0.3112315833568573,0.0523035563528537,0.0,0.0,0.9718062877655028,44.718204498291016,36.0,1040.27783203125,-6983.48046875,44.73079681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10552978515625,304.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,19079.72265625,19080.0,0.0,0.0,0.1672850102186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970496654510498,1.3970657587051392,-1.6166839486686513e-05,0.0,0.0001697730185696,0.0,0.0,303.78350830078125,0.0,0.0,0.0,0.7624968886375427,4.0,0.0,1.0
454500,290.6755065917969,297.1499938964844,293.1499938964844,0.0050948653370141,-383.58404541015625,297.2791442871094,0.485032171010971,0.050000000745058,0.0465755611658096,291.0794372558594,297.1499938964844,293.1499938964844,0.0043797050602734,-351.9857177734375,296.4137268066406,0.485032171010971,0.050000000745058,0.0490463078022003,290.6100158691406,297.1499938964844,293.1499938964844,0.0047943512909114,-282.52984619140625,296.90789794921875,0.485032171010971,0.050000000745058,0.0362254343926906,290.4021911621094,297.1499938964844,293.1499938964844,0.005220886785537,-412.7187194824219,297.4086303710937,0.485032171010971,0.050000000745058,0.0490463078022003,291.3919677734375,297.1499938964844,293.1499938964844,0.0037152483128011,-1427.7685546875,295.56915283203125,0.485032171010971,0.050000000745058,0.2326545715332031,291.5909729003906,291.1499938964844,258.7180480957031,258.0892028808594,279.1890563964844,291.3851318359375,290.7513427734375,1.0,0.1877524107694625,0.6193881630897522,0.6193881630897522,1.0,1.0,-0.4962735474109649,0.1854619979858398,0.3108115494251251,0.0529242940247058,0.0,0.0,0.9080612659454346,44.12013626098633,36.0,924.2022094726562,-7006.27685546875,44.197532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2577514648437,305.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,19755.748046875,20160.0,0.0,0.0,0.1797170788049698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653898239135742,1.365405559539795,-1.578863157192245e-05,0.0,0.0001823899947339,0.0,0.0,287.880126953125,0.0,0.0,0.0,0.7615909576416016,4.0,0.0,1.0
454560,290.70135498046875,297.1499938964844,293.1499938964844,0.0053880983032286,-398.30218505859375,297.8710021972656,0.4875447750091553,0.050000000745058,0.0465297065675258,291.0960693359375,297.1499938964844,293.1499938964844,0.0046205068938434,-365.7075805664063,296.9737243652344,0.4875447750091553,0.050000000745058,0.0489980205893516,290.6337890625,297.1499938964844,293.1499938964844,0.0051006753928959,-295.2921447753906,297.5301208496094,0.4875447750091553,0.050000000745058,0.0361897721886634,290.426025390625,297.1499938964844,293.1499938964844,0.0055687627755105,-431.4571533203125,298.0566101074219,0.4875447750091553,0.050000000745058,0.0489980205893516,291.4134521484375,297.1499938964844,293.1499938964844,0.0039017340168356,-1479.9564208984375,296.08172607421875,0.4875447750091553,0.050000000745058,0.2324255108833313,291.9042358398437,291.1499938964844,258.7179870605469,258.086669921875,279.1861267089844,291.4068908691406,291.05206298828125,1.0,0.1854755282402038,0.6209710240364075,0.6209710240364075,1.0,1.0,-0.4957850277423858,0.1855242699384689,0.3102607727050781,0.0535096786916255,0.0,0.0,0.8263081312179565,42.89801788330078,25.0,832.2306518554688,-7038.97021484375,43.10969543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5097045898437,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21560.8671875,20160.0,0.0,0.0,0.1907455027103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31154465675354,1.311560034751892,-1.5321571481763385e-05,0.0,0.0001935824402607,0.0,0.0,264.1070251464844,0.0,0.0,0.0,0.7225553393363953,4.0,0.0,1.0
454620,290.7488708496094,297.1499938964844,293.1499938964844,0.0059496583417057,-424.4718627929688,298.9183044433594,0.4957262873649597,0.050000000745058,0.0463886708021163,291.1269226074219,297.1499938964844,293.1499938964844,0.0050732078962028,-390.0620422363281,297.96337890625,0.4957262873649597,0.050000000745058,0.0488495044410228,290.67730712890625,297.1499938964844,293.1499938964844,0.0056868209503591,-317.9763488769531,298.63134765625,0.4957262873649597,0.050000000745058,0.0360800772905349,290.4697570800781,297.1499938964844,293.1499938964844,0.0062446137890219,-464.8577270507813,299.2054138183594,0.4957262873649597,0.050000000745058,0.0488495044410228,291.4534606933594,297.1499938964844,293.1499938964844,0.0042431545443832,-1571.25048828125,296.9814453125,0.4957262873649597,0.050000000745058,0.2317210137844085,292.4498596191406,291.1499938964844,258.718505859375,258.08203125,279.1825561523437,291.4475402832031,291.5659484863281,1.0,0.178515687584877,0.6240296363830566,0.6240296363830566,1.0,1.0,-0.4942823648452759,0.1853928118944168,0.3088895678520202,0.054609578102827,0.0,0.0,0.6152541637420654,39.13529968261719,25.0,639.3114013671875,-6936.3740234375,39.77374649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.274169921875,305.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,24779.4140625,20160.0,0.0,0.0,0.2082437574863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286558628082277,0.9286667108535768,-1.084077939594863e-05,0.0,0.0002113409427693,0.0,0.0,120.3486557006836,0.0,0.0,0.0,0.5511090159416199,4.0,0.0,1.0
454680,290.7488708496094,297.1499938964844,293.1499938964844,0.0059496583417057,-424.4718627929688,298.9183044433594,0.4957262873649597,0.050000000745058,0.0463886708021163,291.1269226074219,297.1499938964844,293.1499938964844,0.0050732078962028,-390.0620422363281,297.96337890625,0.4957262873649597,0.050000000745058,0.0488495044410228,290.67730712890625,297.1499938964844,293.1499938964844,0.0056868209503591,-317.9763488769531,298.63134765625,0.4957262873649597,0.050000000745058,0.0360800772905349,290.4697570800781,297.1499938964844,293.1499938964844,0.0062446137890219,-464.8577270507813,299.2054138183594,0.4957262873649597,0.050000000745058,0.0488495044410228,291.4534606933594,297.1499938964844,293.1499938964844,0.0042431545443832,-1571.25048828125,296.9814453125,0.4957262873649597,0.050000000745058,0.2317210137844085,292.4498596191406,291.1499938964844,258.718505859375,258.08203125,279.1825561523437,291.4475402832031,291.5659484863281,1.0,0.178515687584877,0.6240296363830566,0.6240296363830566,1.0,1.0,-0.4942823648452759,0.1853928118944168,0.3088895678520202,0.054609578102827,0.0,0.0,0.6152541637420654,39.13529968261719,25.0,639.3114013671875,-6936.3740234375,39.77374649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.274169921875,305.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,24779.4140625,20160.0,0.0,0.0,0.2082437574863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286558628082277,0.9286667108535768,-1.084077939594863e-05,0.0,0.0002113409427693,0.0,0.0,120.3486557006836,0.0,0.0,0.0,0.5511090159416199,4.0,0.0,1.0
