time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.79034423828125,297.1499938964844,293.1499938964844,0.0065465634688735,-452.6634521484375,299.78680419921875,0.5031083226203918,0.050000000745058,0.0462759584188461,291.154296875,297.1499938964844,293.1499938964844,0.005538947880268,-415.9933471679688,298.768798828125,0.5031083226203918,0.050000000745058,0.0487308129668235,290.71551513671875,297.1499938964844,293.1499938964844,0.0063030030578374,-341.7494201660156,299.54345703125,0.5031083226203918,0.050000000745058,0.0359924137592315,290.50799560546875,297.1499938964844,293.1499938964844,0.006971807219088,-500.031494140625,300.1678771972656,0.5031083226203918,0.050000000745058,0.0487308129668235,291.48907470703125,297.1499938964844,293.1499938964844,0.0045818113721907,-1667.55224609375,297.6919860839844,0.5031083226203918,0.050000000745058,0.2311579883098602,292.79913330078125,291.1499938964844,258.7196960449219,258.0779724121094,279.180419921875,291.4838562011719,291.8342590332031,1.0,0.173133298754692,0.626957893371582,0.626957893371582,1.0,1.0,-0.493081271648407,0.1853149980306625,0.3077662885189056,0.0557332374155521,0.0,0.0,0.3687249422073364,36.130401611328125,25.0,224.01141357421875,-6192.35498046875,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3853454589844,304.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24049.083984375,19080.0,0.0,0.0,0.218536764383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072679281234741,0.4072743952274322,-6.463199042627821e-06,0.0,0.0002217870351159,0.0,0.0,26.31380081176757,0.0,0.0,0.0,0.3495383858680725,4.0,0.0,1.0
454800,290.79034423828125,297.1499938964844,293.1499938964844,0.0065465634688735,-452.6634521484375,299.78680419921875,0.5031083226203918,0.050000000745058,0.0462759584188461,291.154296875,297.1499938964844,293.1499938964844,0.005538947880268,-415.9933471679688,298.768798828125,0.5031083226203918,0.050000000745058,0.0487308129668235,290.71551513671875,297.1499938964844,293.1499938964844,0.0063030030578374,-341.7494201660156,299.54345703125,0.5031083226203918,0.050000000745058,0.0359924137592315,290.50799560546875,297.1499938964844,293.1499938964844,0.006971807219088,-500.031494140625,300.1678771972656,0.5031083226203918,0.050000000745058,0.0487308129668235,291.48907470703125,297.1499938964844,293.1499938964844,0.0045818113721907,-1667.55224609375,297.6919860839844,0.5031083226203918,0.050000000745058,0.2311579883098602,292.79913330078125,291.1499938964844,258.7196960449219,258.0779724121094,279.180419921875,291.4838562011719,291.8342590332031,1.0,0.173133298754692,0.626957893371582,0.626957893371582,1.0,1.0,-0.493081271648407,0.1853149980306625,0.3077662885189056,0.0557332374155521,0.0,0.0,0.3687249422073364,36.130401611328125,25.0,224.01141357421875,-6192.35498046875,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3853454589844,304.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24049.083984375,19080.0,0.0,0.0,0.218536764383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072679281234741,0.4072743952274322,-6.463199042627821e-06,0.0,0.0002217870351159,0.0,0.0,26.31380081176757,0.0,0.0,0.0,0.3495383858680725,4.0,0.0,1.0
454860,290.8253173828125,297.1499938964844,293.1499938964844,0.0073548550717532,-497.3537902832031,300.43994140625,0.5094307661056519,0.050000000745058,0.0461907759308815,291.177490234375,297.1499938964844,293.1499938964844,0.006142511498183,-456.5787048339844,299.3195495605469,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7479248046875,297.1499938964844,293.1499938964844,0.0071181431412696,-377.7659606933594,300.2272644042969,0.5094307661056519,0.050000000745058,0.0359261594712734,290.54052734375,297.1499938964844,293.1499938964844,0.0079608280211687,-553.3978271484375,300.9253234863281,0.5094307661056519,0.050000000745058,0.0486411079764366,291.51934814453125,297.1499938964844,293.1499938964844,0.0050052641890943,-1819.875732421875,298.1068420410156,0.5094307661056519,0.050000000745058,0.2307324856519699,292.6725769042969,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5150146484375,291.5510559082031,1.0,0.1688335835933685,0.6297364234924316,0.6297364234924316,0.99965900182724,1.0,-0.4921735823154449,0.1852937191724777,0.3068798780441284,0.0568788722157478,0.0,0.0,0.1670778393745422,33.86201858520508,25.0,-558.8538208007812,-4812.2802734375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88409423828125,303.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20346.673828125,19080.0,0.0,0.0,0.2197401821613311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610016077756881,0.1610064506530761,-4.8460569814778864e-06,0.0,0.0002230083628091,0.0,0.0,7.224293708801269,0.0,0.0,0.0,0.2933152616024017,4.0,0.0,1.0
454920,290.8253173828125,297.1499938964844,293.1499938964844,0.0073548550717532,-497.3537902832031,300.43994140625,0.5094307661056519,0.050000000745058,0.0461907759308815,291.177490234375,297.1499938964844,293.1499938964844,0.006142511498183,-456.5787048339844,299.3195495605469,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7479248046875,297.1499938964844,293.1499938964844,0.0071181431412696,-377.7659606933594,300.2272644042969,0.5094307661056519,0.050000000745058,0.0359261594712734,290.54052734375,297.1499938964844,293.1499938964844,0.0079608280211687,-553.3978271484375,300.9253234863281,0.5094307661056519,0.050000000745058,0.0486411079764366,291.51934814453125,297.1499938964844,293.1499938964844,0.0050052641890943,-1819.875732421875,298.1068420410156,0.5094307661056519,0.050000000745058,0.2307324856519699,292.6725769042969,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5150146484375,291.5510559082031,1.0,0.1688335835933685,0.6297364234924316,0.6297364234924316,0.99965900182724,1.0,-0.4921735823154449,0.1852937191724777,0.3068798780441284,0.0568788722157478,0.0,0.0,0.1670778393745422,33.86201858520508,25.0,-558.8538208007812,-4812.2802734375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88409423828125,303.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20346.673828125,19080.0,0.0,0.0,0.2197401821613311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610016077756881,0.1610064506530761,-4.8460569814778864e-06,0.0,0.0002230083628091,0.0,0.0,7.224293708801269,0.0,0.0,0.0,0.2933152616024017,4.0,0.0,1.0
454980,290.8535461425781,297.1499938964844,293.1499938964844,0.0085160844027996,-563.3673706054688,300.9574584960937,0.5149398446083069,0.050000000745058,0.0461241863667964,291.19586181640625,297.1499938964844,293.1499938964844,0.0069714444689452,-516.5596313476562,299.67889404296875,0.5149398446083069,0.050000000745058,0.0485709868371486,290.77423095703125,297.1499938964844,293.1499938964844,0.0082722743973135,-430.0177307128906,300.7659606933594,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5647888183594,297.1499938964844,293.1499938964844,0.009421925060451,-631.1742553710938,301.57818603515625,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5433044433594,297.1499938964844,293.1499938964844,0.0055686994455754,-2048.208984375,298.2693176269531,0.5149398446083069,0.050000000745058,0.2303998470306396,292.02166748046875,291.1499938964844,258.72381591796875,258.0711364746094,279.1769104003906,291.5399475097656,290.8390808105469,1.0,0.1653920412063598,0.632340669631958,0.632340669631958,0.9993179440498352,1.0,-0.4914640486240387,0.1852897852659225,0.3061742782592773,0.0580191388726234,0.0,0.0,0.0910652875900268,32.09114456176758,25.0,-997.8759765625,-4273.74560546875,33.58060073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7103576660156,302.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19364.166015625,19080.0,0.0,0.0,0.2109745144844055,0.0,0.0,0.0,0.0,1.0,4.471271313377656e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026467755436897,0.1026635468006134,-1.6768497516750358e-05,0.0,0.0002141123113688,0.0,0.0,4.2512712478637695,0.0,0.0,0.0,0.2790469229221344,4.0,0.0,1.0
455040,290.8535461425781,297.1499938964844,293.1499938964844,0.0085160844027996,-563.3673706054688,300.9574584960937,0.5149398446083069,0.050000000745058,0.0461241863667964,291.19586181640625,297.1499938964844,293.1499938964844,0.0069714444689452,-516.5596313476562,299.67889404296875,0.5149398446083069,0.050000000745058,0.0485709868371486,290.77423095703125,297.1499938964844,293.1499938964844,0.0082722743973135,-430.0177307128906,300.7659606933594,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5647888183594,297.1499938964844,293.1499938964844,0.009421925060451,-631.1742553710938,301.57818603515625,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5433044433594,297.1499938964844,293.1499938964844,0.0055686994455754,-2048.208984375,298.2693176269531,0.5149398446083069,0.050000000745058,0.2303998470306396,292.02166748046875,291.1499938964844,258.72381591796875,258.0711364746094,279.1769104003906,291.5399475097656,290.8390808105469,1.0,0.1653920412063598,0.632340669631958,0.632340669631958,0.9993179440498352,1.0,-0.4914640486240387,0.1852897852659225,0.3061742782592773,0.0580191388726234,0.0,0.0,0.0910652875900268,32.09114456176758,25.0,-997.8759765625,-4273.74560546875,33.58060073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7103576660156,302.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19364.166015625,19080.0,0.0,0.0,0.2109745144844055,0.0,0.0,0.0,0.0,1.0,4.471271313377656e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026467755436897,0.1026635468006134,-1.6768497516750358e-05,0.0,0.0002141123113688,0.0,0.0,4.2512712478637695,0.0,0.0,0.0,0.2790469229221344,4.0,0.0,1.0
455100,290.8656921386719,297.1499938964844,293.1499938964844,0.0091891288757324,-597.8356323242188,301.2342529296875,0.5174077153205872,0.050000000745058,0.0460963994264602,291.2035827636719,297.1499938964844,293.1499938964844,0.0074347564950585,-547.997314453125,299.8712158203125,0.5174077153205872,0.050000000745058,0.0485417284071445,290.7855224609375,297.1499938964844,293.1499938964844,0.0089411586523056,-457.3306579589844,301.0538024902344,0.5174077153205872,0.050000000745058,0.0358527563512325,290.57208251953125,297.1499938964844,293.1499938964844,0.0103103183209896,-672.2677612304688,301.9353942871094,0.5174077153205872,0.050000000745058,0.0485417284071445,291.5531921386719,297.1499938964844,293.1499938964844,0.0058745276182889,-2168.57275390625,298.356689453125,0.5174077153205872,0.050000000745058,0.2302610576152801,291.6731872558594,291.1499938964844,258.7251281738281,258.06964111328125,279.1760559082031,291.5502319335937,290.5150451660156,1.0,0.1639343351125717,0.6335784196853638,0.6335784196853638,0.9991474747657776,1.0,-0.4911679923534393,0.1852905005216598,0.3058774769306183,0.0585833750665187,0.0,0.0,0.0912844166159629,31.35309410095215,25.0,-962.6724243164062,-4328.36328125,32.93559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,302.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,19191.748046875,18000.0,0.0,0.0,0.2030172497034073,0.0,0.0,0.0,0.0,1.0,0.0004706171457655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980400592088699,0.0985565111041069,-0.0005164495669305,0.0,0.0002060366969089,0.0,0.0,4.037276744842529,0.0,0.0,0.0,0.262516438961029,4.0,0.0,1.0
455160,290.8769836425781,297.1499938964844,293.1499938964844,0.0098983542993664,-630.4180297851562,301.5394287109375,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2106628417969,297.1499938964844,293.1499938964844,0.0079094003885984,-577.7645263671875,300.0964050292969,0.5196946263313293,0.050000000745058,0.0485156960785388,290.7959899902344,297.1499938964844,293.1499938964844,0.0096480315551161,-483.242919921875,301.3715515136719,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5771789550781,297.1499938964844,293.1499938964844,0.0112838353961706,-711.5408935546875,302.32470703125,0.5196946263313293,0.050000000745058,0.0485156960785388,291.56207275390625,297.1499938964844,293.1499938964844,0.0061799394898116,-2282.569091796875,298.4813842773437,0.5196946263313293,0.050000000745058,0.2301375716924667,291.3818664550781,291.1499938964844,258.7265625,258.0682373046875,279.1752319335937,291.5594177246094,290.2550048828125,1.0,0.1626264452934265,0.6347792148590088,0.6347792148590088,0.9989024996757508,1.0,-0.4909045994281769,0.1852937787771225,0.3056108057498932,0.0591438077390193,0.0,0.0,0.1053160205483436,30.69699478149414,25.0,-843.3449096679688,-4448.96435546875,32.36281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,302.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.7109375,18000.0,0.0,0.0,0.1933331787586212,0.0,0.0,0.0,0.0,1.0,0.0006589830736629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980725362896919,0.0989813506603241,-0.0009088173974305,0.0,0.0001962085952982,0.0,0.0,3.8433687686920166,0.0,0.0,0.0,0.2704629004001617,4.0,0.0,1.0
455220,290.8980407714844,297.1499938964844,293.1499938964844,0.0114142140373587,-688.02880859375,302.2191467285156,0.5237593054771423,0.050000000745058,0.0460299812257289,291.22381591796875,297.1499938964844,293.1499938964844,0.0088802808895707,-630.54296875,300.6353454589844,0.5237593054771423,0.050000000745058,0.0484717860817909,290.8152770996094,297.1499938964844,293.1499938964844,0.0111688105389475,-529.3766479492188,302.0808410644531,0.5237593054771423,0.050000000745058,0.0358010940253734,290.5833740234375,297.1499938964844,293.1499938964844,0.0135062271729111,-782.2601318359375,303.1766357421875,0.5237593054771423,0.050000000745058,0.0484717860817909,291.5780334472656,297.1499938964844,293.1499938964844,0.0067794718779623,-2484.4443359375,298.83935546875,0.5237593054771423,0.050000000745058,0.2299292832612991,290.9969787597656,291.1499938964844,258.7296447753906,258.0655212402344,279.1739807128906,291.57568359375,289.94146728515625,1.0,0.1603968888521194,0.6371083855628967,0.6371083855628967,0.998412549495697,1.0,-0.4904603064060211,0.1853098422288894,0.3051504492759704,0.060251697897911,0.0,0.0,0.1545331478118896,29.591873168945312,25.0,-449.0786437988281,-4945.56640625,31.399316787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31817626953125,304.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.48828125,18000.0,0.0,0.0,0.1712118238210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155592128634452,0.1155634373426437,-4.2243550524290185e-06,0.0,0.0001737582351779,0.0,0.0,4.4835076332092285,0.0,0.0,0.0,0.2720160782337188,4.0,0.0,1.0
455280,290.8980407714844,297.1499938964844,293.1499938964844,0.0114142140373587,-688.02880859375,302.2191467285156,0.5237593054771423,0.050000000745058,0.0460299812257289,291.22381591796875,297.1499938964844,293.1499938964844,0.0088802808895707,-630.54296875,300.6353454589844,0.5237593054771423,0.050000000745058,0.0484717860817909,290.8152770996094,297.1499938964844,293.1499938964844,0.0111688105389475,-529.3766479492188,302.0808410644531,0.5237593054771423,0.050000000745058,0.0358010940253734,290.5833740234375,297.1499938964844,293.1499938964844,0.0135062271729111,-782.2601318359375,303.1766357421875,0.5237593054771423,0.050000000745058,0.0484717860817909,291.5780334472656,297.1499938964844,293.1499938964844,0.0067794718779623,-2484.4443359375,298.83935546875,0.5237593054771423,0.050000000745058,0.2299292832612991,290.9969787597656,291.1499938964844,258.7296447753906,258.0655212402344,279.1739807128906,291.57568359375,289.94146728515625,1.0,0.1603968888521194,0.6371083855628967,0.6371083855628967,0.998412549495697,1.0,-0.4904603064060211,0.1853098422288894,0.3051504492759704,0.060251697897911,0.0,0.0,0.1545331478118896,29.591873168945312,25.0,-449.0786437988281,-4945.56640625,31.399316787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31817626953125,304.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.48828125,18000.0,0.0,0.0,0.1712118238210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155592128634452,0.1155634373426437,-4.2243550524290185e-06,0.0,0.0001737582351779,0.0,0.0,4.4835076332092285,0.0,0.0,0.0,0.2720160782337188,4.0,0.0,1.0
455340,290.9180908203125,297.1499938964844,293.1499938964844,0.0130089735612273,-732.7316284179688,302.9560241699219,0.527205765247345,0.050000000745058,0.0459966696798801,291.2365417480469,297.1499938964844,293.1499938964844,0.0098439631983637,-671.6809692382812,301.2643127441406,0.527205765247345,0.050000000745058,0.0484367087483406,290.8334655761719,297.1499938964844,293.1499938964844,0.0127889523282647,-565.6524658203125,302.8519287109375,0.527205765247345,0.050000000745058,0.0357751883566379,290.5865783691406,297.1499938964844,293.1499938964844,0.0160834621638059,-838.9710083007812,304.080322265625,0.527205765247345,0.050000000745058,0.0484367087483406,291.593017578125,297.1499938964844,293.1499938964844,0.007341403979808,-2641.037109375,299.3224182128906,0.527205765247345,0.050000000745058,0.2297628968954086,290.8960876464844,291.1499938964844,258.7329406738281,258.0629272460937,279.1731872558594,291.5907287597656,289.9048156738281,1.0,0.1585947871208191,0.6393859386444092,0.6393859386444092,0.997922658920288,1.0,-0.490105390548706,0.1853440105915069,0.3047613799571991,0.0613404735922813,0.0,0.0,0.1980374306440353,28.710926055908203,25.0,-42.57472229003906,-5456.47802734375,30.63238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3432922363281,306.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.248046875,18000.0,0.0,0.0,0.1500030159950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389226019382476,0.1389268636703491,-4.255790827301098e-06,0.0,0.0001522339880466,0.0,0.0,5.457816123962402,0.0,0.0,0.0,0.2755793333053589,4.0,0.0,1.0
455400,290.9180908203125,297.1499938964844,293.1499938964844,0.0130089735612273,-732.7316284179688,302.9560241699219,0.527205765247345,0.050000000745058,0.0459966696798801,291.2365417480469,297.1499938964844,293.1499938964844,0.0098439631983637,-671.6809692382812,301.2643127441406,0.527205765247345,0.050000000745058,0.0484367087483406,290.8334655761719,297.1499938964844,293.1499938964844,0.0127889523282647,-565.6524658203125,302.8519287109375,0.527205765247345,0.050000000745058,0.0357751883566379,290.5865783691406,297.1499938964844,293.1499938964844,0.0160834621638059,-838.9710083007812,304.080322265625,0.527205765247345,0.050000000745058,0.0484367087483406,291.593017578125,297.1499938964844,293.1499938964844,0.007341403979808,-2641.037109375,299.3224182128906,0.527205765247345,0.050000000745058,0.2297628968954086,290.8960876464844,291.1499938964844,258.7329406738281,258.0629272460937,279.1731872558594,291.5907287597656,289.9048156738281,1.0,0.1585947871208191,0.6393859386444092,0.6393859386444092,0.997922658920288,1.0,-0.490105390548706,0.1853440105915069,0.3047613799571991,0.0613404735922813,0.0,0.0,0.1980374306440353,28.710926055908203,25.0,-42.57472229003906,-5456.47802734375,30.63238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3432922363281,306.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.248046875,18000.0,0.0,0.0,0.1500030159950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389226019382476,0.1389268636703491,-4.255790827301098e-06,0.0,0.0001522339880466,0.0,0.0,5.457816123962402,0.0,0.0,0.0,0.2755793333053589,4.0,0.0,1.0
455460,290.9381103515625,297.1499938964844,293.1499938964844,0.0146792382001876,-767.060791015625,303.6990661621094,0.5388548970222473,0.050000000745058,0.0458956025540828,291.24969482421875,297.1499938964844,293.1499938964844,0.0107925524935126,-703.3386840820312,301.9251708984375,0.5388548970222473,0.050000000745058,0.0483302809298038,290.851806640625,297.1499938964844,293.1499938964844,0.0145086301490664,-593.8890380859375,303.63055419921875,0.5388548970222473,0.050000000745058,0.0356965810060501,290.6275329589844,297.1499938964844,293.1499938964844,0.0508440360426902,-1500.0875244140625,304.0634765625,0.6701706647872925,0.1046568378806114,0.0879347845911979,291.609130859375,297.1499938964844,293.1499938964844,0.0078541813418269,-2758.828857421875,299.86212158203125,0.5388548970222473,0.050000000745058,0.229258045554161,290.9820556640625,291.1499938964844,258.7364196777344,258.06036376953125,279.1563415527344,291.6065979003906,289.9986572265625,1.0,0.1578551977872848,0.6393017768859863,0.6393017768859863,0.997433602809906,1.0,-0.5365493893623352,0.2033947855234146,0.3331545889377594,0.0679723471403122,0.0,0.0,0.2154960036277771,26.370370864868164,28.0,96.73140716552734,-5945.99169921875,32.85226058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7245788574219,307.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.283203125,18000.0,0.0,0.0,0.1324591487646103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524913758039474,0.15249565243721,-4.288285708753392e-06,0.0,0.0001344291958957,0.0,0.0,6.056963920593262,0.0,0.0,0.0,0.2779890894889831,4.0,0.0,1.0
455520,290.9381103515625,297.1499938964844,293.1499938964844,0.0146792382001876,-767.060791015625,303.6990661621094,0.5388548970222473,0.050000000745058,0.0458956025540828,291.24969482421875,297.1499938964844,293.1499938964844,0.0107925524935126,-703.3386840820312,301.9251708984375,0.5388548970222473,0.050000000745058,0.0483302809298038,290.851806640625,297.1499938964844,293.1499938964844,0.0145086301490664,-593.8890380859375,303.63055419921875,0.5388548970222473,0.050000000745058,0.0356965810060501,290.6275329589844,297.1499938964844,293.1499938964844,0.0508440360426902,-1500.0875244140625,304.0634765625,0.6701706647872925,0.1046568378806114,0.0879347845911979,291.609130859375,297.1499938964844,293.1499938964844,0.0078541813418269,-2758.828857421875,299.86212158203125,0.5388548970222473,0.050000000745058,0.229258045554161,290.9820556640625,291.1499938964844,258.7364196777344,258.06036376953125,279.1563415527344,291.6065979003906,289.9986572265625,1.0,0.1578551977872848,0.6393017768859863,0.6393017768859863,0.997433602809906,1.0,-0.5365493893623352,0.2033947855234146,0.3331545889377594,0.0679723471403122,0.0,0.0,0.2154960036277771,26.370370864868164,28.0,96.73140716552734,-5945.99169921875,32.85226058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7245788574219,307.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.283203125,18000.0,0.0,0.0,0.1324591487646103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524913758039474,0.15249565243721,-4.288285708753392e-06,0.0,0.0001344291958957,0.0,0.0,6.056963920593262,0.0,0.0,0.0,0.2779890894889831,4.0,0.0,1.0
455580,290.9623413085937,297.1499938964844,293.1499938964844,0.0214988943189382,-923.2474365234376,304.1210327148437,0.5901473164558411,0.0704064294695854,0.0540024414658546,291.26385498046875,297.1499938964844,293.1499938964844,0.0119424574077129,-739.61181640625,302.5566101074219,0.5520691871643066,0.050000000745058,0.0482273511588573,290.87322998046875,297.1499938964844,293.1499938964844,0.0192676503211259,-684.3978881835938,304.124267578125,0.5815913081169128,0.0682961568236351,0.0404630377888679,290.7448425292969,297.1499938964844,293.1499938964844,0.0871070772409439,-2192.01708984375,304.0328674316406,0.7769988179206848,0.1448684930801391,0.1289650350809097,291.6318359375,297.1499938964844,293.1499938964844,0.0084123155102133,-2888.42333984375,300.3426208496094,0.5520691871643066,0.050000000745058,0.2287697941064834,290.9764404296875,291.1499938964844,258.7399597167969,258.0577392578125,279.1400146484375,291.6285705566406,289.96160888671875,1.0,0.159620463848114,0.637658417224884,0.637658417224884,0.9969446063041688,1.0,-0.6005124449729919,0.2282553613185882,0.3722570836544037,0.0766313523054122,0.0,0.0,0.2372798174619674,24.26697540283203,48.0,-23.07482147216797,-6392.4091796875,37.10060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.600341796875,307.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.28125,18000.0,0.0,0.0,0.1195103228092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631282269954681,0.1631325334310531,-4.307302333472762e-06,0.0,0.0001212877905345,0.0,0.0,6.527072429656982,0.0,0.0,0.0,0.2798824608325958,4.0,0.0,1.0
455640,290.9623413085937,297.1499938964844,293.1499938964844,0.0214988943189382,-923.2474365234376,304.1210327148437,0.5901473164558411,0.0704064294695854,0.0540024414658546,291.26385498046875,297.1499938964844,293.1499938964844,0.0119424574077129,-739.61181640625,302.5566101074219,0.5520691871643066,0.050000000745058,0.0482273511588573,290.87322998046875,297.1499938964844,293.1499938964844,0.0192676503211259,-684.3978881835938,304.124267578125,0.5815913081169128,0.0682961568236351,0.0404630377888679,290.7448425292969,297.1499938964844,293.1499938964844,0.0871070772409439,-2192.01708984375,304.0328674316406,0.7769988179206848,0.1448684930801391,0.1289650350809097,291.6318359375,297.1499938964844,293.1499938964844,0.0084123155102133,-2888.42333984375,300.3426208496094,0.5520691871643066,0.050000000745058,0.2287697941064834,290.9764404296875,291.1499938964844,258.7399597167969,258.0577392578125,279.1400146484375,291.6285705566406,289.96160888671875,1.0,0.159620463848114,0.637658417224884,0.637658417224884,0.9969446063041688,1.0,-0.6005124449729919,0.2282553613185882,0.3722570836544037,0.0766313523054122,0.0,0.0,0.2372798174619674,24.26697540283203,48.0,-23.07482147216797,-6392.4091796875,37.10060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.600341796875,307.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.28125,18000.0,0.0,0.0,0.1195103228092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631282269954681,0.1631325334310531,-4.307302333472762e-06,0.0,0.0001212877905345,0.0,0.0,6.527072429656982,0.0,0.0,0.0,0.2798824608325958,4.0,0.0,1.0
455700,290.9996643066406,297.1499938964844,293.1499938964844,0.0405042544007301,-1257.0418701171875,304.0917053222656,0.6620563268661499,0.0908142253756523,0.073316566646099,291.2718811035156,297.1499938964844,293.1499938964844,0.0126253655180335,-760.2708129882812,302.862060546875,0.5597832202911377,0.050000000745058,0.0481738559901714,290.9030456542969,297.1499938964844,293.1499938964844,0.0396220795810222,-967.017822265625,304.0919189453125,0.6597165465354919,0.0913032814860344,0.0564391463994979,290.8136291503906,297.1499938964844,293.1499938964844,0.1019222214818,-2486.627685546875,304.0272521972656,0.8190159201622009,0.1618187129497528,0.1456722766160965,291.6468811035156,297.1499938964844,293.1499938964844,0.0087118316441774,-2959.648681640625,300.55450439453125,0.5597832202911377,0.050000000745058,0.2285160273313522,290.9193420410156,291.1499938964844,258.74169921875,258.0563659667969,279.1226806640625,291.6432189941406,289.8842468261719,1.0,0.1645319908857345,0.6349672079086304,0.6349672079086304,0.9967001080513,1.0,-0.6625432968139648,0.2523583471775055,0.4101849198341369,0.0846059471368789,0.0,0.0,0.2580675184726715,23.418609619140625,48.0,-149.50083923339844,-6806.00146484375,42.92353439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3690490722656,306.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.984375,18000.0,0.0,0.0,0.115132600069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738370358943939,0.1738413572311401,-4.321575943322387e-06,0.0,0.0001168449525721,0.0,0.0,7.000593185424805,0.0,0.0,0.0,0.2817011177539825,4.0,0.0,1.0
455760,291.0537109375,297.1499938964844,293.1499938964844,0.0579902343451976,-1551.16259765625,304.0707092285156,0.7111760973930359,0.1074527353048324,0.0898057967424392,291.2807312011719,297.1499938964844,293.1499938964844,0.0134536577388644,-784.9747314453125,303.161376953125,0.5597900152206421,0.050000000745058,0.0481735803186893,290.9488830566406,297.1499938964844,293.1499938964844,0.0596124827861785,-1228.617431640625,304.0663452148437,0.7155612707138062,0.1107726991176605,0.0711564198136329,290.8778991699219,297.1499938964844,293.1499938964844,0.1172365844249725,-2784.644775390625,304.021728515625,0.8463226556777954,0.1787921041250229,0.1617507040500641,291.665283203125,297.1499938964844,293.1499938964844,0.0090525345876812,-3043.85400390625,300.740234375,0.5597900152206421,0.050000000745058,0.2285147160291671,290.7995910644531,291.1499938964844,258.74346923828125,258.05499267578125,279.113037109375,291.66119384765625,289.7532958984375,1.0,0.1716001480817794,0.6323656439781189,0.6323656439781189,0.9968525767326356,1.0,-0.7192901372909546,0.274418443441391,0.444871723651886,0.0920853689312934,0.0,0.0,0.2931480705738067,23.898813247680664,36.0,-247.2909240722656,-7312.685546875,50.3886833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0039367675781,306.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.44921875,18000.0,0.0,0.0,0.1126893237233161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930044740438461,0.1930088251829147,-4.345926299720304e-06,0.0,0.000114365342597,0.0,0.0,7.864267826080322,0.0,0.0,0.0,0.2850541770458221,4.0,0.0,1.0
455820,291.1745910644531,297.1499938964844,293.1499938964844,0.0845071002840995,-2035.01318359375,304.0535888671875,0.7931455969810486,0.1360688954591751,0.1166479587554931,291.3016967773437,297.1499938964844,293.1499938964844,0.0151815963909029,-827.6300048828125,303.763671875,0.5765296220779419,0.050000000745058,0.0480703935027122,291.0560913085937,297.1499938964844,293.1499938964844,0.0905104577541351,-1671.610595703125,304.04345703125,0.8082869052886963,0.1448293775320053,0.0958864018321037,290.9991149902344,297.1499938964844,293.1499938964844,0.1481409966945648,-3360.390380859375,304.01318359375,0.9228864908218384,0.2117677927017212,0.1931558847427368,291.710205078125,297.1499938964844,293.1499938964844,0.0096799116581678,-3182.611328125,301.10333251953125,0.5765296220779419,0.050000000745058,0.2280252575874328,290.6224670410156,291.1499938964844,258.746826171875,258.052001953125,279.10894775390625,291.7057189941406,289.61846923828125,1.0,0.1782082170248031,0.6279421448707581,0.6279421448707581,0.9971575736999512,1.0,-0.8181647062301636,0.3129365742206573,0.5052281618118286,0.1059864535927772,0.0,0.0,0.3781996965408325,22.20019149780273,25.0,-128.489013671875,-8590.9697265625,62.009613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8464050292969,306.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17630.482421875,18000.0,0.0,0.0,0.1149795278906822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263662040233612,0.2636665105819702,-4.473932676773984e-06,0.0,0.0001166896036011,0.0,0.0,11.35826015472412,0.0,0.0,0.0,0.2990284860134125,4.0,0.0,1.0
455880,291.1745910644531,297.1499938964844,293.1499938964844,0.0845071002840995,-2035.01318359375,304.0535888671875,0.7931455969810486,0.1360688954591751,0.1166479587554931,291.3016967773437,297.1499938964844,293.1499938964844,0.0151815963909029,-827.6300048828125,303.763671875,0.5765296220779419,0.050000000745058,0.0480703935027122,291.0560913085937,297.1499938964844,293.1499938964844,0.0905104577541351,-1671.610595703125,304.04345703125,0.8082869052886963,0.1448293775320053,0.0958864018321037,290.9991149902344,297.1499938964844,293.1499938964844,0.1481409966945648,-3360.390380859375,304.01318359375,0.9228864908218384,0.2117677927017212,0.1931558847427368,291.710205078125,297.1499938964844,293.1499938964844,0.0096799116581678,-3182.611328125,301.10333251953125,0.5765296220779419,0.050000000745058,0.2280252575874328,290.6224670410156,291.1499938964844,258.746826171875,258.052001953125,279.10894775390625,291.7057189941406,289.61846923828125,1.0,0.1782082170248031,0.6279421448707581,0.6279421448707581,0.9971575736999512,1.0,-0.8181647062301636,0.3129365742206573,0.5052281618118286,0.1059864535927772,0.0,0.0,0.3781996965408325,22.20019149780273,25.0,-128.489013671875,-8590.9697265625,62.009613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8464050292969,306.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17630.482421875,18000.0,0.0,0.0,0.1149795278906822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263662040233612,0.2636665105819702,-4.473932676773984e-06,0.0,0.0001166896036011,0.0,0.0,11.35826015472412,0.0,0.0,0.0,0.2990284860134125,4.0,0.0,1.0
455940,291.2953491210937,297.1499938964844,293.1499938964844,0.106140024960041,-2440.01708984375,304.0498046875,0.8769233226776123,0.1616315692663192,0.1400516331195831,291.3278503417969,297.1499938964844,293.1499938964844,0.0199485998600721,-942.4885864257812,304.1336669921875,0.6281851530075073,0.0652088820934295,0.0538048930466175,291.1658935546875,297.1499938964844,293.1499938964844,0.1167262643575668,-2049.512451171875,304.0354309082031,0.9006232023239136,0.1756121963262558,0.1177564039826393,291.1099548339844,297.1499938964844,293.1499938964844,0.1603240519762039,-3570.642578125,304.0426025390625,0.9848296642303468,0.2437330037355423,0.2049933075904846,291.7615051269531,297.1499938964844,293.1499938964844,0.010187636129558,-3270.85107421875,301.47869873046875,0.6043900847434998,0.050000000745058,0.2273462414741516,290.6349182128906,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.7571105957031,289.6375732421875,1.0,0.1810503005981445,0.6249967813491821,0.6249967813491821,0.997462511062622,1.0,-0.8926752209663391,0.3420014679431915,0.5506737232208252,0.1177628114819526,0.0,0.0,0.4465058445930481,19.334209442138672,45.0,-4.15786075592041,-9525.8388671875,69.77022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,306.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17499.16796875,18000.0,0.0,0.0,0.1267670094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438540399074554,0.3438587486743927,-4.711775545729324e-06,0.0,0.0001286524056922,0.0,0.0,16.16267967224121,0.0,0.0,0.0,0.3190493881702423,4.0,0.0,1.0
456000,291.2953491210937,297.1499938964844,293.1499938964844,0.106140024960041,-2440.01708984375,304.0498046875,0.8769233226776123,0.1616315692663192,0.1400516331195831,291.3278503417969,297.1499938964844,293.1499938964844,0.0199485998600721,-942.4885864257812,304.1336669921875,0.6281851530075073,0.0652088820934295,0.0538048930466175,291.1658935546875,297.1499938964844,293.1499938964844,0.1167262643575668,-2049.512451171875,304.0354309082031,0.9006232023239136,0.1756121963262558,0.1177564039826393,291.1099548339844,297.1499938964844,293.1499938964844,0.1603240519762039,-3570.642578125,304.0426025390625,0.9848296642303468,0.2437330037355423,0.2049933075904846,291.7615051269531,297.1499938964844,293.1499938964844,0.010187636129558,-3270.85107421875,301.47869873046875,0.6043900847434998,0.050000000745058,0.2273462414741516,290.6349182128906,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.7571105957031,289.6375732421875,1.0,0.1810503005981445,0.6249967813491821,0.6249967813491821,0.997462511062622,1.0,-0.8926752209663391,0.3420014679431915,0.5506737232208252,0.1177628114819526,0.0,0.0,0.4465058445930481,19.334209442138672,45.0,-4.15786075592041,-9525.8388671875,69.77022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,306.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17499.16796875,18000.0,0.0,0.0,0.1267670094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438540399074554,0.3438587486743927,-4.711775545729324e-06,0.0,0.0001286524056922,0.0,0.0,16.16267967224121,0.0,0.0,0.0,0.3190493881702423,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1265537291765213,-2808.031982421875,304.0491943359375,0.9266355633735656,0.1849770992994308,0.1614791303873062,291.3955383300781,297.1499938964844,293.1499938964844,0.0507374182343483,-1501.9075927734375,304.0881042480469,0.7378988265991211,0.0977561771869659,0.0860026106238365,291.273193359375,297.1499938964844,293.1499938964844,0.1420514732599258,-2397.2587890625,304.0314636230469,0.9600486755371094,0.2041268646717071,0.1380286067724228,291.1596374511719,297.1499938964844,293.1499938964844,0.1572554856538772,-3508.322021484375,304.08111572265625,0.9831186532974244,0.2852940559387207,0.2013028264045715,291.8143005371094,297.1499938964844,293.1499938964844,0.0107285557314753,-3358.6708984375,301.8328857421875,0.6069806218147278,0.050000000745058,0.2272879481315612,290.6639709472656,291.1499938964844,258.7528686523437,258.04498291015625,279.1185913085937,291.81024169921875,289.660888671875,1.0,0.1934190988540649,0.6219892501831055,0.6219892501831055,0.9982890486717224,1.0,-0.9769612550735474,0.3753661811351776,0.6015951037406921,0.1314087212085724,0.0,0.0,0.5088707804679871,19.9375057220459,63.0,2.11678409576416,-10325.34375,86.08924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6799011230469,305.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17355.326171875,18000.0,0.0,0.0,0.1455590277910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307422637939453,0.4307473301887512,-5.063470780442003e-06,0.0,0.0001477239129599,0.0,0.0,22.67311668395996,0.0,0.0,0.0,0.3449387848377228,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1265537291765213,-2808.031982421875,304.0491943359375,0.9266355633735656,0.1849770992994308,0.1614791303873062,291.3955383300781,297.1499938964844,293.1499938964844,0.0507374182343483,-1501.9075927734375,304.0881042480469,0.7378988265991211,0.0977561771869659,0.0860026106238365,291.273193359375,297.1499938964844,293.1499938964844,0.1420514732599258,-2397.2587890625,304.0314636230469,0.9600486755371094,0.2041268646717071,0.1380286067724228,291.1596374511719,297.1499938964844,293.1499938964844,0.1572554856538772,-3508.322021484375,304.08111572265625,0.9831186532974244,0.2852940559387207,0.2013028264045715,291.8143005371094,297.1499938964844,293.1499938964844,0.0107285557314753,-3358.6708984375,301.8328857421875,0.6069806218147278,0.050000000745058,0.2272879481315612,290.6639709472656,291.1499938964844,258.7528686523437,258.04498291015625,279.1185913085937,291.81024169921875,289.660888671875,1.0,0.1934190988540649,0.6219892501831055,0.6219892501831055,0.9982890486717224,1.0,-0.9769612550735474,0.3753661811351776,0.6015951037406921,0.1314087212085724,0.0,0.0,0.5088707804679871,19.9375057220459,63.0,2.11678409576416,-10325.34375,86.08924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6799011230469,305.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17355.326171875,18000.0,0.0,0.0,0.1455590277910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307422637939453,0.4307473301887512,-5.063470780442003e-06,0.0,0.0001477239129599,0.0,0.0,22.67311668395996,0.0,0.0,0.0,0.3449387848377228,4.0,0.0,1.0
456180,291.5232849121094,297.1499938964844,293.1499938964844,0.1471142768859863,-3167.10302734375,304.0485534667969,0.9393733739852904,0.2064257711172104,0.1812201589345932,291.49200439453125,297.1499938964844,293.1499938964844,0.0743887722492218,-1943.5360107421875,304.06982421875,0.7815102934837341,0.1226761415600776,0.1110501438379287,291.37652587890625,297.1499938964844,293.1499938964844,0.1678923368453979,-2739.324462890625,304.0279235839844,0.9755313992500304,0.2307225316762924,0.1569677293300628,291.2195129394531,297.1499938964844,293.1499938964844,0.1823221445083618,-3951.376220703125,304.06121826171875,0.9926265478134156,0.323651373386383,0.2259181141853332,291.8679504394531,297.1499938964844,293.1499938964844,0.011379275470972,-3470.197265625,302.1492614746094,0.5894693732261658,0.050000000745058,0.2276869863271713,290.5946960449219,291.1499938964844,258.7553405761719,258.0408020019531,279.1143493652344,291.8641662597656,289.5848999023437,1.0,0.2128689289093017,0.6182155013084412,0.6182155013084412,0.9991155862808228,1.0,-1.0834633111953735,0.4175360202789306,0.6659272909164429,0.150508165359497,0.0,0.0,0.5868266224861145,23.35383415222168,81.0,-80.39791870117188,-11281.595703125,115.26563262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1145935058594,305.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16963.966796875,18000.0,0.0,0.0,0.1702443957328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548777163028717,0.5487828254699707,-5.665297521773027e-06,0.0,0.0001727764174574,0.0,0.0,34.18477249145508,0.0,0.0,0.0,0.384233146905899,4.0,0.0,1.0
456240,291.5232849121094,297.1499938964844,293.1499938964844,0.1471142768859863,-3167.10302734375,304.0485534667969,0.9393733739852904,0.2064257711172104,0.1812201589345932,291.49200439453125,297.1499938964844,293.1499938964844,0.0743887722492218,-1943.5360107421875,304.06982421875,0.7815102934837341,0.1226761415600776,0.1110501438379287,291.37652587890625,297.1499938964844,293.1499938964844,0.1678923368453979,-2739.324462890625,304.0279235839844,0.9755313992500304,0.2307225316762924,0.1569677293300628,291.2195129394531,297.1499938964844,293.1499938964844,0.1823221445083618,-3951.376220703125,304.06121826171875,0.9926265478134156,0.323651373386383,0.2259181141853332,291.8679504394531,297.1499938964844,293.1499938964844,0.011379275470972,-3470.197265625,302.1492614746094,0.5894693732261658,0.050000000745058,0.2276869863271713,290.5946960449219,291.1499938964844,258.7553405761719,258.0408020019531,279.1143493652344,291.8641662597656,289.5848999023437,1.0,0.2128689289093017,0.6182155013084412,0.6182155013084412,0.9991155862808228,1.0,-1.0834633111953735,0.4175360202789306,0.6659272909164429,0.150508165359497,0.0,0.0,0.5868266224861145,23.35383415222168,81.0,-80.39791870117188,-11281.595703125,115.26563262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1145935058594,305.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16963.966796875,18000.0,0.0,0.0,0.1702443957328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548777163028717,0.5487828254699707,-5.665297521773027e-06,0.0,0.0001727764174574,0.0,0.0,34.18477249145508,0.0,0.0,0.0,0.384233146905899,4.0,0.0,1.0
456300,291.5771179199219,297.1499938964844,293.1499938964844,0.1572580933570861,-3340.189697265625,304.0485534667969,0.9339261651039124,0.2164599746465683,0.1905016303062439,291.543212890625,297.1499938964844,293.1499938964844,0.0843944922089576,-2140.26416015625,304.0662536621094,0.7891323566436768,0.1336273849010467,0.1219201758503913,291.4267578125,297.1499938964844,293.1499938964844,0.1807926595211029,-2905.680419921875,304.02667236328125,0.9726993441581726,0.243319034576416,0.165971502661705,291.26416015625,297.1499938964844,293.1499938964844,0.202767863869667,-4304.45458984375,304.0401306152344,0.997295081615448,0.3393476009368896,0.2456646859645843,291.8957214355469,297.1499938964844,293.1499938964844,0.011730907484889,-3528.924072265625,302.2968444824219,0.574874758720398,0.050000000745058,0.2280621975660324,290.5477600097656,291.1499938964844,258.7563781738281,258.0385131835937,279.1121826171875,291.8920593261719,289.5375366210937,1.0,0.2248290032148361,0.6161624789237976,0.6161624789237976,0.9995288848876952,1.0,-1.1426053047180176,0.4410057961940765,0.7015995979309082,0.1619765609502792,0.0,0.0,0.6316534876823425,26.139080047607425,81.0,-105.4352569580078,-11822.990234375,135.5106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3574523925781,304.82391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16679.576171875,18000.0,0.0,0.0,0.1846487522125244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626096248626709,0.6261023879051208,-6.152473815745907e-06,0.0,0.0001873950241133,0.0,0.0,43.83213424682617,0.0,0.0,0.0,0.4126752614974975,4.0,0.0,1.0
456360,291.6298217773437,297.1499938964844,293.1499938964844,0.1672903001308441,-3508.9736328125,304.0487670898437,0.9222663640975952,0.2260367721319198,0.1993988156318664,291.5951232910156,297.1499938964844,293.1499938964844,0.0937119349837303,-2325.71044921875,304.0645446777344,0.7895762920379639,0.1437884420156479,0.1320176273584365,291.4761657714844,297.1499938964844,293.1499938964844,0.1936518847942352,-3068.882080078125,304.0257263183594,0.9641408920288086,0.2554442882537842,0.1746677607297897,291.3189697265625,297.1499938964844,293.1499938964844,0.2268396466970443,-4710.8701171875,304.0163269042969,0.9990000128746032,0.3524848520755768,0.2683212757110595,291.9244689941406,297.1499938964844,293.1499938964844,0.0121011836454272,-3589.552734375,302.43707275390625,0.5573160648345947,0.050000000745058,0.2285815626382827,290.4953308105469,291.1499938964844,258.75732421875,258.0360412597656,279.1094665527344,291.9208679199219,289.4844055175781,1.0,0.237997904419899,0.6139336824417114,0.6139336824417114,0.9996231198310852,1.0,-1.2036582231521606,0.4653224647045135,0.7383357882499695,0.1740162670612335,0.0,0.0,0.6805089116096497,29.76572799682617,99.0,-126.6832046508789,-12375.416015625,159.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6256103515625,304.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,16361.2666015625,18000.0,0.0,0.0,0.2002893537282943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152262926101685,0.7152331471443176,-6.806467354181223e-06,0.0,0.0002032682386925,0.0,0.0,57.41820907592773,0.0,0.0,0.0,0.4478785395622253,4.0,0.0,1.0
456420,291.7319641113281,297.1499938964844,293.1499938964844,0.1870327889919281,-3834.81298828125,304.04962158203125,0.8917680382728577,0.2438350468873977,0.2160561233758926,291.70001220703125,297.1499938964844,293.1499938964844,0.1111579909920692,-2668.10400390625,304.06402587890625,0.7776578068733215,0.1619246006011963,0.1501755267381668,291.5727233886719,297.1499938964844,293.1499938964844,0.2192457616329193,-3386.675537109375,304.0245056152344,0.9351330399513244,0.2782752513885498,0.1911353021860122,291.45294189453125,297.1499938964844,293.1499938964844,0.2837258577346802,-5637.56396484375,303.9659118652344,0.9990000128746032,0.3717761933803558,0.3194750249385834,291.9851379394531,297.1499938964844,293.1499938964844,0.0129044596105813,-3717.384033203125,302.69366455078125,0.520516574382782,0.050000000745058,0.230074256658554,290.3718566894531,291.1499938964844,258.7587280273437,258.0306396484375,279.1039123535156,291.9816589355469,289.3593444824219,1.0,0.267092615365982,0.6090463399887085,0.6090463399887085,0.9998115301132202,1.0,-1.328403115272522,0.5152783989906311,0.8131247758865356,0.1987601369619369,0.0,0.0,0.7922011613845825,39.6258430480957,102.0,-165.57615661621094,-13459.2802734375,222.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,303.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,15750.904296875,18000.0,0.0,0.0,0.2346175014972686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243251085281372,0.9243338704109192,-8.750255801714957e-06,0.0,0.000238106935285,0.0,0.0,102.0024185180664,0.0,0.0,0.0,0.5379694700241089,4.0,0.0,1.0
