time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7319641113281,297.1499938964844,293.1499938964844,0.1870327889919281,-3834.81298828125,304.04962158203125,0.8917680382728577,0.2438350468873977,0.2160561233758926,291.70001220703125,297.1499938964844,293.1499938964844,0.1111579909920692,-2668.10400390625,304.06402587890625,0.7776578068733215,0.1619246006011963,0.1501755267381668,291.5727233886719,297.1499938964844,293.1499938964844,0.2192457616329193,-3386.675537109375,304.0245056152344,0.9351330399513244,0.2782752513885498,0.1911353021860122,291.45294189453125,297.1499938964844,293.1499938964844,0.2837258577346802,-5637.56396484375,303.9659118652344,0.9990000128746032,0.3717761933803558,0.3194750249385834,291.9851379394531,297.1499938964844,293.1499938964844,0.0129044596105813,-3717.384033203125,302.69366455078125,0.520516574382782,0.050000000745058,0.230074256658554,290.3718566894531,291.1499938964844,258.7587280273437,258.0306396484375,279.1039123535156,291.9816589355469,289.3593444824219,1.0,0.267092615365982,0.6090463399887085,0.6090463399887085,0.9998115301132202,1.0,-1.328403115272522,0.5152783989906311,0.8131247758865356,0.1987601369619369,0.0,0.0,0.7922011613845825,39.6258430480957,102.0,-165.57615661621094,-13459.2802734375,222.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,303.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,15750.904296875,18000.0,0.0,0.0,0.2346175014972686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243251085281372,0.9243338704109192,-8.750255801714957e-06,0.0,0.000238106935285,0.0,0.0,102.0024185180664,0.0,0.0,0.0,0.5379694700241089,4.0,0.0,1.0
456540,291.8295593261719,297.1499938964844,293.1499938964844,0.2062861323356628,-4145.28076171875,304.0509948730469,0.8710996508598328,0.2599707543849945,0.2311882227659225,291.80548095703125,297.1499938964844,293.1499938964844,0.1271954774856567,-2972.95751953125,304.0660095214844,0.7675983905792236,0.1772750914096832,0.1656376719474792,291.666015625,297.1499938964844,293.1499938964844,0.2445783019065857,-3692.945556640625,304.0241394042969,0.9136489629745485,0.2993176579475403,0.206335112452507,291.6026306152344,297.1499938964844,293.1499938964844,0.3355112969875335,-6437.9287109375,303.9424133300781,0.9969705939292908,0.3844266533851623,0.3615899384021759,292.0496826171875,297.1499938964844,293.1499938964844,0.0137523589655756,-3846.5419921875,302.9188842773437,0.4959948360919952,0.050000000745058,0.231674775481224,290.2235412597656,291.1499938964844,258.75946044921875,258.02447509765625,279.1064758300781,292.0463256835937,289.2109069824219,1.0,0.2925010621547699,0.6047074794769287,0.6047074794769287,1.0,1.0,-1.4360809326171875,0.5585992932319641,0.8774816393852234,0.2204702198505401,0.0,0.0,0.9255208969116212,49.97719955444336,105.0,-194.81182861328125,-14329.9482421875,290.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1713256835937,303.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,15581.0234375,18000.0,0.0,0.0,0.2714901864528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1453925371170044,1.1454039812088013,-1.1490287761262152e-05,0.0,0.0002755280293058,0.0,0.0,173.884521484375,0.0,0.0,0.0,0.64006507396698,4.0,0.0,1.0
456600,291.8295593261719,297.1499938964844,293.1499938964844,0.2062861323356628,-4145.28076171875,304.0509948730469,0.8710996508598328,0.2599707543849945,0.2311882227659225,291.80548095703125,297.1499938964844,293.1499938964844,0.1271954774856567,-2972.95751953125,304.0660095214844,0.7675983905792236,0.1772750914096832,0.1656376719474792,291.666015625,297.1499938964844,293.1499938964844,0.2445783019065857,-3692.945556640625,304.0241394042969,0.9136489629745485,0.2993176579475403,0.206335112452507,291.6026306152344,297.1499938964844,293.1499938964844,0.3355112969875335,-6437.9287109375,303.9424133300781,0.9969705939292908,0.3844266533851623,0.3615899384021759,292.0496826171875,297.1499938964844,293.1499938964844,0.0137523589655756,-3846.5419921875,302.9188842773437,0.4959948360919952,0.050000000745058,0.231674775481224,290.2235412597656,291.1499938964844,258.75946044921875,258.02447509765625,279.1064758300781,292.0463256835937,289.2109069824219,1.0,0.2925010621547699,0.6047074794769287,0.6047074794769287,1.0,1.0,-1.4360809326171875,0.5585992932319641,0.8774816393852234,0.2204702198505401,0.0,0.0,0.9255208969116212,49.97719955444336,105.0,-194.81182861328125,-14329.9482421875,290.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1713256835937,303.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,15581.0234375,18000.0,0.0,0.0,0.2714901864528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1453925371170044,1.1454039812088013,-1.1490287761262152e-05,0.0,0.0002755280293058,0.0,0.0,173.884521484375,0.0,0.0,0.0,0.64006507396698,4.0,0.0,1.0
456660,291.9222106933594,297.1499938964844,293.1499938964844,0.2245045453310012,-4432.25439453125,304.0536804199219,0.8516446352005005,0.2746308743953705,0.2450335919857025,291.9056091308594,297.1499938964844,293.1499938964844,0.1420664191246032,-3247.6591796875,304.0692443847656,0.755777895450592,0.1910301893949508,0.1793570965528488,291.755615234375,297.1499938964844,293.1499938964844,0.2689399719238281,-3979.829833984375,304.0255432128906,0.8942888975143433,0.3187474012374878,0.2204366773366928,291.7191162109375,297.1499938964844,293.1499938964844,0.3574657738208771,-6753.49560546875,303.9743347167969,0.9722515344619752,0.3999269306659698,0.3753431737422943,292.1158447265625,297.1499938964844,293.1499938964844,0.0146326459944248,-3970.92822265625,303.1214599609375,0.4744103252887726,0.050000000745058,0.2336059212684631,290.0946960449219,291.1499938964844,258.75946044921875,258.0174865722656,279.11822509765625,292.11260986328125,289.0838623046875,1.0,0.3136126697063446,0.6021820902824402,0.6021820902824402,1.0,1.0,-1.5047236680984497,0.5866217613220215,0.9181019067764282,0.2342934757471084,0.0,0.0,1.0,61.51531600952149,108.0,-182.5776824951172,-14819.5634765625,350.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45953369140625,302.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16512.4140625,18000.0,0.0,0.0,0.3081005811691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3049118518829346,1.3049260377883911,-1.4074481441639364e-05,0.0,0.0003126829396933,0.0,0.0,247.1975860595703,0.0,0.0,0.0,0.715178906917572,4.0,0.0,1.0
456720,291.9222106933594,297.1499938964844,293.1499938964844,0.2245045453310012,-4432.25439453125,304.0536804199219,0.8516446352005005,0.2746308743953705,0.2450335919857025,291.9056091308594,297.1499938964844,293.1499938964844,0.1420664191246032,-3247.6591796875,304.0692443847656,0.755777895450592,0.1910301893949508,0.1793570965528488,291.755615234375,297.1499938964844,293.1499938964844,0.2689399719238281,-3979.829833984375,304.0255432128906,0.8942888975143433,0.3187474012374878,0.2204366773366928,291.7191162109375,297.1499938964844,293.1499938964844,0.3574657738208771,-6753.49560546875,303.9743347167969,0.9722515344619752,0.3999269306659698,0.3753431737422943,292.1158447265625,297.1499938964844,293.1499938964844,0.0146326459944248,-3970.92822265625,303.1214599609375,0.4744103252887726,0.050000000745058,0.2336059212684631,290.0946960449219,291.1499938964844,258.75946044921875,258.0174865722656,279.11822509765625,292.11260986328125,289.0838623046875,1.0,0.3136126697063446,0.6021820902824402,0.6021820902824402,1.0,1.0,-1.5047236680984497,0.5866217613220215,0.9181019067764282,0.2342934757471084,0.0,0.0,1.0,61.51531600952149,108.0,-182.5776824951172,-14819.5634765625,350.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45953369140625,302.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16512.4140625,18000.0,0.0,0.0,0.3081005811691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3049118518829346,1.3049260377883911,-1.4074481441639364e-05,0.0,0.0003126829396933,0.0,0.0,247.1975860595703,0.0,0.0,0.0,0.715178906917572,4.0,0.0,1.0
456780,292.0098876953125,297.1499938964844,293.1499938964844,0.2424207031726837,-4709.66796875,304.0559387207031,0.8427733182907104,0.2879581451416015,0.2575561106204986,291.99884033203125,297.1499938964844,293.1499938964844,0.156678557395935,-3511.966796875,304.0718078613281,0.7520687580108643,0.2036464065313339,0.1918561309576034,291.84130859375,297.1499938964844,293.1499938964844,0.2932052612304687,-4259.79931640625,304.0265808105469,0.886536717414856,0.3366934657096863,0.2334073930978775,291.8105163574219,297.1499938964844,293.1499938964844,0.3841196596622467,-7137.73681640625,303.9881896972656,0.9596651792526244,0.4176239967346191,0.3920910954475403,292.1823425292969,297.1499938964844,293.1499938964844,0.0155271301046013,-4092.897705078125,303.3000793457031,0.4557415246963501,0.050000000745058,0.2351556420326233,289.9342346191406,291.1499938964844,258.75860595703125,258.0095520019531,279.1250305175781,292.17926025390625,288.9220275878906,1.0,0.3315629065036773,0.6000508666038513,0.6000508666038513,1.0,1.0,-1.5723015069961548,0.6145430207252502,0.9577584862709044,0.2481805086135864,0.0,0.0,1.0,71.06369018554688,111.0,-212.1580047607422,-15206.447265625,410.8457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2148742675781,302.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17563.90625,18000.0,0.0,0.0,0.3419484794139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3479474782943726,1.347962498664856,-1.500555663369596e-05,0.0,0.0003470342198852,0.0,0.0,272.3170471191406,0.0,0.0,0.0,0.736583948135376,4.0,0.0,1.0
456840,292.0098876953125,297.1499938964844,293.1499938964844,0.2424207031726837,-4709.66796875,304.0559387207031,0.8427733182907104,0.2879581451416015,0.2575561106204986,291.99884033203125,297.1499938964844,293.1499938964844,0.156678557395935,-3511.966796875,304.0718078613281,0.7520687580108643,0.2036464065313339,0.1918561309576034,291.84130859375,297.1499938964844,293.1499938964844,0.2932052612304687,-4259.79931640625,304.0265808105469,0.886536717414856,0.3366934657096863,0.2334073930978775,291.8105163574219,297.1499938964844,293.1499938964844,0.3841196596622467,-7137.73681640625,303.9881896972656,0.9596651792526244,0.4176239967346191,0.3920910954475403,292.1823425292969,297.1499938964844,293.1499938964844,0.0155271301046013,-4092.897705078125,303.3000793457031,0.4557415246963501,0.050000000745058,0.2351556420326233,289.9342346191406,291.1499938964844,258.75860595703125,258.0095520019531,279.1250305175781,292.17926025390625,288.9220275878906,1.0,0.3315629065036773,0.6000508666038513,0.6000508666038513,1.0,1.0,-1.5723015069961548,0.6145430207252502,0.9577584862709044,0.2481805086135864,0.0,0.0,1.0,71.06369018554688,111.0,-212.1580047607422,-15206.447265625,410.8457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2148742675781,302.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17563.90625,18000.0,0.0,0.0,0.3419484794139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3479474782943726,1.347962498664856,-1.500555663369596e-05,0.0,0.0003470342198852,0.0,0.0,272.3170471191406,0.0,0.0,0.0,0.736583948135376,4.0,0.0,1.0
456900,292.0516662597656,297.1499938964844,293.1499938964844,0.250973641872406,-4840.09228515625,304.0574951171875,0.8402478694915771,0.2941938936710357,0.2633945941925049,292.0429077148437,297.1499938964844,293.1499938964844,0.1637044101953506,-3636.886962890625,304.0732421875,0.7516213059425354,0.2095716297626495,0.1977117210626602,291.8824768066406,297.1499938964844,293.1499938964844,0.3049338161945343,-4392.8037109375,304.0277099609375,0.8847046494483948,0.3451822102069855,0.2395229935646057,291.852294921875,297.1499938964844,293.1499938964844,0.3975298404693603,-7328.9267578125,303.99322509765625,0.956064760684967,0.4263865649700165,0.4005259275436401,292.2148132324219,297.1499938964844,293.1499938964844,0.015964126214385,-4149.01416015625,303.3841247558594,0.4483026564121246,0.050000000745058,0.2358265072107315,289.8605041503906,291.1499938964844,258.7578125,258.0052490234375,279.12750244140625,292.2118835449219,288.8506164550781,1.0,0.3395710587501526,0.599112868309021,0.599112868309021,1.0,1.0,-1.604615569114685,0.6279903054237366,0.9766253232955932,0.2548829913139343,0.0,0.0,1.0,75.27809143066406,111.0,-201.3666839599609,-15440.951171875,440.1613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24737548828125,302.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.791015625,19080.0,0.0,0.0,0.3574747145175934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557509183883667,1.3557660579681396,-1.517978307674639e-05,0.0,0.0003627914120443,0.0,0.0,277.0737609863281,0.0,0.0,0.0,0.7555044889450073,4.0,0.0,1.0
456960,292.0920715332031,297.1499938964844,293.1499938964844,0.2587698101997375,-4957.25390625,304.0601501464844,0.8385220766067505,0.3001703321933746,0.2689822614192962,292.0853881835937,297.1499938964844,293.1499938964844,0.1702116429805755,-3750.87646484375,304.07537841796875,0.7517294883728027,0.2152498960494995,0.2033205479383468,291.9225158691406,297.1499938964844,293.1499938964844,0.3157945871353149,-4514.11669921875,304.0302429199219,0.8837360143661499,0.353379487991333,0.2454195767641067,291.89239501953125,297.1499938964844,293.1499938964844,0.4099815785884857,-7503.9267578125,303.9991149902344,0.953633427619934,0.4349525570869446,0.4088003039360046,292.2465209960937,297.1499938964844,293.1499938964844,0.0163590759038925,-4195.21923828125,303.4665832519531,0.4421815574169159,0.050000000745058,0.2364404797554016,289.8160400390625,291.1499938964844,258.7567749023437,258.00067138671875,279.1295471191406,292.24371337890625,288.8119506835937,1.0,0.3470327258110046,0.5982456207275391,0.5982456207275391,1.0,1.0,-1.635809302330017,0.6410219669342041,0.9947872757911682,0.2613818943500519,0.0,0.0,1.0,79.18123626708984,114.0,-149.74429321289062,-15776.560546875,468.9834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3525390625,302.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18610.0703125,19080.0,0.0,0.0,0.3721340596675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387513518333435,1.387529373168945,-1.5899378922767937e-05,0.0,0.0003776687663048,0.0,0.0,297.0075378417969,0.0,0.0,0.0,0.7582263946533203,4.0,0.0,1.0
457020,292.1688537597656,297.1499938964844,293.1499938964844,0.2728424072265625,-5165.4228515625,304.0666809082031,0.8366657495498657,0.3114005029201507,0.2794584929943084,292.166259765625,297.1499938964844,293.1499938964844,0.1820694953203201,-3955.074951171875,304.0805053710937,0.7529181838035583,0.2258220911026001,0.2137828022241592,291.9989624023437,297.1499938964844,293.1499938964844,0.3357950747013092,-4733.77783203125,304.036865234375,0.8835245370864868,0.368968516588211,0.2566064596176147,291.96844482421875,297.1499938964844,293.1499938964844,0.4329095184803009,-7821.25927734375,304.0111999511719,0.9511496424674988,0.4513813555240631,0.4246836602687835,292.306640625,297.1499938964844,293.1499938964844,0.0170803479850292,-4271.14599609375,303.626708984375,0.4327557384967804,0.050000000745058,0.2375266104936599,289.7763671875,291.1499938964844,258.75396728515625,257.9906616210937,279.13262939453125,292.3041381835937,288.77587890625,1.0,0.3605534434318542,0.5966732501983643,0.5966732501983643,1.0,1.0,-1.6947550773620603,0.6657565236091614,1.0289984941482544,0.273714542388916,0.0,0.0,1.0,86.20037078857422,117.0,-68.61302947998047,-16403.07421875,525.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7435607910156,302.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18949.673828125,19080.0,0.0,0.0,0.3987003862857818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001160860061646,1.4001322984695437,-1.6189515008591115e-05,0.0,0.000404630205594,0.0,0.0,305.1744079589844,0.0,0.0,0.0,0.7645505666732788,4.0,0.0,1.0
457080,292.1688537597656,297.1499938964844,293.1499938964844,0.2728424072265625,-5165.4228515625,304.0666809082031,0.8366657495498657,0.3114005029201507,0.2794584929943084,292.166259765625,297.1499938964844,293.1499938964844,0.1820694953203201,-3955.074951171875,304.0805053710937,0.7529181838035583,0.2258220911026001,0.2137828022241592,291.9989624023437,297.1499938964844,293.1499938964844,0.3357950747013092,-4733.77783203125,304.036865234375,0.8835245370864868,0.368968516588211,0.2566064596176147,291.96844482421875,297.1499938964844,293.1499938964844,0.4329095184803009,-7821.25927734375,304.0111999511719,0.9511496424674988,0.4513813555240631,0.4246836602687835,292.306640625,297.1499938964844,293.1499938964844,0.0170803479850292,-4271.14599609375,303.626708984375,0.4327557384967804,0.050000000745058,0.2375266104936599,289.7763671875,291.1499938964844,258.75396728515625,257.9906616210937,279.13262939453125,292.3041381835937,288.77587890625,1.0,0.3605534434318542,0.5966732501983643,0.5966732501983643,1.0,1.0,-1.6947550773620603,0.6657565236091614,1.0289984941482544,0.273714542388916,0.0,0.0,1.0,86.20037078857422,117.0,-68.61302947998047,-16403.07421875,525.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7435607910156,302.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18949.673828125,19080.0,0.0,0.0,0.3987003862857818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001160860061646,1.4001322984695437,-1.6189515008591115e-05,0.0,0.000404630205594,0.0,0.0,305.1744079589844,0.0,0.0,0.0,0.7645505666732788,4.0,0.0,1.0
457140,292.240234375,297.1499938964844,293.1499938964844,0.2848471701145172,-5339.2958984375,304.074462890625,0.8361703157424927,0.3217730224132538,0.2891088128089905,292.2410583496094,297.1499938964844,293.1499938964844,0.192320242524147,-4127.7216796875,304.08660888671875,0.7548312544822693,0.2355632930994033,0.2233278602361679,292.0704650878906,297.1499938964844,293.1499938964844,0.3534204661846161,-4923.19921875,304.04522705078125,0.884792685508728,0.3836226761341095,0.2670896351337433,292.0395812988281,297.1499938964844,293.1499938964844,0.4529443681240082,-8092.86962890625,304.02410888671875,0.9507334232330322,0.4668882489204407,0.4396565854549408,292.3612060546875,297.1499938964844,293.1499938964844,0.0177130438387393,-4326.88671875,303.783203125,0.4258787035942077,0.050000000745058,0.2384587228298187,289.7952575683594,291.1499938964844,258.75,257.9794921875,279.1345520019531,292.3590393066406,288.7987976074219,1.0,0.372543066740036,0.5952319502830505,0.5952319502830505,1.0,1.0,-1.7494869232177734,0.688801109790802,1.0606857538223269,0.2851773500442505,0.0,0.0,1.0,92.35598754882812,120.0,12.962971687316896,-17088.1171875,579.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3007202148437,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19044.2421875,20160.0,0.0,0.0,0.4216767251491546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036054611206057,1.4036216735839844,-1.6270309060928412e-05,0.0,0.0004279482527635,0.0,0.0,307.46173095703125,0.0,0.0,0.0,0.781300961971283,4.0,0.0,1.0
457200,292.240234375,297.1499938964844,293.1499938964844,0.2848471701145172,-5339.2958984375,304.074462890625,0.8361703157424927,0.3217730224132538,0.2891088128089905,292.2410583496094,297.1499938964844,293.1499938964844,0.192320242524147,-4127.7216796875,304.08660888671875,0.7548312544822693,0.2355632930994033,0.2233278602361679,292.0704650878906,297.1499938964844,293.1499938964844,0.3534204661846161,-4923.19921875,304.04522705078125,0.884792685508728,0.3836226761341095,0.2670896351337433,292.0395812988281,297.1499938964844,293.1499938964844,0.4529443681240082,-8092.86962890625,304.02410888671875,0.9507334232330322,0.4668882489204407,0.4396565854549408,292.3612060546875,297.1499938964844,293.1499938964844,0.0177130438387393,-4326.88671875,303.783203125,0.4258787035942077,0.050000000745058,0.2384587228298187,289.7952575683594,291.1499938964844,258.75,257.9794921875,279.1345520019531,292.3590393066406,288.7987976074219,1.0,0.372543066740036,0.5952319502830505,0.5952319502830505,1.0,1.0,-1.7494869232177734,0.688801109790802,1.0606857538223269,0.2851773500442505,0.0,0.0,1.0,92.35598754882812,120.0,12.962971687316896,-17088.1171875,579.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3007202148437,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19044.2421875,20160.0,0.0,0.0,0.4216767251491546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036054611206057,1.4036216735839844,-1.6270309060928412e-05,0.0,0.0004279482527635,0.0,0.0,307.46173095703125,0.0,0.0,0.0,0.781300961971283,4.0,0.0,1.0
457260,292.306640625,297.1499938964844,293.1499938964844,0.2942524552345276,-5471.8564453125,304.0839538574219,0.8364800810813904,0.3313525319099426,0.298012375831604,292.3089599609375,297.1499938964844,293.1499938964844,0.2008970528841018,-4268.66845703125,304.0934143066406,0.7573943138122559,0.2448189705610275,0.2323389500379562,292.1372375488281,297.1499938964844,293.1499938964844,0.3679745495319366,-5075.7626953125,304.055908203125,0.8869475722312927,0.3974330723285675,0.2769519984722137,292.106201171875,297.1499938964844,293.1499938964844,0.4691512882709503,-8306.9326171875,304.0390319824219,0.9515796303749084,0.4815106093883514,0.4537602961063385,292.41015625,297.1499938964844,293.1499938964844,0.0182138737291097,-4357.48388671875,303.9368591308594,0.4206581115722656,0.050000000745058,0.2392673641443252,289.8915405273437,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4082946777344,288.8988647460937,1.0,0.3833388984203338,0.5938259363174438,0.5938259363174438,1.0,1.0,-1.8007456064224243,0.7103850245475769,1.0903606414794922,0.2958735227584839,0.0,0.0,1.0,97.8185806274414,123.0,107.05574035644533,-17892.03515625,631.4326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9159851074219,303.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19974.2265625,20160.0,0.0,0.0,0.4417006969451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374680519104004,1.4374850988388062,-1.7064836356439628e-05,0.0,0.0004482700605876,0.0,0.0,330.2560119628906,0.0,0.0,0.0,0.785027027130127,4.0,0.0,1.0
457320,292.306640625,297.1499938964844,293.1499938964844,0.2942524552345276,-5471.8564453125,304.0839538574219,0.8364800810813904,0.3313525319099426,0.298012375831604,292.3089599609375,297.1499938964844,293.1499938964844,0.2008970528841018,-4268.66845703125,304.0934143066406,0.7573943138122559,0.2448189705610275,0.2323389500379562,292.1372375488281,297.1499938964844,293.1499938964844,0.3679745495319366,-5075.7626953125,304.055908203125,0.8869475722312927,0.3974330723285675,0.2769519984722137,292.106201171875,297.1499938964844,293.1499938964844,0.4691512882709503,-8306.9326171875,304.0390319824219,0.9515796303749084,0.4815106093883514,0.4537602961063385,292.41015625,297.1499938964844,293.1499938964844,0.0182138737291097,-4357.48388671875,303.9368591308594,0.4206581115722656,0.050000000745058,0.2392673641443252,289.8915405273437,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4082946777344,288.8988647460937,1.0,0.3833388984203338,0.5938259363174438,0.5938259363174438,1.0,1.0,-1.8007456064224243,0.7103850245475769,1.0903606414794922,0.2958735227584839,0.0,0.0,1.0,97.8185806274414,123.0,107.05574035644533,-17892.03515625,631.4326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9159851074219,303.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19974.2265625,20160.0,0.0,0.0,0.4417006969451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374680519104004,1.4374850988388062,-1.7064836356439628e-05,0.0,0.0004482700605876,0.0,0.0,330.2560119628906,0.0,0.0,0.0,0.785027027130127,4.0,0.0,1.0
457380,292.3684387207031,297.1499938964844,293.1499938964844,0.3023401498794555,-5584.43603515625,304.09246826171875,0.8371707201004028,0.3401857912540436,0.3062175512313843,292.3706359863281,297.1499938964844,293.1499938964844,0.2086873054504394,-4395.08935546875,304.0992736816406,0.760288417339325,0.2536094486713409,0.2408924251794815,292.199462890625,297.1499938964844,293.1499938964844,0.3810149431228637,-5210.85595703125,304.06549072265625,0.8895270824432373,0.4104644954204559,0.2862445116043091,292.1685485839844,297.1499938964844,293.1499938964844,0.4835041165351867,-8494.6552734375,304.0520324707031,0.95308518409729,0.4953066706657409,0.4670479297637939,292.45391845703125,297.1499938964844,293.1499938964844,0.018680041655898,-4381.19775390625,304.08575439453125,0.4165040552616119,0.050000000745058,0.2399850636720657,290.00262451171875,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4522705078125,289.01055908203125,1.0,0.3931924700736999,0.5923976898193359,0.5923976898193359,1.0,1.0,-1.8488447666168213,0.7305775880813599,1.1182671785354614,0.3058315515518188,0.0,0.0,1.0,102.76183319091795,126.0,143.92051696777344,-18613.45703125,682.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5502319335937,304.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.876953125,20160.0,0.0,0.0,0.4590233862400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442340850830078,1.4423580169677734,-1.718072780931834e-05,0.0,0.000465850403998,0.0,0.0,333.6260070800781,0.0,0.0,0.0,0.7874674797058105,4.0,0.0,1.0
457440,292.3684387207031,297.1499938964844,293.1499938964844,0.3023401498794555,-5584.43603515625,304.09246826171875,0.8371707201004028,0.3401857912540436,0.3062175512313843,292.3706359863281,297.1499938964844,293.1499938964844,0.2086873054504394,-4395.08935546875,304.0992736816406,0.760288417339325,0.2536094486713409,0.2408924251794815,292.199462890625,297.1499938964844,293.1499938964844,0.3810149431228637,-5210.85595703125,304.06549072265625,0.8895270824432373,0.4104644954204559,0.2862445116043091,292.1685485839844,297.1499938964844,293.1499938964844,0.4835041165351867,-8494.6552734375,304.0520324707031,0.95308518409729,0.4953066706657409,0.4670479297637939,292.45391845703125,297.1499938964844,293.1499938964844,0.018680041655898,-4381.19775390625,304.08575439453125,0.4165040552616119,0.050000000745058,0.2399850636720657,290.00262451171875,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4522705078125,289.01055908203125,1.0,0.3931924700736999,0.5923976898193359,0.5923976898193359,1.0,1.0,-1.8488447666168213,0.7305775880813599,1.1182671785354614,0.3058315515518188,0.0,0.0,1.0,102.76183319091795,126.0,143.92051696777344,-18613.45703125,682.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5502319335937,304.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.876953125,20160.0,0.0,0.0,0.4590233862400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442340850830078,1.4423580169677734,-1.718072780931834e-05,0.0,0.000465850403998,0.0,0.0,333.6260070800781,0.0,0.0,0.0,0.7874674797058105,4.0,0.0,1.0
457500,292.3977355957031,297.1499938964844,293.1499938964844,0.3059317767620086,-5633.98095703125,304.0964050292969,0.8376231789588928,0.3443293869495392,0.3100687265396118,292.39947509765625,297.1499938964844,293.1499938964844,0.212297186255455,-4453.15087890625,304.1019287109375,0.7618188261985779,0.2578198313713074,0.2449913024902343,292.22900390625,297.1499938964844,293.1499938964844,0.3870188295841217,-5272.560546875,304.0699462890625,0.8909421563148499,0.4167018532752991,0.2906895577907562,292.1982116699219,297.1499938964844,293.1499938964844,0.4900568425655365,-8579.8046875,304.05792236328125,0.9540328979492188,0.5019109845161438,0.4734046459197998,292.4739685058594,297.1499938964844,293.1499938964844,0.0187996253371238,-4384.80224609375,304.1473388671875,0.4149238765239715,0.050762090831995,0.2405482232570648,290.0617370605469,291.1499938964844,258.7265625,257.9319152832031,279.1354064941406,292.47247314453125,289.0697326660156,1.0,0.3978336453437805,0.5916561484336853,0.5916561484336853,1.0,1.0,-1.8720344305038448,0.7402875423431396,1.1317468881607056,0.3105639815330505,0.0,0.0,1.0,105.05269622802734,126.0,154.01107788085938,-18965.322265625,707.3676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86407470703125,304.7245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20133.94140625,21240.0,0.0,0.0,0.4667673408985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432035684585571,1.4432207345962524,-1.7201286027557217e-05,0.0,0.000473709515063,0.0,0.0,334.2250366210937,0.0,0.0,0.0,0.8028996586799622,4.0,0.0,1.0
457560,292.4263000488281,297.1499938964844,293.1499938964844,0.3089149594306946,-5674.337890625,304.1007080078125,0.8410232067108154,0.348246693611145,0.3136650621891022,292.4273376464844,297.1499938964844,293.1499938964844,0.2154677361249923,-4503.458984375,304.1049194335937,0.7661460638046265,0.2618529200553894,0.2488720118999481,292.2578430175781,297.1499938964844,293.1499938964844,0.3923144936561584,-5326.27001953125,304.0748596191406,0.8958012461662292,0.4227049648761749,0.2949342131614685,292.2272033691406,297.1499938964844,293.1499938964844,0.4957665801048279,-8652.90625,304.0643005371094,0.9588403701782228,0.5082727670669556,0.479480892419815,292.4942932128906,297.1499938964844,293.1499938964844,0.0209449902176857,-4613.546875,304.14385986328125,0.4261502623558044,0.0553411990404129,0.2543226778507232,290.1319580078125,291.1499938964844,258.7192077636719,257.9183959960937,279.1302490234375,292.4926452636719,289.1399841308594,1.0,0.4028459191322326,0.5902965664863586,0.5902965664863586,1.0,1.0,-1.909922242164612,0.7561022639274597,1.1538200378417969,0.3179762661457062,0.0,0.0,1.0,105.72699737548828,129.0,169.5664825439453,-19483.994140625,739.4553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1517333984375,304.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,20896.43359375,21240.0,0.0,0.0,0.4741681516170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702774286270142,1.4702951908111572,-1.7852715245680884e-05,0.0,0.0004812203987967,0.0,0.0,353.3899230957031,0.0,0.0,0.0,0.8031837344169617,4.0,0.0,1.0
457620,292.480712890625,297.1499938964844,293.1499938964844,0.3158214390277862,-5770.548828125,304.10552978515625,0.8475252985954285,0.3555444180965423,0.320320576429367,292.4798583984375,297.1499938964844,293.1499938964844,0.222457468509674,-4616.03466796875,304.10821533203125,0.7744846940040588,0.2695034742355346,0.2561881244182586,292.31365966796875,297.1499938964844,293.1499938964844,0.4040919542312622,-5447.7470703125,304.0801696777344,0.9050979614257812,0.433990478515625,0.3029175400733948,292.282958984375,297.1499938964844,293.1499938964844,0.5088281035423279,-8824.44140625,304.0709533691406,0.9676995277404784,0.5203468203544617,0.4909806549549103,292.5414733886719,297.1499938964844,293.1499938964844,0.0271945260465145,-5207.83642578125,304.1355895996094,0.4568026661872864,0.0624015182256698,0.2885112166404724,290.2016906738281,291.1499938964844,258.7021484375,257.8878173828125,279.1249694824219,292.5396728515625,289.2046813964844,1.0,0.413561075925827,0.5874418616294861,0.5874418616294861,1.0,1.0,-1.9911593198776243,0.7898352146148682,1.2013241052627563,0.334345132112503,0.0,0.0,1.0,107.21346282958984,132.0,105.15416717529295,-20342.611328125,811.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6281433105469,305.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.01171875,21240.0,0.0,0.0,0.4884070158004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791364669799805,1.4791544675827026,-1.806850377761293e-05,0.0,0.0004956710617989,0.0,0.0,359.8164978027344,0.0,0.0,0.0,0.8076168298721313,4.0,0.0,1.0
457680,292.480712890625,297.1499938964844,293.1499938964844,0.3158214390277862,-5770.548828125,304.10552978515625,0.8475252985954285,0.3555444180965423,0.320320576429367,292.4798583984375,297.1499938964844,293.1499938964844,0.222457468509674,-4616.03466796875,304.10821533203125,0.7744846940040588,0.2695034742355346,0.2561881244182586,292.31365966796875,297.1499938964844,293.1499938964844,0.4040919542312622,-5447.7470703125,304.0801696777344,0.9050979614257812,0.433990478515625,0.3029175400733948,292.282958984375,297.1499938964844,293.1499938964844,0.5088281035423279,-8824.44140625,304.0709533691406,0.9676995277404784,0.5203468203544617,0.4909806549549103,292.5414733886719,297.1499938964844,293.1499938964844,0.0271945260465145,-5207.83642578125,304.1355895996094,0.4568026661872864,0.0624015182256698,0.2885112166404724,290.2016906738281,291.1499938964844,258.7021484375,257.8878173828125,279.1249694824219,292.5396728515625,289.2046813964844,1.0,0.413561075925827,0.5874418616294861,0.5874418616294861,1.0,1.0,-1.9911593198776243,0.7898352146148682,1.2013241052627563,0.334345132112503,0.0,0.0,1.0,107.21346282958984,132.0,105.15416717529295,-20342.611328125,811.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6281433105469,305.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.01171875,21240.0,0.0,0.0,0.4884070158004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791364669799805,1.4791544675827026,-1.806850377761293e-05,0.0,0.0004956710617989,0.0,0.0,359.8164978027344,0.0,0.0,0.0,0.8076168298721313,4.0,0.0,1.0
457740,292.5318603515625,297.1499938964844,293.1499938964844,0.3228297531604767,-5868.71484375,304.1086730957031,0.8503626585006714,0.3621249198913574,0.3264122307300567,292.52862548828125,297.1499938964844,293.1499938964844,0.2295426875352859,-4730.16943359375,304.1103210449219,0.7792399525642395,0.2765901982784271,0.2630580961704254,292.367431640625,297.1499938964844,293.1499938964844,0.4158609509468078,-5569.05078125,304.0838317871094,0.91020405292511,0.4442759752273559,0.3102632761001587,292.3360290527344,297.1499938964844,293.1499938964844,0.5221962928771973,-9000.5693359375,304.0749816894531,0.9718809723854064,0.5315454602241516,0.5017391443252563,292.5913391113281,297.1499938964844,293.1499938964844,0.0324770137667655,-5657.76611328125,304.1316833496094,0.4754298031330108,0.0677065849304199,0.3142012357711792,290.2348327636719,291.1499938964844,258.68218994140625,257.85284423828125,279.1261291503906,292.589599609375,289.2364807128906,1.0,0.42415851354599,0.5850898027420044,0.5850898027420044,1.0,1.0,-2.0593254566192627,0.8181440234184265,1.2411813735961914,0.3480361700057983,0.0,0.0,1.0,110.3643569946289,135.0,59.089881896972656,-21041.33203125,883.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02215576171875,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9921875,22320.0,0.0,0.0,0.5017455220222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481476902961731,1.481495022773743,-1.8125729184248485e-05,0.0,0.0005092078936286,0.0,0.0,361.5272216796875,0.0,0.0,0.0,0.8237876892089844,4.0,0.0,1.0
457800,292.5318603515625,297.1499938964844,293.1499938964844,0.3228297531604767,-5868.71484375,304.1086730957031,0.8503626585006714,0.3621249198913574,0.3264122307300567,292.52862548828125,297.1499938964844,293.1499938964844,0.2295426875352859,-4730.16943359375,304.1103210449219,0.7792399525642395,0.2765901982784271,0.2630580961704254,292.367431640625,297.1499938964844,293.1499938964844,0.4158609509468078,-5569.05078125,304.0838317871094,0.91020405292511,0.4442759752273559,0.3102632761001587,292.3360290527344,297.1499938964844,293.1499938964844,0.5221962928771973,-9000.5693359375,304.0749816894531,0.9718809723854064,0.5315454602241516,0.5017391443252563,292.5913391113281,297.1499938964844,293.1499938964844,0.0324770137667655,-5657.76611328125,304.1316833496094,0.4754298031330108,0.0677065849304199,0.3142012357711792,290.2348327636719,291.1499938964844,258.68218994140625,257.85284423828125,279.1261291503906,292.589599609375,289.2364807128906,1.0,0.42415851354599,0.5850898027420044,0.5850898027420044,1.0,1.0,-2.0593254566192627,0.8181440234184265,1.2411813735961914,0.3480361700057983,0.0,0.0,1.0,110.3643569946289,135.0,59.089881896972656,-21041.33203125,883.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02215576171875,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9921875,22320.0,0.0,0.0,0.5017455220222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481476902961731,1.481495022773743,-1.8125729184248485e-05,0.0,0.0005092078936286,0.0,0.0,361.5272216796875,0.0,0.0,0.0,0.8237876892089844,4.0,0.0,1.0
457860,292.5800476074219,297.1499938964844,293.1499938964844,0.3286954462528229,-5949.65625,304.11260986328125,0.8512061834335327,0.3680158257484436,0.3319086730480194,292.5741271972656,297.1499938964844,293.1499938964844,0.2357995063066482,-4829.6513671875,304.11309814453125,0.7819734215736389,0.2831052243709564,0.2694193720817566,292.41876220703125,297.1499938964844,293.1499938964844,0.4261202812194824,-5673.26806640625,304.0887145996094,0.9128782153129578,0.4536890983581543,0.3170007169246673,292.3866271972656,297.1499938964844,293.1499938964844,0.5339419841766357,-9153.12109375,304.0803527832031,0.9737646579742432,0.5419089794158936,0.511731743812561,292.6395874023437,297.1499938964844,293.1499938964844,0.0368838533759117,-6014.75537109375,304.1304931640625,0.4850291013717651,0.072075642645359,0.3351399302482605,290.2833251953125,291.1499938964844,258.65966796875,257.81402587890625,279.1287536621094,292.63800048828125,289.28515625,1.0,0.4342984557151794,0.5830944180488586,0.5830944180488586,1.0,1.0,-2.1188108921051025,0.8428671956062317,1.2759437561035156,0.3599641323089599,0.0,0.0,1.0,114.24913787841795,138.0,59.18746948242188,-21747.462890625,952.5558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3371276855469,305.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.736328125,22320.0,0.0,0.0,0.514457643032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136924982070925,1.5137114524841309,-1.892261025204789e-05,0.0,0.0005221090978011,0.0,0.0,385.62890625,0.0,0.0,0.0,0.8266054391860962,4.0,0.0,1.0
457920,292.5800476074219,297.1499938964844,293.1499938964844,0.3286954462528229,-5949.65625,304.11260986328125,0.8512061834335327,0.3680158257484436,0.3319086730480194,292.5741271972656,297.1499938964844,293.1499938964844,0.2357995063066482,-4829.6513671875,304.11309814453125,0.7819734215736389,0.2831052243709564,0.2694193720817566,292.41876220703125,297.1499938964844,293.1499938964844,0.4261202812194824,-5673.26806640625,304.0887145996094,0.9128782153129578,0.4536890983581543,0.3170007169246673,292.3866271972656,297.1499938964844,293.1499938964844,0.5339419841766357,-9153.12109375,304.0803527832031,0.9737646579742432,0.5419089794158936,0.511731743812561,292.6395874023437,297.1499938964844,293.1499938964844,0.0368838533759117,-6014.75537109375,304.1304931640625,0.4850291013717651,0.072075642645359,0.3351399302482605,290.2833251953125,291.1499938964844,258.65966796875,257.81402587890625,279.1287536621094,292.63800048828125,289.28515625,1.0,0.4342984557151794,0.5830944180488586,0.5830944180488586,1.0,1.0,-2.1188108921051025,0.8428671956062317,1.2759437561035156,0.3599641323089599,0.0,0.0,1.0,114.24913787841795,138.0,59.18746948242188,-21747.462890625,952.5558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3371276855469,305.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.736328125,22320.0,0.0,0.0,0.514457643032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136924982070925,1.5137114524841309,-1.892261025204789e-05,0.0,0.0005221090978011,0.0,0.0,385.62890625,0.0,0.0,0.0,0.8266054391860962,4.0,0.0,1.0
457980,292.6251525878906,297.1499938964844,293.1499938964844,0.3346254229545593,-6032.05126953125,304.1151733398437,0.8510445356369019,0.3733062148094177,0.336860328912735,292.6164855957031,297.1499938964844,293.1499938964844,0.2420688867568969,-4929.4453125,304.11492919921875,0.7836207151412964,0.2890997529029846,0.2752898037433624,292.4671630859375,297.1499938964844,293.1499938964844,0.436493307352066,-5778.8818359375,304.0918273925781,0.9142820239067078,0.4623992145061493,0.3232313096523285,292.43438720703125,297.1499938964844,293.1499938964844,0.5459743738174438,-9310.046875,304.0834655761719,0.9745665788650512,0.5515577793121338,0.5210354328155518,292.6846618652344,297.1499938964844,293.1499938964844,0.0408283956348896,-6331.5947265625,304.13043212890625,0.4915671050548553,0.07586320489645,0.3532252907752991,290.302001953125,291.1499938964844,258.6348876953125,257.7717590332031,279.13116455078125,292.6831970214844,289.3028564453125,1.0,0.443867951631546,0.5813369750976562,0.5813369750976562,1.0,1.0,-2.1721906661987305,0.8650494813919067,1.3071413040161133,0.3706472218036651,0.0,0.0,1.0,118.3888931274414,141.0,32.41826629638672,-22290.6640625,1020.1990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6175842285156,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.779296875,22320.0,0.0,0.0,0.526334285736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180275440216064,1.5180466175079346,-1.903115116874688e-05,0.0,0.0005341623327694,0.0,0.0,388.9516296386719,0.0,0.0,0.0,0.8287705779075623,4.0,0.0,1.0
458040,292.6251525878906,297.1499938964844,293.1499938964844,0.3346254229545593,-6032.05126953125,304.1151733398437,0.8510445356369019,0.3733062148094177,0.336860328912735,292.6164855957031,297.1499938964844,293.1499938964844,0.2420688867568969,-4929.4453125,304.11492919921875,0.7836207151412964,0.2890997529029846,0.2752898037433624,292.4671630859375,297.1499938964844,293.1499938964844,0.436493307352066,-5778.8818359375,304.0918273925781,0.9142820239067078,0.4623992145061493,0.3232313096523285,292.43438720703125,297.1499938964844,293.1499938964844,0.5459743738174438,-9310.046875,304.0834655761719,0.9745665788650512,0.5515577793121338,0.5210354328155518,292.6846618652344,297.1499938964844,293.1499938964844,0.0408283956348896,-6331.5947265625,304.13043212890625,0.4915671050548553,0.07586320489645,0.3532252907752991,290.302001953125,291.1499938964844,258.6348876953125,257.7717590332031,279.13116455078125,292.6831970214844,289.3028564453125,1.0,0.443867951631546,0.5813369750976562,0.5813369750976562,1.0,1.0,-2.1721906661987305,0.8650494813919067,1.3071413040161133,0.3706472218036651,0.0,0.0,1.0,118.3888931274414,141.0,32.41826629638672,-22290.6640625,1020.1990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6175842285156,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.779296875,22320.0,0.0,0.0,0.526334285736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180275440216064,1.5180466175079346,-1.903115116874688e-05,0.0,0.0005341623327694,0.0,0.0,388.9516296386719,0.0,0.0,0.0,0.8287705779075623,4.0,0.0,1.0
458100,292.6465759277344,297.1499938964844,293.1499938964844,0.3374816179275512,-6071.68994140625,304.1163024902344,0.8507464528083801,0.3757468461990356,0.339151382446289,292.63653564453125,297.1499938964844,293.1499938964844,0.2451108396053314,-4977.71923828125,304.11578369140625,0.7841917872428894,0.2919183373451233,0.2780546844005584,292.4901733398437,297.1499938964844,293.1499938964844,0.4415684938430786,-5830.40869140625,304.0931701660156,0.9147081971168518,0.4665248990058899,0.3261834383010864,292.45721435546875,297.1499938964844,293.1499938964844,0.5518943667411804,-9387.0595703125,304.0848083496094,0.974746584892273,0.5561431646347046,0.5254588723182678,292.70587158203125,297.1499938964844,293.1499938964844,0.0426463671028614,-6477.78662109375,304.13067626953125,0.494234561920166,0.0775931924581527,0.3614841997623443,290.3066711425781,291.1499938964844,258.6217346191406,257.7494812011719,279.1321716308594,292.7044982910156,289.3072509765625,1.0,0.448433518409729,0.580521821975708,0.580521821975708,1.0,1.0,-2.1970436573028564,0.8753668665885925,1.3216767311096191,0.3756087124347687,0.0,0.0,1.0,120.48316955566406,141.0,22.726152420043945,-22541.00390625,1053.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.750732421875,306.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5234375,23400.0,0.0,0.0,0.5319333672523499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187681913375854,1.5187872648239136,-1.9049726688535884e-05,0.0,0.0005398447392508,0.0,0.0,389.521240234375,0.0,0.0,0.0,0.8441406488418579,4.0,0.0,1.0
458160,292.66729736328125,297.1499938964844,293.1499938964844,0.3397007882595062,-6101.6796875,304.118408203125,0.8503418564796448,0.3780525028705597,0.3413238227367401,292.6558837890625,297.1499938964844,293.1499938964844,0.2476791590452194,-5017.7724609375,304.1173400878906,0.7846343517303467,0.2946218252182007,0.2807113230228424,292.5124816894531,297.1499938964844,293.1499938964844,0.445840984582901,-5872.958984375,304.09576416015625,0.9150000810623168,0.4705018997192383,0.3290334045886993,292.4793395996094,297.1499938964844,293.1499938964844,0.5568501949310303,-9450.154296875,304.0876770019531,0.974822163581848,0.5605702996253967,0.5297367572784424,292.7261657714844,297.1499938964844,293.1499938964844,0.0442730374634265,-6607.5927734375,304.1312561035156,0.4966168403625488,0.0792292654514312,0.3693034946918487,290.3295288085937,291.1499938964844,258.6081237792969,257.7265319824219,279.133056640625,292.7248840332031,289.3319091796875,1.0,0.4528546035289764,0.579740583896637,0.579740583896637,1.0,1.0,-2.22079873085022,0.8852172493934631,1.3355814218521118,0.3803405165672302,0.0,0.0,1.0,122.57664489746094,144.0,44.16209030151367,-22873.90234375,1085.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8659362792969,306.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.310546875,23400.0,0.0,0.0,0.5374618768692017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449297428131104,1.5449495315551758,-1.9711660570465028e-05,0.0,0.0005454554338939,0.0,0.0,409.9992065429688,0.0,0.0,0.0,0.8438972234725952,4.0,0.0,1.0
