time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7067565917969,297.1499938964844,293.1499938964844,0.3444251120090484,-6166.5244140625,304.1210327148437,0.849257230758667,0.3822781145572662,0.3453157544136047,292.69256591796875,297.1499938964844,293.1499938964844,0.2530086636543274,-5101.46826171875,304.11932373046875,0.7851850390434265,0.2996983528137207,0.2857075333595276,292.5549621582031,297.1499938964844,293.1499938964844,0.4548225104808807,-5963.216796875,304.09881591796875,0.9152395725250244,0.478039026260376,0.3344337344169616,292.52166748046875,297.1499938964844,293.1499938964844,0.5673469305038452,-9585.2685546875,304.0909118652344,0.974707007408142,0.5689759850502014,0.5378576517105103,292.76422119140625,297.1499938964844,293.1499938964844,0.0473716221749782,-6858.2451171875,304.13232421875,0.5006819367408752,0.0822452828288078,0.3837563395500183,290.3485412597656,291.1499938964844,258.5797424316406,257.6788024902344,279.1344909667969,292.7630615234375,289.3492126464844,1.0,0.4612707495689392,0.578264594078064,0.578264594078064,1.0,1.0,-2.2651987075805664,0.9035860300064088,1.3616127967834473,0.3891462385654449,0.0,0.0,1.0,126.74112701416016,147.0,26.91143798828125,-23334.29296875,1149.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0784606933594,306.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.9296875,23400.0,0.0,0.0,0.5480430722236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530980825424194,1.5531179904937744,-1.9920649720006622e-05,0.0,0.0005561940488405,0.0,0.0,416.536865234375,0.0,0.0,0.0,0.8479739427566528,4.0,0.0,1.0
458280,292.7067565917969,297.1499938964844,293.1499938964844,0.3444251120090484,-6166.5244140625,304.1210327148437,0.849257230758667,0.3822781145572662,0.3453157544136047,292.69256591796875,297.1499938964844,293.1499938964844,0.2530086636543274,-5101.46826171875,304.11932373046875,0.7851850390434265,0.2996983528137207,0.2857075333595276,292.5549621582031,297.1499938964844,293.1499938964844,0.4548225104808807,-5963.216796875,304.09881591796875,0.9152395725250244,0.478039026260376,0.3344337344169616,292.52166748046875,297.1499938964844,293.1499938964844,0.5673469305038452,-9585.2685546875,304.0909118652344,0.974707007408142,0.5689759850502014,0.5378576517105103,292.76422119140625,297.1499938964844,293.1499938964844,0.0473716221749782,-6858.2451171875,304.13232421875,0.5006819367408752,0.0822452828288078,0.3837563395500183,290.3485412597656,291.1499938964844,258.5797424316406,257.6788024902344,279.1344909667969,292.7630615234375,289.3492126464844,1.0,0.4612707495689392,0.578264594078064,0.578264594078064,1.0,1.0,-2.2651987075805664,0.9035860300064088,1.3616127967834473,0.3891462385654449,0.0,0.0,1.0,126.74112701416016,147.0,26.91143798828125,-23334.29296875,1149.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0784606933594,306.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.9296875,23400.0,0.0,0.0,0.5480430722236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530980825424194,1.5531179904937744,-1.9920649720006622e-05,0.0,0.0005561940488405,0.0,0.0,416.536865234375,0.0,0.0,0.0,0.8479739427566528,4.0,0.0,1.0
458340,292.74365234375,297.1499938964844,293.1499938964844,0.3489434421062469,-6228.611328125,304.1231689453125,0.8478918075561523,0.3860177397727966,0.3488689959049225,292.7267150878906,297.1499938964844,293.1499938964844,0.258163720369339,-5182.28173828125,304.1209411621094,0.7853785157203674,0.3043591380119324,0.2903066873550415,292.5945739746094,297.1499938964844,293.1499938964844,0.4636599421501159,-6051.90576171875,304.10113525390625,0.9151419401168824,0.4850735068321228,0.3394775688648224,292.56134033203125,297.1499938964844,293.1499938964844,0.5777295231819153,-9718.77734375,304.0932922363281,0.9743360877037048,0.57683926820755,0.5454591512680054,292.7990417480469,297.1499938964844,293.1499938964844,0.0501860007643699,-7088.99072265625,304.133544921875,0.5039798617362976,0.084950640797615,0.3967790305614471,290.35406494140625,291.1499938964844,258.54998779296875,257.6290283203125,279.1355895996094,292.7980041503906,289.3543701171875,1.0,0.4691447615623474,0.5768824815750122,0.5768824815750122,1.0,1.0,-2.305826663970948,0.9203273057937622,1.3854992389678955,0.3971456289291382,0.0,0.0,1.0,130.8468017578125,150.0,12.31535530090332,-23743.984375,1210.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2851257324219,306.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.5578432679176331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0005661399918608,0.0,0.0,418.1954956054688,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
458400,292.74365234375,297.1499938964844,293.1499938964844,0.3489434421062469,-6228.611328125,304.1231689453125,0.8478918075561523,0.3860177397727966,0.3488689959049225,292.7267150878906,297.1499938964844,293.1499938964844,0.258163720369339,-5182.28173828125,304.1209411621094,0.7853785157203674,0.3043591380119324,0.2903066873550415,292.5945739746094,297.1499938964844,293.1499938964844,0.4636599421501159,-6051.90576171875,304.10113525390625,0.9151419401168824,0.4850735068321228,0.3394775688648224,292.56134033203125,297.1499938964844,293.1499938964844,0.5777295231819153,-9718.77734375,304.0932922363281,0.9743360877037048,0.57683926820755,0.5454591512680054,292.7990417480469,297.1499938964844,293.1499938964844,0.0501860007643699,-7088.99072265625,304.133544921875,0.5039798617362976,0.084950640797615,0.3967790305614471,290.35406494140625,291.1499938964844,258.54998779296875,257.6290283203125,279.1355895996094,292.7980041503906,289.3543701171875,1.0,0.4691447615623474,0.5768824815750122,0.5768824815750122,1.0,1.0,-2.305826663970948,0.9203273057937622,1.3854992389678955,0.3971456289291382,0.0,0.0,1.0,130.8468017578125,150.0,12.31535530090332,-23743.984375,1210.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2851257324219,306.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.5578432679176331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0005661399918608,0.0,0.0,418.1954956054688,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
458460,292.7783203125,297.1499938964844,293.1499938964844,0.3521874248981476,-6271.89794921875,304.12664794921875,0.8462648391723633,0.3892820179462433,0.3519980013370514,292.7585754394531,297.1499938964844,293.1499938964844,0.2623547613620758,-5246.80322265625,304.12359619140625,0.7852444648742676,0.3086189925670624,0.2945272624492645,292.6317138671875,297.1499938964844,293.1499938964844,0.4709468781948089,-6123.654296875,304.105224609375,0.9147315621376038,0.491611510515213,0.3441786170005798,292.5987854003906,297.1499938964844,293.1499938964844,0.5862654447555542,-9826.25,304.0978698730469,0.9737226963043212,0.584162175655365,0.5525575876235962,292.8309326171875,297.1499938964844,293.1499938964844,0.0525505058467388,-7283.06396484375,304.13507080078125,0.5066151022911072,0.0873729959130287,0.4085124433040619,290.3868103027344,291.1499938964844,258.51922607421875,257.57763671875,279.1365051269531,292.8299865722656,289.3877258300781,1.0,0.476510614156723,0.5755815505981445,0.5755815505981445,1.0,1.0,-2.3429267406463623,0.9355408549308776,1.4073858261108398,0.4043892621994018,0.0,0.0,1.0,134.89590454101562,153.0,31.20189476013184,-24227.25390625,1269.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4552917480469,306.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.567253053188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0005756897735409,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661211133003235,4.0,0.0,1.0
458520,292.7783203125,297.1499938964844,293.1499938964844,0.3521874248981476,-6271.89794921875,304.12664794921875,0.8462648391723633,0.3892820179462433,0.3519980013370514,292.7585754394531,297.1499938964844,293.1499938964844,0.2623547613620758,-5246.80322265625,304.12359619140625,0.7852444648742676,0.3086189925670624,0.2945272624492645,292.6317138671875,297.1499938964844,293.1499938964844,0.4709468781948089,-6123.654296875,304.105224609375,0.9147315621376038,0.491611510515213,0.3441786170005798,292.5987854003906,297.1499938964844,293.1499938964844,0.5862654447555542,-9826.25,304.0978698730469,0.9737226963043212,0.584162175655365,0.5525575876235962,292.8309326171875,297.1499938964844,293.1499938964844,0.0525505058467388,-7283.06396484375,304.13507080078125,0.5066151022911072,0.0873729959130287,0.4085124433040619,290.3868103027344,291.1499938964844,258.51922607421875,257.57763671875,279.1365051269531,292.8299865722656,289.3877258300781,1.0,0.476510614156723,0.5755815505981445,0.5755815505981445,1.0,1.0,-2.3429267406463623,0.9355408549308776,1.4073858261108398,0.4043892621994018,0.0,0.0,1.0,134.89590454101562,153.0,31.20189476013184,-24227.25390625,1269.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4552917480469,306.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.567253053188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0005756897735409,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661211133003235,4.0,0.0,1.0
458580,292.8108215332031,297.1499938964844,293.1499938964844,0.3555371761322021,-6317.357421875,304.1288452148437,0.8444023728370667,0.3921035826206207,0.3547226190567016,292.7883605957031,297.1499938964844,293.1499938964844,0.2666056156158447,-5312.68017578125,304.12530517578125,0.7848076224327087,0.3124940991401672,0.2983808517456054,292.6664733886719,297.1499938964844,293.1499938964844,0.47848841547966,-6198.4990234375,304.1075744628906,0.9140387177467346,0.4976904094219208,0.3485521674156189,292.63397216796875,297.1499938964844,293.1499938964844,0.5951564908027649,-9939.2744140625,304.1004333496094,0.972884237766266,0.5909863710403442,0.5591738820075989,292.8601379394531,297.1499938964844,293.1499938964844,0.0547462366521358,-7466.537109375,304.1363830566406,0.5086497664451599,0.0895290523767471,0.4190331101417541,290.3963928222656,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8592834472656,289.3968200683594,1.0,0.4833917617797851,0.5743557810783386,0.5743557810783386,1.0,1.0,-2.37667179107666,0.9493021965026855,1.4273697137832642,0.4109141230583191,0.0,0.0,1.0,138.88673400878906,156.0,17.17487335205078,-24576.361328125,1325.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6214904785156,306.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24440.154296875,24480.0,0.0,0.0,0.5760376453399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900660753250122,1.5900869369506836,-2.088026849378366e-05,0.0,0.0005846049753017,0.0,0.0,446.9949035644531,0.0,0.0,0.0,0.8680852055549622,4.0,0.0,1.0
458640,292.8108215332031,297.1499938964844,293.1499938964844,0.3555371761322021,-6317.357421875,304.1288452148437,0.8444023728370667,0.3921035826206207,0.3547226190567016,292.7883605957031,297.1499938964844,293.1499938964844,0.2666056156158447,-5312.68017578125,304.12530517578125,0.7848076224327087,0.3124940991401672,0.2983808517456054,292.6664733886719,297.1499938964844,293.1499938964844,0.47848841547966,-6198.4990234375,304.1075744628906,0.9140387177467346,0.4976904094219208,0.3485521674156189,292.63397216796875,297.1499938964844,293.1499938964844,0.5951564908027649,-9939.2744140625,304.1004333496094,0.972884237766266,0.5909863710403442,0.5591738820075989,292.8601379394531,297.1499938964844,293.1499938964844,0.0547462366521358,-7466.537109375,304.1363830566406,0.5086497664451599,0.0895290523767471,0.4190331101417541,290.3963928222656,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8592834472656,289.3968200683594,1.0,0.4833917617797851,0.5743557810783386,0.5743557810783386,1.0,1.0,-2.37667179107666,0.9493021965026855,1.4273697137832642,0.4109141230583191,0.0,0.0,1.0,138.88673400878906,156.0,17.17487335205078,-24576.361328125,1325.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6214904785156,306.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24440.154296875,24480.0,0.0,0.0,0.5760376453399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900660753250122,1.5900869369506836,-2.088026849378366e-05,0.0,0.0005846049753017,0.0,0.0,446.9949035644531,0.0,0.0,0.0,0.8680852055549622,4.0,0.0,1.0
458700,292.8263244628906,297.1499938964844,293.1499938964844,0.3570831418037414,-6338.3037109375,304.1298828125,0.8433933854103088,0.3933542370796203,0.3559415340423584,292.8025207519531,297.1499938964844,293.1499938964844,0.2686251997947693,-5343.9072265625,304.1261291503906,0.7844857573509216,0.3142917156219482,0.300175279378891,292.6830139160156,297.1499938964844,293.1499938964844,0.4821372628211975,-6234.62646484375,304.108642578125,0.913601279258728,0.5005664229393005,0.3506248295307159,292.6507873535156,297.1499938964844,293.1499938964844,0.5994715690612793,-9993.998046875,304.1015930175781,0.9723913669586182,0.5942218899726868,0.5623152852058411,292.87384033203125,297.1499938964844,293.1499938964844,0.0557552650570869,-7551.556640625,304.13702392578125,0.5094627737998962,0.0905135497450828,0.4238668978214264,290.3992004394531,291.1499938964844,258.4718322753906,257.49853515625,279.1376953125,292.8730163574219,289.3995666503906,1.0,0.4866603910923004,0.5737692713737488,0.5737692713737488,1.0,1.0,-2.392363786697388,0.955672323703766,1.436691403388977,0.4139245152473449,0.0,0.0,1.0,140.859619140625,156.0,12.81467056274414,-24739.62109375,1352.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7060852050781,306.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.123046875,25560.0,0.0,0.0,0.5801636576652527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907155275344849,1.5907363891601562,-2.089732879539952e-05,0.0,0.0005887923762202,0.0,0.0,447.5428466796875,0.0,0.0,0.0,0.8834089040756226,4.0,0.0,1.0
458760,292.8414001464844,297.1499938964844,293.1499938964844,0.3579346835613251,-6348.91064453125,304.1319885253906,0.8423320651054382,0.3944970369338989,0.3570660054683685,292.8162536621094,297.1499938964844,293.1499938964844,0.2701128721237182,-5366.1748046875,304.1277770996094,0.7840956449508667,0.3159967064857483,0.3018831610679626,292.6990661621094,297.1499938964844,293.1499938964844,0.484891802072525,-6261.0107421875,304.1111755371094,0.9131022095680236,0.5033290386199951,0.3526218831539154,292.6671447753906,297.1499938964844,293.1499938964844,0.6027065515518188,-10033.5107421875,304.1045227050781,0.9718467593193054,0.5973334312438965,0.565345823764801,292.8869323730469,297.1499938964844,293.1499938964844,0.0565917491912841,-7620.89990234375,304.13787841796875,0.5101475119590759,0.0914383456110954,0.4284308552742004,290.42236328125,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.8861694335937,289.4243469238281,1.0,0.4898189008235931,0.5732003450393677,0.5732003450393677,1.0,1.0,-2.40729022026062,0.9617124795913696,1.4455777406692505,0.4167729318141937,0.0,0.0,1.0,142.8193817138672,159.0,38.53389358520508,-24993.298828125,1378.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7767333984375,307.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0625,25560.0,0.0,0.0,0.5842720866203308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160694360733032,1.616091012954712,-2.156879054382444e-05,0.0,0.0005929619073867,0.0,0.0,469.28564453125,0.0,0.0,0.0,0.882698655128479,4.0,0.0,1.0
458820,292.8700561523437,297.1499938964844,293.1499938964844,0.3600436747074127,-6376.82861328125,304.13446044921875,0.8400608897209167,0.3965008556842804,0.3590456545352936,292.8424072265625,297.1499938964844,293.1499938964844,0.2733792960643768,-5416.06103515625,304.1297302246094,0.783117949962616,0.3191502690315246,0.3050482273101806,292.729736328125,297.1499938964844,293.1499938964844,0.4909931719303131,-6320.71923828125,304.1138916015625,0.9119150638580322,0.508532702922821,0.3563849329948425,292.6985168457031,297.1499938964844,293.1499938964844,0.6099188923835754,-10123.8466796875,304.10760498046875,0.9705909490585328,0.6032037138938904,0.571063756942749,292.9115295410156,297.1499938964844,293.1499938964844,0.0582362227141857,-7759.86669921875,304.13916015625,0.5111492872238159,0.0931155234575271,0.4367756247520447,290.4421081542969,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.91082763671875,289.4428405761719,1.0,0.4958146810531616,0.5721161365509033,0.5721161365509033,1.0,1.0,-2.434888362884521,0.9728251695632936,1.4620633125305176,0.4219941794872284,0.0,0.0,1.0,146.70272827148438,162.0,27.424684524536133,-25300.369140625,1428.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9128723144531,307.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,25483.349609375,25560.0,0.0,0.0,0.592132568359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236463785171509,1.623668193817139,-2.1771515093860216e-05,0.0,0.0006009392673149,0.0,0.0,475.91741943359375,0.0,0.0,0.0,0.8864709734916687,4.0,0.0,1.0
458880,292.8700561523437,297.1499938964844,293.1499938964844,0.3600436747074127,-6376.82861328125,304.13446044921875,0.8400608897209167,0.3965008556842804,0.3590456545352936,292.8424072265625,297.1499938964844,293.1499938964844,0.2733792960643768,-5416.06103515625,304.1297302246094,0.783117949962616,0.3191502690315246,0.3050482273101806,292.729736328125,297.1499938964844,293.1499938964844,0.4909931719303131,-6320.71923828125,304.1138916015625,0.9119150638580322,0.508532702922821,0.3563849329948425,292.6985168457031,297.1499938964844,293.1499938964844,0.6099188923835754,-10123.8466796875,304.10760498046875,0.9705909490585328,0.6032037138938904,0.571063756942749,292.9115295410156,297.1499938964844,293.1499938964844,0.0582362227141857,-7759.86669921875,304.13916015625,0.5111492872238159,0.0931155234575271,0.4367756247520447,290.4421081542969,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.91082763671875,289.4428405761719,1.0,0.4958146810531616,0.5721161365509033,0.5721161365509033,1.0,1.0,-2.434888362884521,0.9728251695632936,1.4620633125305176,0.4219941794872284,0.0,0.0,1.0,146.70272827148438,162.0,27.424684524536133,-25300.369140625,1428.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9128723144531,307.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,25483.349609375,25560.0,0.0,0.0,0.592132568359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236463785171509,1.623668193817139,-2.1771515093860216e-05,0.0,0.0006009392673149,0.0,0.0,475.91741943359375,0.0,0.0,0.0,0.8864709734916687,4.0,0.0,1.0
458940,292.8966064453125,297.1499938964844,293.1499938964844,0.3620109260082245,-6403.06689453125,304.1363525390625,0.8376814126968384,0.3982042372226715,0.3607416450977325,292.8667297363281,297.1499938964844,293.1499938964844,0.2764919996261596,-5463.66064453125,304.1312866210937,0.7819530963897705,0.322006493806839,0.3079226911067962,292.7585144042969,297.1499938964844,293.1499938964844,0.4969219863414764,-6378.78955078125,304.1160583496094,0.910556137561798,0.5133432745933533,0.3598713874816894,292.7280578613281,297.1499938964844,293.1499938964844,0.6169595718383789,-10212.158203125,304.1100158691406,0.9691774845123292,0.6086483597755432,0.5763757228851318,292.93408203125,297.1499938964844,293.1499938964844,0.059708759188652,-7885.5537109375,304.14031982421875,0.5117267370223999,0.0945791155099868,0.4441417157649994,290.4529113769531,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9334411621094,289.4534912109375,1.0,0.5014113783836365,0.5710976719856262,0.5710976719856262,1.0,1.0,-2.459801435470581,0.9827890396118164,1.4770123958587646,0.4266510009765625,0.0,0.0,1.0,150.51971435546875,165.0,18.373109817504883,-25573.384765625,1476.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565795898437,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.37890625,26640.0,0.0,0.0,0.5993577837944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254940032958984,1.6255158185958862,-2.182109165005386e-05,0.0,0.0006082719773985,0.0,0.0,477.5439758300781,0.0,0.0,0.0,0.9023908376693726,4.0,0.0,1.0
459000,292.8966064453125,297.1499938964844,293.1499938964844,0.3620109260082245,-6403.06689453125,304.1363525390625,0.8376814126968384,0.3982042372226715,0.3607416450977325,292.8667297363281,297.1499938964844,293.1499938964844,0.2764919996261596,-5463.66064453125,304.1312866210937,0.7819530963897705,0.322006493806839,0.3079226911067962,292.7585144042969,297.1499938964844,293.1499938964844,0.4969219863414764,-6378.78955078125,304.1160583496094,0.910556137561798,0.5133432745933533,0.3598713874816894,292.7280578613281,297.1499938964844,293.1499938964844,0.6169595718383789,-10212.158203125,304.1100158691406,0.9691774845123292,0.6086483597755432,0.5763757228851318,292.93408203125,297.1499938964844,293.1499938964844,0.059708759188652,-7885.5537109375,304.14031982421875,0.5117267370223999,0.0945791155099868,0.4441417157649994,290.4529113769531,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9334411621094,289.4534912109375,1.0,0.5014113783836365,0.5710976719856262,0.5710976719856262,1.0,1.0,-2.459801435470581,0.9827890396118164,1.4770123958587646,0.4266510009765625,0.0,0.0,1.0,150.51971435546875,165.0,18.373109817504883,-25573.384765625,1476.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565795898437,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.37890625,26640.0,0.0,0.0,0.5993577837944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254940032958984,1.6255158185958862,-2.182109165005386e-05,0.0,0.0006082719773985,0.0,0.0,477.5439758300781,0.0,0.0,0.0,0.9023908376693726,4.0,0.0,1.0
459060,292.9212951660156,297.1499938964844,293.1499938964844,0.3628221452236175,-6412.4833984375,304.13946533203125,0.8352043628692627,0.3996171951293945,0.3621809184551239,292.889404296875,297.1499938964844,293.1499938964844,0.2786727249622345,-5495.93408203125,304.13385009765625,0.780619740486145,0.3245836198329925,0.3105332851409912,292.7856750488281,297.1499938964844,293.1499938964844,0.5012561678886414,-6419.93115234375,304.1200561523437,0.9090256094932556,0.5177536606788635,0.363083004951477,292.7560729980469,297.1499938964844,293.1499938964844,0.6220901608467102,-10274.296875,304.1146850585937,0.967593789100647,0.6136542558670044,0.5812825560569763,292.9548034667969,297.1499938964844,293.1499938964844,0.0608268976211547,-7979.38671875,304.14166259765625,0.5119243264198303,0.0958460718393325,0.4506120085716247,290.4925231933594,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9542236328125,289.49371337890625,1.0,0.5066386461257935,0.5701450705528259,0.5701450705528259,1.0,1.0,-2.48219633102417,0.9916828870773317,1.490513563156128,0.4307867884635925,0.0,0.0,1.0,154.28028869628906,168.0,39.68439483642578,-25932.21484375,1521.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17333984375,307.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.298828125,26640.0,0.0,0.0,0.6063260436058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553515195846558,1.6553741693496704,-2.263008354930207e-05,0.0,0.0006153438589535,0.0,0.0,504.345458984375,0.0,0.0,0.0,0.9038899540901184,4.0,0.0,1.0
459120,292.9212951660156,297.1499938964844,293.1499938964844,0.3628221452236175,-6412.4833984375,304.13946533203125,0.8352043628692627,0.3996171951293945,0.3621809184551239,292.889404296875,297.1499938964844,293.1499938964844,0.2786727249622345,-5495.93408203125,304.13385009765625,0.780619740486145,0.3245836198329925,0.3105332851409912,292.7856750488281,297.1499938964844,293.1499938964844,0.5012561678886414,-6419.93115234375,304.1200561523437,0.9090256094932556,0.5177536606788635,0.363083004951477,292.7560729980469,297.1499938964844,293.1499938964844,0.6220901608467102,-10274.296875,304.1146850585937,0.967593789100647,0.6136542558670044,0.5812825560569763,292.9548034667969,297.1499938964844,293.1499938964844,0.0608268976211547,-7979.38671875,304.14166259765625,0.5119243264198303,0.0958460718393325,0.4506120085716247,290.4925231933594,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9542236328125,289.49371337890625,1.0,0.5066386461257935,0.5701450705528259,0.5701450705528259,1.0,1.0,-2.48219633102417,0.9916828870773317,1.490513563156128,0.4307867884635925,0.0,0.0,1.0,154.28028869628906,168.0,39.68439483642578,-25932.21484375,1521.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17333984375,307.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.298828125,26640.0,0.0,0.0,0.6063260436058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553515195846558,1.6553741693496704,-2.263008354930207e-05,0.0,0.0006153438589535,0.0,0.0,504.345458984375,0.0,0.0,0.0,0.9038899540901184,4.0,0.0,1.0
459180,292.9443359375,297.1499938964844,293.1499938964844,0.3638991415500641,-6426.42041015625,304.14117431640625,0.8326249122619629,0.400740385055542,0.3633641898632049,292.9106140136719,297.1499938964844,293.1499938964844,0.2810201346874237,-5531.43212890625,304.13531494140625,0.7791221737861633,0.3268839418888092,0.3128851652145386,292.8111877441406,297.1499938964844,293.1499938964844,0.5059348940849304,-6465.283203125,304.1222229003906,0.9073442220687866,0.5218032598495483,0.3660357594490051,292.7825622558594,297.1499938964844,293.1499938964844,0.627663791179657,-10343.46875,304.1171569824219,0.9658432006835938,0.6182653903961182,0.5858050584793091,292.97381591796875,297.1499938964844,293.1499938964844,0.0618861354887485,-8070.02392578125,304.1426696777344,0.5117794871330261,0.0969305709004402,0.4562493562698364,290.5102844238281,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9732971191406,289.5110778808594,1.0,0.5115188956260681,0.5692605972290039,0.5692605972290039,1.0,1.0,-2.50219988822937,0.9995702505111694,1.5026295185089111,0.4344348609447479,0.0,0.0,1.0,157.98988342285156,171.0,28.123414993286133,-26167.2734375,1563.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2942199707031,307.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.837890625,26640.0,0.0,0.0,0.6127839088439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658957839012146,1.6589806079864502,-2.272879464726429e-05,0.0,0.0006218978087417,0.0,0.0,507.6489562988281,0.0,0.0,0.0,0.9056835770606996,4.0,0.0,1.0
459240,292.9443359375,297.1499938964844,293.1499938964844,0.3638991415500641,-6426.42041015625,304.14117431640625,0.8326249122619629,0.400740385055542,0.3633641898632049,292.9106140136719,297.1499938964844,293.1499938964844,0.2810201346874237,-5531.43212890625,304.13531494140625,0.7791221737861633,0.3268839418888092,0.3128851652145386,292.8111877441406,297.1499938964844,293.1499938964844,0.5059348940849304,-6465.283203125,304.1222229003906,0.9073442220687866,0.5218032598495483,0.3660357594490051,292.7825622558594,297.1499938964844,293.1499938964844,0.627663791179657,-10343.46875,304.1171569824219,0.9658432006835938,0.6182653903961182,0.5858050584793091,292.97381591796875,297.1499938964844,293.1499938964844,0.0618861354887485,-8070.02392578125,304.1426696777344,0.5117794871330261,0.0969305709004402,0.4562493562698364,290.5102844238281,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9732971191406,289.5110778808594,1.0,0.5115188956260681,0.5692605972290039,0.5692605972290039,1.0,1.0,-2.50219988822937,0.9995702505111694,1.5026295185089111,0.4344348609447479,0.0,0.0,1.0,157.98988342285156,171.0,28.123414993286133,-26167.2734375,1563.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2942199707031,307.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.837890625,26640.0,0.0,0.0,0.6127839088439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658957839012146,1.6589806079864502,-2.272879464726429e-05,0.0,0.0006218978087417,0.0,0.0,507.6489562988281,0.0,0.0,0.0,0.9056835770606996,4.0,0.0,1.0
459300,292.95538330078125,297.1499938964844,293.1499938964844,0.3643358647823334,-6432.0146484375,304.1419982910156,0.8312836289405823,0.4011719226837158,0.3638471066951751,292.9207763671875,297.1499938964844,293.1499938964844,0.2821034789085388,-5547.7890625,304.1360168457031,0.7783030271530151,0.327918142080307,0.3139565587043762,292.8233947753906,297.1499938964844,293.1499938964844,0.5081648826599121,-6486.87890625,304.12322998046875,0.9064528942108154,0.5236985683441162,0.3674223124980926,292.79522705078125,297.1499938964844,293.1499938964844,0.6303293704986572,-10376.525390625,304.1182861328125,0.9649065732955932,0.6204302310943604,0.5879343152046204,292.9827575683594,297.1499938964844,293.1499938964844,0.0623612999916076,-8110.828125,304.14312744140625,0.5115890502929688,0.0974089205265045,0.4587771892547607,290.51776123046875,291.1499938964844,258.31549072265625,257.2354431152344,279.14117431640625,292.98223876953125,289.5185546875,1.0,0.5138348937034607,0.5688451528549194,0.5688451528549194,1.0,1.0,-2.511329412460327,1.0031501054763794,1.5081793069839478,0.4360848665237427,0.0,0.0,1.0,159.82908630371094,171.0,24.82221412658692,-26277.345703125,1584.112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3583984375,307.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.181640625,27720.0,0.0,0.0,0.6157878041267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529685974121,1.6595523357391355,-2.274446524097584e-05,0.0,0.0006249463185667,0.0,0.0,508.174072265625,0.0,0.0,0.0,0.9209679961204528,4.0,0.0,1.0
459360,292.9662170410156,297.1499938964844,293.1499938964844,0.3640866577625274,-6427.44189453125,304.1439208984375,0.8298980593681335,0.4015110433101654,0.364250123500824,292.9306945800781,297.1499938964844,293.1499938964844,0.2826461493968963,-5555.169921875,304.1375732421875,0.7774300575256348,0.3288721442222595,0.3149542808532715,292.83526611328125,297.1499938964844,293.1499938964844,0.5094856023788452,-6498.720703125,304.1257019042969,0.9055254459381104,0.5255029797554016,0.3687495589256286,292.8075866699219,297.1499938964844,293.1499938964844,0.6318967342376709,-10394.3408203125,304.1212158203125,0.963923454284668,0.6224951148033142,0.5899761319160461,292.9913024902344,297.1499938964844,293.1499938964844,0.0626822710037231,-8136.8359375,304.143798828125,0.5113247632980347,0.0978472232818603,0.4611257314682007,290.5455322265625,291.1499938964844,258.3009948730469,257.2105712890625,279.1415405273437,292.9908142089844,289.5477294921875,1.0,0.5160717964172363,0.5684487223625183,0.5684487223625183,1.0,1.0,-2.519883155822754,1.006491780281067,1.5133912563323977,0.4376221895217895,0.0,0.0,1.0,161.661865234375,174.0,50.28767776489258,-26478.521484375,1603.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4098205566406,307.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,27418.21484375,27720.0,0.0,0.0,0.6188034415245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841578483581543,1.6841812133789062,-2.342455263715237e-05,0.0,0.0006280068191699,0.0,0.0,531.1362915039062,0.0,0.0,0.0,0.919838547706604,4.0,0.0,1.0
459420,292.98699951171875,297.1499938964844,293.1499938964844,0.3640806972980499,-6426.2216796875,304.1459350585937,0.8270014524459839,0.4019508361816406,0.3648275434970855,292.9497985839844,297.1499938964844,293.1499938964844,0.2840961515903473,-5576.501953125,304.1392822265625,0.7755290865898132,0.330556720495224,0.3167318999767303,292.8580322265625,297.1499938964844,293.1499938964844,0.5128557682037354,-6530.828125,304.1281433105469,0.9035660624504088,0.5288569927215576,0.371219128370285,292.8313903808594,297.1499938964844,293.1499938964844,0.6359251141548157,-10443.439453125,304.1240539550781,0.9618090391159058,0.6263439059257507,0.5937833786010742,293.00738525390625,297.1499938964844,293.1499938964844,0.0633728951215744,-8195.22265625,304.14471435546875,0.5105848908424377,0.0986070111393928,0.4652944207191467,290.5738220214844,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0069274902344,289.5749206542969,1.0,0.52031010389328,0.5677165985107422,0.5677165985107422,1.0,1.0,-2.535264730453491,1.0124688148498535,1.5227959156036377,0.4403627812862396,0.0,0.0,1.0,165.3071746826172,177.0,39.754188537597656,-26686.4765625,1640.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5113830566406,307.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.875,27720.0,0.0,0.0,0.6245476603507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912270784378052,1.6912506818771362,-2.362161467317492e-05,0.0,0.0006338364328257,0.0,0.0,537.852783203125,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
459480,292.98699951171875,297.1499938964844,293.1499938964844,0.3640806972980499,-6426.2216796875,304.1459350585937,0.8270014524459839,0.4019508361816406,0.3648275434970855,292.9497985839844,297.1499938964844,293.1499938964844,0.2840961515903473,-5576.501953125,304.1392822265625,0.7755290865898132,0.330556720495224,0.3167318999767303,292.8580322265625,297.1499938964844,293.1499938964844,0.5128557682037354,-6530.828125,304.1281433105469,0.9035660624504088,0.5288569927215576,0.371219128370285,292.8313903808594,297.1499938964844,293.1499938964844,0.6359251141548157,-10443.439453125,304.1240539550781,0.9618090391159058,0.6263439059257507,0.5937833786010742,293.00738525390625,297.1499938964844,293.1499938964844,0.0633728951215744,-8195.22265625,304.14471435546875,0.5105848908424377,0.0986070111393928,0.4652944207191467,290.5738220214844,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0069274902344,289.5749206542969,1.0,0.52031010389328,0.5677165985107422,0.5677165985107422,1.0,1.0,-2.535264730453491,1.0124688148498535,1.5227959156036377,0.4403627812862396,0.0,0.0,1.0,165.3071746826172,177.0,39.754188537597656,-26686.4765625,1640.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5113830566406,307.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.875,27720.0,0.0,0.0,0.6245476603507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912270784378052,1.6912506818771362,-2.362161467317492e-05,0.0,0.0006338364328257,0.0,0.0,537.852783203125,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
459540,293.0065612792969,297.1499938964844,293.1499938964844,0.3639475107192993,-6423.5087890625,304.1474914550781,0.8239943981170654,0.4021091163158417,0.3651493787765503,292.96783447265625,297.1499938964844,293.1499938964844,0.2854012548923492,-5595.7880859375,304.14068603515625,0.7734758257865906,0.3319648504257202,0.3182461857795715,292.8794250488281,297.1499938964844,293.1499938964844,0.5161159038543701,-6562.07763671875,304.1300048828125,0.9015337824821472,0.5319132208824158,0.3734758198261261,292.8538513183594,297.1499938964844,293.1499938964844,0.6398402452468872,-10491.505859375,304.12615966796875,0.9595580697059632,0.6298573017120361,0.5972735285758972,293.0221252441406,297.1499938964844,293.1499938964844,0.0639680996537208,-8245.8818359375,304.1454772949219,0.5096122622489929,0.099223680794239,0.4688078761100769,290.5943298339844,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.021728515625,289.5953369140625,1.0,0.5242547988891602,0.5670644640922546,0.5670644640922546,1.0,1.0,-2.5485990047454834,1.0176188945770264,1.530980110168457,0.4427169263362884,0.0,0.0,1.0,168.90737915039062,180.0,31.69696617126465,-26868.078125,1674.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6241455078125,307.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3359375,28800.0,0.0,0.0,0.6297503709793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928919553756714,1.6929155588150024,-2.3668142603128217e-05,0.0,0.0006391165661625,0.0,0.0,539.4427490234375,0.0,0.0,0.0,0.9391770362854004,4.0,0.0,1.0
459600,293.0065612792969,297.1499938964844,293.1499938964844,0.3639475107192993,-6423.5087890625,304.1474914550781,0.8239943981170654,0.4021091163158417,0.3651493787765503,292.96783447265625,297.1499938964844,293.1499938964844,0.2854012548923492,-5595.7880859375,304.14068603515625,0.7734758257865906,0.3319648504257202,0.3182461857795715,292.8794250488281,297.1499938964844,293.1499938964844,0.5161159038543701,-6562.07763671875,304.1300048828125,0.9015337824821472,0.5319132208824158,0.3734758198261261,292.8538513183594,297.1499938964844,293.1499938964844,0.6398402452468872,-10491.505859375,304.12615966796875,0.9595580697059632,0.6298573017120361,0.5972735285758972,293.0221252441406,297.1499938964844,293.1499938964844,0.0639680996537208,-8245.8818359375,304.1454772949219,0.5096122622489929,0.099223680794239,0.4688078761100769,290.5943298339844,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.021728515625,289.5953369140625,1.0,0.5242547988891602,0.5670644640922546,0.5670644640922546,1.0,1.0,-2.5485990047454834,1.0176188945770264,1.530980110168457,0.4427169263362884,0.0,0.0,1.0,168.90737915039062,180.0,31.69696617126465,-26868.078125,1674.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6241455078125,307.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3359375,28800.0,0.0,0.0,0.6297503709793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928919553756714,1.6929155588150024,-2.3668142603128217e-05,0.0,0.0006391165661625,0.0,0.0,539.4427490234375,0.0,0.0,0.0,0.9391770362854004,4.0,0.0,1.0
459660,293.0251770019531,297.1499938964844,293.1499938964844,0.3626871109008789,-6404.40185546875,304.1503601074219,0.8208549618721008,0.4019703269004822,0.3652126491069793,292.9850158691406,297.1499938964844,293.1499938964844,0.2857823371887207,-5600.0703125,304.1430969238281,0.7712709903717041,0.3330996930599212,0.3195055723190307,292.8995361328125,297.1499938964844,293.1499938964844,0.5179042220115662,-6577.9228515625,304.1335754394531,0.8994010090827942,0.5346940755844116,0.3755422234535217,292.8753967285156,297.1499938964844,293.1499938964844,0.6419098377227783,-10514.6181640625,304.13055419921875,0.9571391344070436,0.6329880356788635,0.6004189252853394,293.03570556640625,297.1499938964844,293.1499938964844,0.0642824545502662,-8270.099609375,304.1464538574219,0.5084347724914551,0.0997102335095405,0.4717314541339874,290.64263916015625,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.03521728515625,289.6441650390625,1.0,0.5279251337051392,0.5664932131767273,0.5664932131767273,1.0,1.0,-2.559964895248413,1.0219814777374268,1.537983536720276,0.4447085857391357,0.0,0.0,1.0,172.4740447998047,183.0,52.04952239990234,-27137.12890625,1705.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71343994140625,307.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.248046875,28800.0,0.0,0.0,0.6347793936729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217609882354736,1.7217854261398315,-2.448225495754741e-05,0.0,0.0006442203884944,0.0,0.0,567.5137329101562,0.0,0.0,0.0,0.9401251077651978,4.0,0.0,1.0
459720,293.0251770019531,297.1499938964844,293.1499938964844,0.3626871109008789,-6404.40185546875,304.1503601074219,0.8208549618721008,0.4019703269004822,0.3652126491069793,292.9850158691406,297.1499938964844,293.1499938964844,0.2857823371887207,-5600.0703125,304.1430969238281,0.7712709903717041,0.3330996930599212,0.3195055723190307,292.8995361328125,297.1499938964844,293.1499938964844,0.5179042220115662,-6577.9228515625,304.1335754394531,0.8994010090827942,0.5346940755844116,0.3755422234535217,292.8753967285156,297.1499938964844,293.1499938964844,0.6419098377227783,-10514.6181640625,304.13055419921875,0.9571391344070436,0.6329880356788635,0.6004189252853394,293.03570556640625,297.1499938964844,293.1499938964844,0.0642824545502662,-8270.099609375,304.1464538574219,0.5084347724914551,0.0997102335095405,0.4717314541339874,290.64263916015625,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.03521728515625,289.6441650390625,1.0,0.5279251337051392,0.5664932131767273,0.5664932131767273,1.0,1.0,-2.559964895248413,1.0219814777374268,1.537983536720276,0.4447085857391357,0.0,0.0,1.0,172.4740447998047,183.0,52.04952239990234,-27137.12890625,1705.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71343994140625,307.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.248046875,28800.0,0.0,0.0,0.6347793936729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217609882354736,1.7217854261398315,-2.448225495754741e-05,0.0,0.0006442203884944,0.0,0.0,567.5137329101562,0.0,0.0,0.0,0.9401251077651978,4.0,0.0,1.0
459780,293.0428466796875,297.1499938964844,293.1499938964844,0.3616909682750702,-6389.75341796875,304.1518859863281,0.8175733685493469,0.4015505015850067,0.3650199472904205,293.0014038085937,297.1499938964844,293.1499938964844,0.2863287031650543,-5607.591796875,304.1444702148437,0.7689146995544434,0.3339538872241974,0.3205024003982544,292.9183654785156,297.1499938964844,293.1499938964844,0.5201646685600281,-6599.33642578125,304.1352844238281,0.8971735239028931,0.5372181534767151,0.3774258196353912,292.8958435058594,297.1499938964844,293.1499938964844,0.6445021033287048,-10545.908203125,304.1326904296875,0.9545657634735109,0.6357976198196411,0.6032435894012451,293.04815673828125,297.1499938964844,293.1499938964844,0.0646057873964309,-8296.6328125,304.1470947265625,0.5070791244506836,0.1000768914818763,0.4741088449954986,290.669677734375,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.047607421875,289.6708984375,1.0,0.5313339829444885,0.5660109519958496,0.5660109519958496,1.0,1.0,-2.569446563720703,1.0256061553955078,1.5438402891159058,0.4463658928871155,0.0,0.0,1.0,176.00726318359375,186.0,41.11798095703125,-27289.912109375,1734.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096923828125,308.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,28766.9140625,28800.0,0.0,0.0,0.6393733024597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250823974609375,1.725106954574585,-2.457680420775432e-05,0.0,0.0006488825893029,0.0,0.0,570.804443359375,0.0,0.0,0.0,0.9417726993560792,4.0,0.0,1.0
459840,293.0428466796875,297.1499938964844,293.1499938964844,0.3616909682750702,-6389.75341796875,304.1518859863281,0.8175733685493469,0.4015505015850067,0.3650199472904205,293.0014038085937,297.1499938964844,293.1499938964844,0.2863287031650543,-5607.591796875,304.1444702148437,0.7689146995544434,0.3339538872241974,0.3205024003982544,292.9183654785156,297.1499938964844,293.1499938964844,0.5201646685600281,-6599.33642578125,304.1352844238281,0.8971735239028931,0.5372181534767151,0.3774258196353912,292.8958435058594,297.1499938964844,293.1499938964844,0.6445021033287048,-10545.908203125,304.1326904296875,0.9545657634735109,0.6357976198196411,0.6032435894012451,293.04815673828125,297.1499938964844,293.1499938964844,0.0646057873964309,-8296.6328125,304.1470947265625,0.5070791244506836,0.1000768914818763,0.4741088449954986,290.669677734375,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.047607421875,289.6708984375,1.0,0.5313339829444885,0.5660109519958496,0.5660109519958496,1.0,1.0,-2.569446563720703,1.0256061553955078,1.5438402891159058,0.4463658928871155,0.0,0.0,1.0,176.00726318359375,186.0,41.11798095703125,-27289.912109375,1734.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096923828125,308.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,28766.9140625,28800.0,0.0,0.0,0.6393733024597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250823974609375,1.725106954574585,-2.457680420775432e-05,0.0,0.0006488825893029,0.0,0.0,570.804443359375,0.0,0.0,0.0,0.9417726993560792,4.0,0.0,1.0
459900,293.05133056640625,297.1499938964844,293.1499938964844,0.3611073195934295,-6381.27783203125,304.1526184082031,0.815878689289093,0.4012355506420135,0.3648307621479034,293.00933837890625,297.1499938964844,293.1499938964844,0.2865144610404968,-5610.03369140625,304.1451416015625,0.7676844000816345,0.3342769742012024,0.3209026753902435,292.9273376464844,297.1499938964844,293.1499938964844,0.5212202072143555,-6609.34326171875,304.1360168457031,0.8960317373275757,0.5383870005607605,0.3783032894134521,292.9056396484375,297.1499938964844,293.1499938964844,0.6457024812698364,-10560.4111328125,304.1336669921875,0.953234076499939,0.6370928287506104,0.6045523285865784,293.05401611328125,297.1499938964844,293.1499938964844,0.0647352859377861,-8307.1552734375,304.1473693847656,0.5063449144363403,0.1002189144492149,0.4751083254814148,290.6820068359375,291.1499938964844,258.1913452148437,257.0149230957031,279.1452331542969,293.05352783203125,289.6832275390625,1.0,0.5329456925392151,0.5658074617385864,0.5658074617385864,1.0,1.0,-2.57352876663208,1.0271692276000977,1.5463595390319824,0.4470863342285156,0.0,0.0,1.0,177.75967407226562,186.0,38.1171875,-27361.0,1748.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8622436523437,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.896484375,29880.0,0.0,0.0,0.6414738893508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256160974502563,-2.45913106482476e-05,0.0,0.0006510144448839,0.0,0.0,571.3099975585938,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
459960,293.0596923828125,297.1499938964844,293.1499938964844,0.3598845303058624,-6363.2958984375,304.15435791015625,0.8141418695449829,0.4008464515209198,0.3645792603492737,293.0171203613281,297.1499938964844,293.1499938964844,0.2861785292625427,-5603.85302734375,304.1466369628906,0.7664195895195007,0.3345296084880829,0.3212394416332245,292.93609619140625,297.1499938964844,293.1499938964844,0.5214005708694458,-6610.0126953125,304.13824462890625,0.8948689699172974,0.5394884347915649,0.3791378438472748,292.9151916503906,297.1499938964844,293.1499938964844,0.645839512348175,-10560.240234375,304.1363830566406,0.951870322227478,0.638309121131897,0.6057934165000916,293.0596008300781,297.1499938964844,293.1499938964844,0.0647269859910011,-8304.18359375,304.1478881835937,0.505577564239502,0.1003357097506523,0.4759944081306457,290.7139587402344,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.0591735839844,289.7164001464844,1.0,0.5344997644424438,0.5656275749206543,0.5656275749206543,1.0,1.0,-2.577190637588501,1.0285732746124268,1.5486173629760742,0.4477381706237793,0.0,0.0,1.0,179.50523376464844,189.0,62.35646057128906,-27520.775390625,1761.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9027404785156,308.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.6436020731925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.52792287938064e-05,0.0,0.0006531742983497,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
