time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07586669921875,297.1499938964844,293.1499938964844,0.3579769432544708,-6335.861328125,304.15606689453125,0.810512363910675,0.3998535275459289,0.3638782501220703,293.0323181152344,297.1499938964844,293.1499938964844,0.2859008610248565,-5598.5205078125,304.148193359375,0.7637702226638794,0.3348170220851898,0.3217070996761322,292.9528503417969,297.1499938964844,293.1499938964844,0.5226042866706848,-6620.92138671875,304.14013671875,0.8924680352210999,0.5415076017379761,0.3806710541248321,292.9336242675781,297.1499938964844,293.1499938964844,0.6471167802810669,-10574.80859375,304.1387634277344,0.9490292072296144,0.64052414894104,0.6080583930015564,293.0700988769531,297.1499938964844,293.1499938964844,0.0648067519068718,-8308.744140625,304.1484375,0.5039450526237488,0.1004964858293533,0.4774362742900848,290.75048828125,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0699462890625,289.751953125,1.0,0.5374343991279602,0.5653495192527771,0.5653495192527771,1.0,1.0,-2.5832080841064453,1.0308971405029297,1.552310824394226,0.4488362371921539,0.0,0.0,1.0,182.9808807373047,192.0,51.6940803527832,-27654.466796875,1785.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98406982421875,308.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.595703125,29880.0,0.0,0.0,0.6476181149482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561854124069214,1.7562109231948853,-2.547102849348448e-05,0.0,0.0006572500569745,0.0,0.0,602.2393798828125,0.0,0.0,0.0,0.9587993025779724,4.0,0.0,1.0
460080,293.07586669921875,297.1499938964844,293.1499938964844,0.3579769432544708,-6335.861328125,304.15606689453125,0.810512363910675,0.3998535275459289,0.3638782501220703,293.0323181152344,297.1499938964844,293.1499938964844,0.2859008610248565,-5598.5205078125,304.148193359375,0.7637702226638794,0.3348170220851898,0.3217070996761322,292.9528503417969,297.1499938964844,293.1499938964844,0.5226042866706848,-6620.92138671875,304.14013671875,0.8924680352210999,0.5415076017379761,0.3806710541248321,292.9336242675781,297.1499938964844,293.1499938964844,0.6471167802810669,-10574.80859375,304.1387634277344,0.9490292072296144,0.64052414894104,0.6080583930015564,293.0700988769531,297.1499938964844,293.1499938964844,0.0648067519068718,-8308.744140625,304.1484375,0.5039450526237488,0.1004964858293533,0.4774362742900848,290.75048828125,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0699462890625,289.751953125,1.0,0.5374343991279602,0.5653495192527771,0.5653495192527771,1.0,1.0,-2.5832080841064453,1.0308971405029297,1.552310824394226,0.4488362371921539,0.0,0.0,1.0,182.9808807373047,192.0,51.6940803527832,-27654.466796875,1785.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98406982421875,308.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.595703125,29880.0,0.0,0.0,0.6476181149482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561854124069214,1.7562109231948853,-2.547102849348448e-05,0.0,0.0006572500569745,0.0,0.0,602.2393798828125,0.0,0.0,0.0,0.9587993025779724,4.0,0.0,1.0
460140,293.0913391113281,297.1499938964844,293.1499938964844,0.3559629917144775,-6307.14599609375,304.15740966796875,0.806679904460907,0.3985924422740936,0.3629366755485534,293.04693603515625,297.1499938964844,293.1499938964844,0.2854789793491363,-5591.15966796875,304.1495056152344,0.7609931826591492,0.3348279893398285,0.3219127655029297,292.96856689453125,297.1499938964844,293.1499938964844,0.5237970352172852,-6631.98828125,304.14141845703125,0.8900144696235657,0.5433136820793152,0.3820539116859436,292.950927734375,297.1499938964844,293.1499938964844,0.648372232913971,-10589.583984375,304.1404113769531,0.9460917711257936,0.6424906253814697,0.6100854277610779,293.0797119140625,297.1499938964844,293.1499938964844,0.0648446381092071,-8310.08203125,304.1488952636719,0.5022128820419312,0.1005696281790733,0.4784757196903229,290.77978515625,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0801696777344,289.7811584472656,1.0,0.5401529669761658,0.5651863217353821,0.5651863217353821,1.0,1.0,-2.5876712799072266,1.0326682329177856,1.555003046989441,0.4497111737728119,0.0,0.0,1.0,186.422119140625,195.0,43.889923095703125,-27766.78125,1807.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07745361328125,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.892578125,30960.0,0.0,0.0,0.6511625647544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757695555686951,1.757721185684204,-2.551485158619471e-05,0.0,0.0006608472322113,0.0,0.0,603.7943725585938,0.0,0.0,0.0,0.9745479822158812,4.0,0.0,1.0
460200,293.0913391113281,297.1499938964844,293.1499938964844,0.3559629917144775,-6307.14599609375,304.15740966796875,0.806679904460907,0.3985924422740936,0.3629366755485534,293.04693603515625,297.1499938964844,293.1499938964844,0.2854789793491363,-5591.15966796875,304.1495056152344,0.7609931826591492,0.3348279893398285,0.3219127655029297,292.96856689453125,297.1499938964844,293.1499938964844,0.5237970352172852,-6631.98828125,304.14141845703125,0.8900144696235657,0.5433136820793152,0.3820539116859436,292.950927734375,297.1499938964844,293.1499938964844,0.648372232913971,-10589.583984375,304.1404113769531,0.9460917711257936,0.6424906253814697,0.6100854277610779,293.0797119140625,297.1499938964844,293.1499938964844,0.0648446381092071,-8310.08203125,304.1488952636719,0.5022128820419312,0.1005696281790733,0.4784757196903229,290.77978515625,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0801696777344,289.7811584472656,1.0,0.5401529669761658,0.5651863217353821,0.5651863217353821,1.0,1.0,-2.5876712799072266,1.0326682329177856,1.555003046989441,0.4497111737728119,0.0,0.0,1.0,186.422119140625,195.0,43.889923095703125,-27766.78125,1807.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07745361328125,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.892578125,30960.0,0.0,0.0,0.6511625647544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757695555686951,1.757721185684204,-2.551485158619471e-05,0.0,0.0006608472322113,0.0,0.0,603.7943725585938,0.0,0.0,0.0,0.9745479822158812,4.0,0.0,1.0
460260,293.10626220703125,297.1499938964844,293.1499938964844,0.3529187142848968,-6263.29248046875,304.1599426269531,0.8026217222213745,0.3970507681369781,0.3617497086524963,293.0611267089844,297.1499938964844,293.1499938964844,0.2841754257678985,-5569.48828125,304.1517944335937,0.7580847144126892,0.3345620930194855,0.3218606114387512,292.9837341308594,297.1499938964844,293.1499938964844,0.523611307144165,-6628.634765625,304.1445007324219,0.8874773383140564,0.5448381900787354,0.3832639455795288,292.9674377441406,297.1499938964844,293.1499938964844,0.6479807496070862,-10582.154296875,304.1441345214844,0.9430399537086488,0.6441888809204102,0.6118696928024292,293.0885314941406,297.1499938964844,293.1499938964844,0.0646606683731079,-8290.140625,304.1495666503906,0.5003936290740967,0.1005644127726554,0.4791618883609772,290.8350524902344,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.08837890625,289.8369140625,1.0,0.5426685810089111,0.5651030540466309,0.5651030540466309,1.0,1.0,-2.590606451034546,1.033859133720398,1.556747317314148,0.4503320455551147,0.0,0.0,1.0,189.842514038086,198.0,62.53190231323242,-27964.470703125,1826.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1492919921875,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.6545884609222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.000664324092213,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
460320,293.10626220703125,297.1499938964844,293.1499938964844,0.3529187142848968,-6263.29248046875,304.1599426269531,0.8026217222213745,0.3970507681369781,0.3617497086524963,293.0611267089844,297.1499938964844,293.1499938964844,0.2841754257678985,-5569.48828125,304.1517944335937,0.7580847144126892,0.3345620930194855,0.3218606114387512,292.9837341308594,297.1499938964844,293.1499938964844,0.523611307144165,-6628.634765625,304.1445007324219,0.8874773383140564,0.5448381900787354,0.3832639455795288,292.9674377441406,297.1499938964844,293.1499938964844,0.6479807496070862,-10582.154296875,304.1441345214844,0.9430399537086488,0.6441888809204102,0.6118696928024292,293.0885314941406,297.1499938964844,293.1499938964844,0.0646606683731079,-8290.140625,304.1495666503906,0.5003936290740967,0.1005644127726554,0.4791618883609772,290.8350524902344,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.08837890625,289.8369140625,1.0,0.5426685810089111,0.5651030540466309,0.5651030540466309,1.0,1.0,-2.590606451034546,1.033859133720398,1.556747317314148,0.4503320455551147,0.0,0.0,1.0,189.842514038086,198.0,62.53190231323242,-27964.470703125,1826.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1492919921875,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.6545884609222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.000664324092213,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
460380,293.12060546875,297.1499938964844,293.1499938964844,0.3501539528369903,-6224.01123046875,304.1612243652344,0.7984260320663452,0.3952501714229584,0.360325425863266,293.0748596191406,297.1499938964844,293.1499938964844,0.2830444872379303,-5551.13134765625,304.153076171875,0.755050539970398,0.3340281248092651,0.321553885936737,292.9984130859375,297.1499938964844,293.1499938964844,0.5238549709320068,-6630.32275390625,304.1459350585937,0.884824275970459,0.5460714101791382,0.3842596113681793,292.98297119140625,297.1499938964844,293.1499938964844,0.6482298970222473,-10584.380859375,304.1456604003906,0.9398835301399232,0.6456589102745056,0.6134276986122131,293.0965881347656,297.1499938964844,293.1499938964844,0.0645302459597587,-8276.361328125,304.1499328613281,0.4984969198703766,0.1004868522286415,0.479521095752716,290.869873046875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09576416015625,289.8714294433594,1.0,0.54498690366745,0.5651330351829529,0.5651330351829529,1.0,1.0,-2.5920276641845703,1.0345131158828735,1.5575145483016968,0.4507348835468292,0.0,0.0,1.0,193.24386596679688,201.0,51.9148063659668,-28053.255859375,1843.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2290344238281,308.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3984375,30960.0,0.0,0.0,0.6576370000839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.7887734174728394,-2.642430445121136e-05,0.0,0.0006674180040135,0.0,0.0,636.3630981445312,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
460440,293.12060546875,297.1499938964844,293.1499938964844,0.3501539528369903,-6224.01123046875,304.1612243652344,0.7984260320663452,0.3952501714229584,0.360325425863266,293.0748596191406,297.1499938964844,293.1499938964844,0.2830444872379303,-5551.13134765625,304.153076171875,0.755050539970398,0.3340281248092651,0.321553885936737,292.9984130859375,297.1499938964844,293.1499938964844,0.5238549709320068,-6630.32275390625,304.1459350585937,0.884824275970459,0.5460714101791382,0.3842596113681793,292.98297119140625,297.1499938964844,293.1499938964844,0.6482298970222473,-10584.380859375,304.1456604003906,0.9398835301399232,0.6456589102745056,0.6134276986122131,293.0965881347656,297.1499938964844,293.1499938964844,0.0645302459597587,-8276.361328125,304.1499328613281,0.4984969198703766,0.1004868522286415,0.479521095752716,290.869873046875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09576416015625,289.8714294433594,1.0,0.54498690366745,0.5651330351829529,0.5651330351829529,1.0,1.0,-2.5920276641845703,1.0345131158828735,1.5575145483016968,0.4507348835468292,0.0,0.0,1.0,193.24386596679688,201.0,51.9148063659668,-28053.255859375,1843.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2290344238281,308.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3984375,30960.0,0.0,0.0,0.6576370000839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.7887734174728394,-2.642430445121136e-05,0.0,0.0006674180040135,0.0,0.0,636.3630981445312,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
460500,293.1275634765625,297.1499938964844,293.1499938964844,0.3487001359462738,-6203.37841796875,304.1618347167969,0.7962884902954102,0.3942546248435974,0.3595285415649414,293.0815734863281,297.1499938964844,293.1499938964844,0.2823985517024994,-5540.7314453125,304.1536865234375,0.7534940242767334,0.3336613178253174,0.3213067054748535,293.0054626464844,297.1499938964844,293.1499938964844,0.523908793926239,-6630.53076171875,304.14654541015625,0.8834766149520874,0.546605110168457,0.3846965134143829,292.99041748046875,297.1499938964844,293.1499938964844,0.6482974290847778,-10584.8427734375,304.1463317871094,0.9382805228233336,0.6463138461112976,0.6141317486763,293.100341796875,297.1499938964844,293.1499938964844,0.0644486472010612,-8268.103515625,304.15008544921875,0.4975268542766571,0.1004237383604049,0.4795882105827331,290.8861999511719,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.099365234375,289.88775634765625,1.0,0.546076238155365,0.5651976466178894,0.5651976466178894,1.0,1.0,-2.592225313186645,1.034672498703003,1.5575528144836426,0.4508761167526245,0.0,0.0,1.0,194.9330444335937,201.0,49.06178283691406,-28093.638671875,1851.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2734680175781,308.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.251953125,32040.0,0.0,0.0,0.6589879393577576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892054319381714,1.7892318964004517,-2.643784864631016e-05,0.0,0.000668788969051,0.0,0.0,636.8524780273438,0.0,0.0,0.0,0.9917472004890442,4.0,0.0,1.0
460560,293.1344299316406,297.1499938964844,293.1499938964844,0.3466616868972778,-6173.94921875,304.16339111328125,0.7941246032714844,0.3931931555271148,0.3586760759353637,293.08819580078125,297.1499938964844,293.1499938964844,0.2812624275684356,-5522.19091796875,304.15509033203125,0.7519124746322632,0.3332284986972809,0.3209992051124573,293.0123596191406,297.1499938964844,293.1499938964844,0.5231308341026306,-6621.8662109375,304.14862060546875,0.8821176886558533,0.5470828413963318,0.3850975930690765,292.9976806640625,297.1499938964844,293.1499938964844,0.6473652720451355,-10571.486328125,304.1487121582031,0.9366599917411804,0.6469084024429321,0.6147856116294861,293.1039428710937,297.1499938964844,293.1499938964844,0.0642442628741264,-8247.765625,304.15045166015625,0.4965450465679168,0.1003463566303253,0.4795908629894256,290.9211120605469,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1029052734375,289.9237976074219,1.0,0.5471229553222656,0.5652967691421509,0.5652967691421509,1.0,1.0,-2.5921030044555664,1.034731388092041,1.557371735572815,0.4509839713573456,0.0,0.0,1.0,196.6164093017578,204.0,71.90030670166016,-28218.37890625,1858.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3065490722656,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,31758.875,32040.0,0.0,0.0,0.6603755354881287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.812601089477539,-2.713296089495998e-05,0.0,0.0006701971869915,0.0,0.0,662.133544921875,0.0,0.0,0.0,0.9898911118507384,4.0,0.0,1.0
460620,293.147705078125,297.1499938964844,293.1499938964844,0.3431301712989807,-6123.65966796875,304.164794921875,0.7897117733955383,0.3908919394016266,0.3567990362644195,293.1011657714844,297.1499938964844,293.1499938964844,0.2793922126293182,-5492.216796875,304.156494140625,0.748665988445282,0.332164466381073,0.3201945722103119,293.0255432128906,297.1499938964844,293.1499938964844,0.5224483013153076,-6614.3798828125,304.1501770019531,0.8793593049049377,0.5478909611701965,0.3857882916927337,293.0116271972656,297.1499938964844,293.1499938964844,0.6465610265731812,-10560.3291015625,304.1504211425781,0.9333552718162536,0.6479341983795166,0.6159273386001587,293.11065673828125,297.1499938964844,293.1499938964844,0.0639584064483642,-8219.8720703125,304.1507568359375,0.494544506072998,0.1001500785350799,0.4794097244739532,290.9644470214844,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1098937988281,289.9662170410156,1.0,0.5490880608558655,0.565605640411377,0.565605640411377,1.0,1.0,-2.5908660888671875,1.0345420837402344,1.556324124336243,0.4510980546474457,0.0,0.0,1.0,199.96856689453125,207.0,61.3719482421875,-28292.546875,1871.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739318847656,308.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,31977.736328125,32040.0,0.0,0.0,0.6629438400268555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818808913230896,1.8188362121582031,-2.731994572968688e-05,0.0,0.0006728037260472,0.0,0.0,668.9899291992188,0.0,0.0,0.0,0.9929752349853516,4.0,0.0,1.0
460680,293.147705078125,297.1499938964844,293.1499938964844,0.3431301712989807,-6123.65966796875,304.164794921875,0.7897117733955383,0.3908919394016266,0.3567990362644195,293.1011657714844,297.1499938964844,293.1499938964844,0.2793922126293182,-5492.216796875,304.156494140625,0.748665988445282,0.332164466381073,0.3201945722103119,293.0255432128906,297.1499938964844,293.1499938964844,0.5224483013153076,-6614.3798828125,304.1501770019531,0.8793593049049377,0.5478909611701965,0.3857882916927337,293.0116271972656,297.1499938964844,293.1499938964844,0.6465610265731812,-10560.3291015625,304.1504211425781,0.9333552718162536,0.6479341983795166,0.6159273386001587,293.11065673828125,297.1499938964844,293.1499938964844,0.0639584064483642,-8219.8720703125,304.1507568359375,0.494544506072998,0.1001500785350799,0.4794097244739532,290.9644470214844,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1098937988281,289.9662170410156,1.0,0.5490880608558655,0.565605640411377,0.565605640411377,1.0,1.0,-2.5908660888671875,1.0345420837402344,1.556324124336243,0.4510980546474457,0.0,0.0,1.0,199.96856689453125,207.0,61.3719482421875,-28292.546875,1871.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739318847656,308.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,31977.736328125,32040.0,0.0,0.0,0.6629438400268555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818808913230896,1.8188362121582031,-2.731994572968688e-05,0.0,0.0006728037260472,0.0,0.0,668.9899291992188,0.0,0.0,0.0,0.9929752349853516,4.0,0.0,1.0
460740,293.1601867675781,297.1499938964844,293.1499938964844,0.3395893275737762,-6073.36376953125,304.1657409667969,0.7852566242218018,0.3884193003177643,0.3547578454017639,293.1137390136719,297.1499938964844,293.1499938964844,0.2774115204811096,-5460.6748046875,304.1576232910156,0.7453370690345764,0.3308511972427368,0.3191524147987366,293.03790283203125,297.1499938964844,293.1499938964844,0.5218132138252258,-6607.62646484375,304.15118408203125,0.8765930533409119,0.5485368371009827,0.3863631784915924,293.0247497558594,297.1499938964844,293.1499938964844,0.6458252668380737,-10550.4765625,304.1515197753906,0.9300231337547302,0.6487802863121033,0.6168959736824036,293.1167907714844,297.1499938964844,293.1499938964844,0.0636619552969932,-8191.52001953125,304.1510009765625,0.4925028383731842,0.0998995304107666,0.4789826571941376,291.0008544921875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11676025390625,290.0025634765625,1.0,0.5508972406387329,0.5660657286643982,0.5660657286643982,1.0,1.0,-2.588503837585449,1.0340344905853271,1.5544692277908323,0.4511223435401916,0.0,0.0,1.0,203.286865234375,210.0,53.75834274291992,-28349.341796875,1882.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4532775878906,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.259765625,33120.0,0.0,0.0,0.665097177028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.736140049819369e-05,0.0,0.0006749891326762,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1601867675781,297.1499938964844,293.1499938964844,0.3395893275737762,-6073.36376953125,304.1657409667969,0.7852566242218018,0.3884193003177643,0.3547578454017639,293.1137390136719,297.1499938964844,293.1499938964844,0.2774115204811096,-5460.6748046875,304.1576232910156,0.7453370690345764,0.3308511972427368,0.3191524147987366,293.03790283203125,297.1499938964844,293.1499938964844,0.5218132138252258,-6607.62646484375,304.15118408203125,0.8765930533409119,0.5485368371009827,0.3863631784915924,293.0247497558594,297.1499938964844,293.1499938964844,0.6458252668380737,-10550.4765625,304.1515197753906,0.9300231337547302,0.6487802863121033,0.6168959736824036,293.1167907714844,297.1499938964844,293.1499938964844,0.0636619552969932,-8191.52001953125,304.1510009765625,0.4925028383731842,0.0998995304107666,0.4789826571941376,291.0008544921875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11676025390625,290.0025634765625,1.0,0.5508972406387329,0.5660657286643982,0.5660657286643982,1.0,1.0,-2.588503837585449,1.0340344905853271,1.5544692277908323,0.4511223435401916,0.0,0.0,1.0,203.286865234375,210.0,53.75834274291992,-28349.341796875,1882.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4532775878906,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.259765625,33120.0,0.0,0.0,0.665097177028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.736140049819369e-05,0.0,0.0006749891326762,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17303466796875,297.1499938964844,293.1499938964844,0.3354412913322449,-6013.99560546875,304.1673889160156,0.7805652618408203,0.3855593204498291,0.3524543941020965,293.126953125,297.1499938964844,293.1499938964844,0.2748175859451294,-5419.16796875,304.1593933105469,0.7417454719543457,0.3290927708148956,0.3177739977836609,293.0503234863281,297.1499938964844,293.1499938964844,0.5203957557678223,-6592.71484375,304.1531066894531,0.8736364245414734,0.548861026763916,0.3867625296115875,293.0379333496094,297.1499938964844,293.1499938964844,0.644164502620697,-10528.1396484375,304.1537170410156,0.926453709602356,0.6492809653282166,0.6176076531410217,293.1232604980469,297.1499938964844,293.1499938964844,0.0631734654307365,-8145.537109375,304.1514892578125,0.4901861846446991,0.0994349420070648,0.4779128134250641,291.049072265625,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1244812011719,290.0509033203125,1.0,0.5525208711624146,0.5667288303375244,0.5667288303375244,1.0,1.0,-2.584132194519043,1.0328675508499146,1.551264762878418,0.4509368240833282,0.0,0.0,1.0,206.6929931640625,213.0,60.2432861328125,-28430.822265625,1891.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5277099609375,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.771484375,33120.0,0.0,0.0,0.6669936180114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844925880432,1.831872582435608,-2.7712972951121628e-05,0.0,0.0006769137107767,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17303466796875,297.1499938964844,293.1499938964844,0.3354412913322449,-6013.99560546875,304.1673889160156,0.7805652618408203,0.3855593204498291,0.3524543941020965,293.126953125,297.1499938964844,293.1499938964844,0.2748175859451294,-5419.16796875,304.1593933105469,0.7417454719543457,0.3290927708148956,0.3177739977836609,293.0503234863281,297.1499938964844,293.1499938964844,0.5203957557678223,-6592.71484375,304.1531066894531,0.8736364245414734,0.548861026763916,0.3867625296115875,293.0379333496094,297.1499938964844,293.1499938964844,0.644164502620697,-10528.1396484375,304.1537170410156,0.926453709602356,0.6492809653282166,0.6176076531410217,293.1232604980469,297.1499938964844,293.1499938964844,0.0631734654307365,-8145.537109375,304.1514892578125,0.4901861846446991,0.0994349420070648,0.4779128134250641,291.049072265625,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1244812011719,290.0509033203125,1.0,0.5525208711624146,0.5667288303375244,0.5667288303375244,1.0,1.0,-2.584132194519043,1.0328675508499146,1.551264762878418,0.4509368240833282,0.0,0.0,1.0,206.6929931640625,213.0,60.2432861328125,-28430.822265625,1891.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5277099609375,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.771484375,33120.0,0.0,0.0,0.6669936180114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844925880432,1.831872582435608,-2.7712972951121628e-05,0.0,0.0006769137107767,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1865539550781,297.1499938964844,293.1499938964844,0.3309855759143829,-5950.19873046875,304.1690368652344,0.7754355669021606,0.3822342455387115,0.3497207760810852,293.1412658691406,297.1499938964844,293.1499938964844,0.2718162834644317,-5371.29638671875,304.1612548828125,0.7376827597618103,0.3267790377140045,0.3158697783946991,293.0627746582031,297.1499938964844,293.1499938964844,0.5188283324241638,-6576.48388671875,304.1546936035156,0.8703524470329285,0.5488629341125488,0.3869250416755676,293.0512084960937,297.1499938964844,293.1499938964844,0.6423500776290894,-10504.1162109375,304.155517578125,0.9224891662597656,0.6494255065917969,0.6179695129394531,293.1302185058594,297.1499938964844,293.1499938964844,0.0624824687838554,-8082.2978515625,304.1521301269531,0.4873012900352478,0.0987025126814842,0.4756037890911102,291.0909729003906,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1334533691406,290.09307861328125,1.0,0.5538586974143982,0.5676435232162476,0.5676435232162476,1.0,1.0,-2.5764176845550537,1.030508041381836,1.545909762382507,0.4502756595611572,0.0,0.0,1.0,210.25833129882807,216.0,60.00991821289063,-28453.40234375,1895.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6157531738281,308.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6684289574623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783704156987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1865539550781,297.1499938964844,293.1499938964844,0.3309855759143829,-5950.19873046875,304.1690368652344,0.7754355669021606,0.3822342455387115,0.3497207760810852,293.1412658691406,297.1499938964844,293.1499938964844,0.2718162834644317,-5371.29638671875,304.1612548828125,0.7376827597618103,0.3267790377140045,0.3158697783946991,293.0627746582031,297.1499938964844,293.1499938964844,0.5188283324241638,-6576.48388671875,304.1546936035156,0.8703524470329285,0.5488629341125488,0.3869250416755676,293.0512084960937,297.1499938964844,293.1499938964844,0.6423500776290894,-10504.1162109375,304.155517578125,0.9224891662597656,0.6494255065917969,0.6179695129394531,293.1302185058594,297.1499938964844,293.1499938964844,0.0624824687838554,-8082.2978515625,304.1521301269531,0.4873012900352478,0.0987025126814842,0.4756037890911102,291.0909729003906,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1334533691406,290.09307861328125,1.0,0.5538586974143982,0.5676435232162476,0.5676435232162476,1.0,1.0,-2.5764176845550537,1.030508041381836,1.545909762382507,0.4502756595611572,0.0,0.0,1.0,210.25833129882807,216.0,60.00991821289063,-28453.40234375,1895.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6157531738281,308.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6684289574623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783704156987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19317626953125,297.1499938964844,293.1499938964844,0.3285799026489258,-5915.65625,304.169921875,0.7728114128112793,0.3804678320884704,0.34824338555336,293.1484680175781,297.1499938964844,293.1499938964844,0.2701034247875213,-5343.94189453125,304.1623229980469,0.7355567216873169,0.3254687488079071,0.3147577047348022,293.0688171386719,297.1499938964844,293.1499938964844,0.5178444385528564,-6566.32470703125,304.1556091308594,0.8686771392822266,0.548776388168335,0.386941522359848,293.0577087402344,297.1499938964844,293.1499938964844,0.6412025690078735,-10488.9345703125,304.1565856933594,0.92046856880188,0.6493977308273315,0.6180509328842163,293.1336669921875,297.1499938964844,293.1499938964844,0.0620609931647777,-8043.98486328125,304.15252685546875,0.4857245683670044,0.0982711389660835,0.4741208255290985,291.11407470703125,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1380920410156,290.1163330078125,1.0,0.5544227361679077,0.5681816935539246,0.5681816935539246,1.0,1.0,-2.571643114089966,1.0290127992630005,1.542630314826965,0.4498206973075866,0.0,0.0,1.0,212.0380706787109,216.0,62.34223937988281,-28462.19140625,1895.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640319824219,308.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6689635515213013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006789129693061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1996154785156,297.1499938964844,293.1499938964844,0.3260921835899353,-5879.88427734375,304.1708374023437,0.7701873183250427,0.3786565661430359,0.3467201888561249,293.1556091308594,297.1499938964844,293.1499938964844,0.268282949924469,-5314.8505859375,304.16339111328125,0.7334011793136597,0.3240842819213867,0.3135676085948944,293.0747375488281,297.1499938964844,293.1499938964844,0.5167456269264221,-6555.0048828125,304.1565856933594,0.8670053482055664,0.548642098903656,0.3869231045246124,293.0640869140625,297.1499938964844,293.1499938964844,0.6399152278900146,-10471.935546875,304.1577453613281,0.9184563755989076,0.6493147611618042,0.6180779933929443,293.1370849609375,297.1499938964844,293.1499938964844,0.061602022498846,-8002.40625,304.15289306640625,0.4840841591358185,0.0978085771203041,0.4724826216697693,291.1384582519531,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1427917480469,290.14080810546875,1.0,0.5549266934394836,0.5687658190727234,0.5687658190727234,1.0,1.0,-2.5664258003234863,1.0273712873458862,1.5390543937683103,0.4493106007575989,0.0,0.0,1.0,213.7999267578125,219.0,65.20266723632812,-28469.54296875,1895.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71417236328125,308.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693836450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793392822146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2118530273437,297.1499938964844,293.1499938964844,0.3209270238876343,-5805.4755859375,304.1724853515625,0.7649744153022766,0.3749177157878876,0.343561977148056,293.1694641113281,297.1499938964844,293.1499938964844,0.2643903791904449,-5252.60205078125,304.1654052734375,0.7290353775024414,0.3211343288421631,0.311000645160675,293.08612060546875,297.1499938964844,293.1499938964844,0.5142526030540466,-6529.423828125,304.1585388183594,0.8636932373046875,0.548241913318634,0.38679039478302,293.0763854980469,297.1499938964844,293.1499938964844,0.6369774341583252,-10433.2998046875,304.1600341796875,0.9144927263259888,0.6489956974983215,0.617982029914856,293.1436462402344,297.1499938964844,293.1499938964844,0.0605916231870651,-7911.3427734375,304.15362548828125,0.4806150794029236,0.0968045219779014,0.4688172340393066,291.1900634765625,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1521301269531,290.19256591796875,1.0,0.5557720065116882,0.5700600743293762,0.5700600743293762,1.0,1.0,-2.5548691749572754,1.0237234830856323,1.531145691871643,0.4481547772884369,0.0,0.0,0.9920015931129456,217.2584686279297,222.0,70.34711456298828,-28476.423828125,1893.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,309.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32635.248046875,34200.0,0.0,0.0,0.669881284236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310970067977903,1.831124782562256,-2.7740996301872656e-05,0.0,0.0006798443500883,0.0,0.0,683.4819946289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2118530273437,297.1499938964844,293.1499938964844,0.3209270238876343,-5805.4755859375,304.1724853515625,0.7649744153022766,0.3749177157878876,0.343561977148056,293.1694641113281,297.1499938964844,293.1499938964844,0.2643903791904449,-5252.60205078125,304.1654052734375,0.7290353775024414,0.3211343288421631,0.311000645160675,293.08612060546875,297.1499938964844,293.1499938964844,0.5142526030540466,-6529.423828125,304.1585388183594,0.8636932373046875,0.548241913318634,0.38679039478302,293.0763854980469,297.1499938964844,293.1499938964844,0.6369774341583252,-10433.2998046875,304.1600341796875,0.9144927263259888,0.6489956974983215,0.617982029914856,293.1436462402344,297.1499938964844,293.1499938964844,0.0605916231870651,-7911.3427734375,304.15362548828125,0.4806150794029236,0.0968045219779014,0.4688172340393066,291.1900634765625,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1521301269531,290.19256591796875,1.0,0.5557720065116882,0.5700600743293762,0.5700600743293762,1.0,1.0,-2.5548691749572754,1.0237234830856323,1.531145691871643,0.4481547772884369,0.0,0.0,0.9920015931129456,217.2584686279297,222.0,70.34711456298828,-28476.423828125,1893.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,309.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32635.248046875,34200.0,0.0,0.0,0.669881284236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310970067977903,1.831124782562256,-2.7740996301872656e-05,0.0,0.0006798443500883,0.0,0.0,683.4819946289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2232360839844,297.1499938964844,293.1499938964844,0.3155915141105652,-5728.43603515625,304.17388916015625,0.7598273754119873,0.3710421621799469,0.3402757942676544,293.1826171875,297.1499938964844,293.1499938964844,0.2602553069591522,-5186.404296875,304.1671447753906,0.7245992422103882,0.3179746866226196,0.3082268834114074,293.0968322753906,297.1499938964844,293.1499938964844,0.5114709734916687,-6501.03173828125,304.16033935546875,0.8604329228401184,0.5476859211921692,0.3865450322628021,293.08807373046875,297.1499938964844,293.1499938964844,0.6336807608604431,-10390.2001953125,304.16217041015625,0.9106403589248656,0.6484946012496948,0.617708683013916,293.1498107910156,297.1499938964844,293.1499938964844,0.059490505605936,-7812.7939453125,304.1542358398437,0.4768648445606231,0.0957170501351356,0.4647435545921325,291.2435302734375,291.1499938964844,258.2528381347656,256.9494934082031,279.1636047363281,293.16131591796875,290.24609375,1.0,0.5564343333244324,0.5715048909187317,0.5715048909187317,1.0,1.0,-2.5420711040496826,1.0196752548217771,1.5223957300186155,0.4468493163585663,0.0,0.0,0.975960373878479,220.6361541748047,225.0,73.54988861083984,-28470.798828125,1889.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92437744140625,309.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,33214.359375,35280.0,0.0,0.0,0.6699318885803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289051055908203,1.8289330005645752,-2.782324554573279e-05,0.0,0.0006798957474529,0.0,0.0,683.494384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2232360839844,297.1499938964844,293.1499938964844,0.3155915141105652,-5728.43603515625,304.17388916015625,0.7598273754119873,0.3710421621799469,0.3402757942676544,293.1826171875,297.1499938964844,293.1499938964844,0.2602553069591522,-5186.404296875,304.1671447753906,0.7245992422103882,0.3179746866226196,0.3082268834114074,293.0968322753906,297.1499938964844,293.1499938964844,0.5114709734916687,-6501.03173828125,304.16033935546875,0.8604329228401184,0.5476859211921692,0.3865450322628021,293.08807373046875,297.1499938964844,293.1499938964844,0.6336807608604431,-10390.2001953125,304.16217041015625,0.9106403589248656,0.6484946012496948,0.617708683013916,293.1498107910156,297.1499938964844,293.1499938964844,0.059490505605936,-7812.7939453125,304.1542358398437,0.4768648445606231,0.0957170501351356,0.4647435545921325,291.2435302734375,291.1499938964844,258.2528381347656,256.9494934082031,279.1636047363281,293.16131591796875,290.24609375,1.0,0.5564343333244324,0.5715048909187317,0.5715048909187317,1.0,1.0,-2.5420711040496826,1.0196752548217771,1.5223957300186155,0.4468493163585663,0.0,0.0,0.975960373878479,220.6361541748047,225.0,73.54988861083984,-28470.798828125,1889.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92437744140625,309.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,33214.359375,35280.0,0.0,0.0,0.6699318885803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289051055908203,1.8289330005645752,-2.782324554573279e-05,0.0,0.0006798957474529,0.0,0.0,683.494384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2337951660156,297.1499938964844,293.1499938964844,0.3101376891136169,-5649.4853515625,304.17498779296875,0.7547486424446106,0.3670420050621032,0.3368743658065796,293.195068359375,297.1499938964844,293.1499938964844,0.2559330761432647,-5117.1005859375,304.16864013671875,0.7200554013252258,0.3146245777606964,0.3052684962749481,293.1069030761719,297.1499938964844,293.1499938964844,0.5084725022315979,-6470.55419921875,304.161865234375,0.8572220206260681,0.5469899773597717,0.3861994445323944,293.0990905761719,297.1499938964844,293.1499938964844,0.6301109790802002,-10343.76171875,304.1640625,0.9069204926490784,0.6478294134140015,0.6172769069671631,293.155517578125,297.1499938964844,293.1499938964844,0.0583211332559585,-7708.865234375,304.15478515625,0.4727500081062317,0.0945617035031318,0.4603439271450043,291.2977294921875,291.1499938964844,258.283447265625,256.9733581542969,279.1650695800781,293.1702880859375,290.3003234863281,1.0,0.5569447875022888,0.5730858445167542,0.5730858445167542,1.0,1.0,-2.528210401535034,1.0152822732925415,1.5129280090332031,0.4454106092453003,0.0,0.0,0.9526373744010924,223.9484100341797,228.0,74.9620590209961,-28451.328125,1883.2620849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,309.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,34217.47265625,35280.0,0.0,0.0,0.6695491075515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825095057487488,1.825122952461243,-2.796555781969801e-05,0.0,0.000679507269524,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2337951660156,297.1499938964844,293.1499938964844,0.3101376891136169,-5649.4853515625,304.17498779296875,0.7547486424446106,0.3670420050621032,0.3368743658065796,293.195068359375,297.1499938964844,293.1499938964844,0.2559330761432647,-5117.1005859375,304.16864013671875,0.7200554013252258,0.3146245777606964,0.3052684962749481,293.1069030761719,297.1499938964844,293.1499938964844,0.5084725022315979,-6470.55419921875,304.161865234375,0.8572220206260681,0.5469899773597717,0.3861994445323944,293.0990905761719,297.1499938964844,293.1499938964844,0.6301109790802002,-10343.76171875,304.1640625,0.9069204926490784,0.6478294134140015,0.6172769069671631,293.155517578125,297.1499938964844,293.1499938964844,0.0583211332559585,-7708.865234375,304.15478515625,0.4727500081062317,0.0945617035031318,0.4603439271450043,291.2977294921875,291.1499938964844,258.283447265625,256.9733581542969,279.1650695800781,293.1702880859375,290.3003234863281,1.0,0.5569447875022888,0.5730858445167542,0.5730858445167542,1.0,1.0,-2.528210401535034,1.0152822732925415,1.5129280090332031,0.4454106092453003,0.0,0.0,0.9526373744010924,223.9484100341797,228.0,74.9620590209961,-28451.328125,1883.2620849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,309.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,34217.47265625,35280.0,0.0,0.0,0.6695491075515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825095057487488,1.825122952461243,-2.796555781969801e-05,0.0,0.000679507269524,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2436218261719,297.1499938964844,293.1499938964844,0.3046689331531524,-5570.166015625,304.1757507324219,0.7497357130050659,0.3629278540611267,0.3333677053451538,293.2068176269531,297.1499938964844,293.1499938964844,0.2515152394771576,-5046.18017578125,304.1697692871094,0.7153410911560059,0.3110960721969604,0.302138477563858,293.1163330078125,297.1499938964844,293.1499938964844,0.5054159760475159,-6439.66748046875,304.1629943847656,0.8540545701980591,0.546166718006134,0.3857629597187042,293.1094665527344,297.1499938964844,293.1499938964844,0.6264609098434448,-10296.6103515625,304.1654357910156,0.9033533334732056,0.6470143795013428,0.6167008876800537,293.1607971191406,297.1499938964844,293.1499938964844,0.0571129843592643,-7602.3759765625,304.1551818847656,0.4681421518325805,0.0933482944965362,0.4556702077388763,291.349609375,291.1499938964844,258.3168029785156,257.0000305175781,279.1663818359375,293.1790466308594,290.35125732421875,1.0,0.5573276281356812,0.5747919678688049,0.5747919678688049,1.0,1.0,-2.5134050846099854,1.01057767868042,1.502827525138855,0.4438459575176239,0.0,0.0,0.9224438071250916,227.2110595703125,231.0,68.8696060180664,-28384.01171875,1875.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397705078125,309.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,35516.8046875,35280.0,0.0,0.0,0.668724536895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811070203781128,1.8110980987548828,-2.794972351694014e-05,0.0,0.0006786703597754,0.0,0.0,674.63427734375,0.0,0.0,0.0,0.9944920539855956,4.0,0.0,1.0
461640,293.2436218261719,297.1499938964844,293.1499938964844,0.3046689331531524,-5570.166015625,304.1757507324219,0.7497357130050659,0.3629278540611267,0.3333677053451538,293.2068176269531,297.1499938964844,293.1499938964844,0.2515152394771576,-5046.18017578125,304.1697692871094,0.7153410911560059,0.3110960721969604,0.302138477563858,293.1163330078125,297.1499938964844,293.1499938964844,0.5054159760475159,-6439.66748046875,304.1629943847656,0.8540545701980591,0.546166718006134,0.3857629597187042,293.1094665527344,297.1499938964844,293.1499938964844,0.6264609098434448,-10296.6103515625,304.1654357910156,0.9033533334732056,0.6470143795013428,0.6167008876800537,293.1607971191406,297.1499938964844,293.1499938964844,0.0571129843592643,-7602.3759765625,304.1551818847656,0.4681421518325805,0.0933482944965362,0.4556702077388763,291.349609375,291.1499938964844,258.3168029785156,257.0000305175781,279.1663818359375,293.1790466308594,290.35125732421875,1.0,0.5573276281356812,0.5747919678688049,0.5747919678688049,1.0,1.0,-2.5134050846099854,1.01057767868042,1.502827525138855,0.4438459575176239,0.0,0.0,0.9224438071250916,227.2110595703125,231.0,68.8696060180664,-28384.01171875,1875.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397705078125,309.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,35516.8046875,35280.0,0.0,0.0,0.668724536895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811070203781128,1.8110980987548828,-2.794972351694014e-05,0.0,0.0006786703597754,0.0,0.0,674.63427734375,0.0,0.0,0.0,0.9944920539855956,4.0,0.0,1.0
461700,293.24822998046875,297.1499938964844,293.1499938964844,0.3022831976413727,-5535.87646484375,304.1754150390625,0.7472548484802246,0.3608348369598388,0.3315792977809906,293.21246337890625,297.1499938964844,293.1499938964844,0.2495641261339187,-5015.14697265625,304.1697082519531,0.7128954529762268,0.3092698454856872,0.3005129992961883,293.12078857421875,297.1499938964844,293.1499938964844,0.5044435858726501,-6430.2900390625,304.1623840332031,0.8524882793426514,0.5457175374031067,0.3855152130126953,293.1143798828125,297.1499938964844,293.1499938964844,0.6253082156181335,-10282.55078125,304.1647033691406,0.901628315448761,0.6465628743171692,0.6163659691810608,293.1632995605469,297.1499938964844,293.1499938964844,0.0565760619938373,-7556.0498046875,304.1552124023437,0.465601772069931,0.0927222818136215,0.4532419741153717,291.36065673828125,291.1499938964844,258.3344421386719,257.0143127441406,279.1669921875,293.1833190917969,290.3612365722656,1.0,0.5574775338172913,0.5756887197494507,0.5756887197494507,1.0,1.0,-2.5056862831115723,1.0081195831298828,1.4975665807724,0.4430187344551086,0.0,0.0,0.9072352051734924,228.82647705078125,231.0,48.8305778503418,-28289.603515625,1871.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,309.4240417480469,278.1499938964844,0.0,18000.0,313.3099975585937,35756.83984375,36000.0,0.0,0.0,0.6696245074272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877272367477417,1.7877546548843384,-2.7493879315443337e-05,0.0,0.0006795837543904,0.0,0.0,653.0960693359375,0.0,0.0,0.0,0.9934347867965698,4.0,0.0,1.0
461760,293.252685546875,297.1499938964844,293.1499938964844,0.2997349798679352,-5498.9423828125,304.1754150390625,0.7447929382324219,0.3587191700935364,0.3297711610794067,293.2179260253906,297.1499938964844,293.1499938964844,0.2474566400051117,-4981.36376953125,304.1699523925781,0.7103760838508606,0.3074039220809936,0.2988499999046325,293.1250915527344,297.1499938964844,293.1499938964844,0.5032113790512085,-6418.02197265625,304.1623840332031,0.8509374260902405,0.545245349407196,0.3852527439594269,293.1191101074219,297.1499938964844,293.1499938964844,0.6238431930541992,-10263.966796875,304.1647033691406,0.8999165296554565,0.6460847854614258,0.6160082221031189,293.1656799316406,297.1499938964844,293.1499938964844,0.05599295347929,-7505.478515625,304.15533447265625,0.4628717601299286,0.0920844748616218,0.4507586658000946,291.3772888183594,291.1499938964844,258.3526611328125,257.0292053222656,279.1676025390625,293.1875305175781,290.3783264160156,1.0,0.5576032400131226,0.576612651348114,0.576612651348114,1.0,1.0,-2.4977872371673584,1.0056016445159912,1.4921855926513672,0.4421656727790832,0.0,0.0,0.8904694318771362,230.4313201904297,234.0,47.7236557006836,-28243.587890625,1866.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,309.4820251464844,278.1499938964844,0.0,18000.0,313.3099975585937,36470.05859375,36000.0,0.0,0.0,0.6689237356185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7731099128723145,1.7731372117996216,-2.733910150709562e-05,0.0,0.0006788725731894,0.0,0.0,641.9155883789062,0.0,0.0,0.0,0.9776442050933838,4.0,0.0,1.0
