time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2610168457031,297.1499938964844,293.1499938964844,0.2953415215015411,-5435.89697265625,304.1742553710937,0.7399131059646606,0.3544236719608307,0.3260941505432129,293.2284240722656,297.1499938964844,293.1499938964844,0.2437626719474792,-4922.73291015625,304.1694641113281,0.7051081657409668,0.3035566508769989,0.2954125106334686,293.1331787109375,297.1499938964844,293.1499938964844,0.5019099116325378,-6406.02197265625,304.160400390625,0.847868800163269,0.5442332625389099,0.3846777975559234,293.1280517578125,297.1499938964844,293.1499938964844,0.6223310232162476,-10246.54296875,304.16229248046875,0.896512508392334,0.6450502276420593,0.6152141690254211,293.170166015625,297.1499938964844,293.1499938964844,0.0549659132957458,-7418.453125,304.1552734375,0.4572345018386841,0.0907761082053184,0.4456386268138885,291.3809814453125,291.1499938964844,258.3907470703125,257.0606689453125,279.168701171875,293.1957092285156,290.3806457519531,1.0,0.5577878355979919,0.5785397291183472,0.5785397291183472,1.0,1.0,-2.4814436435699463,1.0003776550292969,1.481066107749939,0.4403747916221618,0.0,0.0,0.859151303768158,233.61875915527344,222.0,13.767959594726562,-28014.5078125,1856.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,309.5703430175781,278.1499938964844,0.0,18000.0,313.3099975585937,36761.25,36000.0,0.0,0.0,0.6665853261947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069332599639893,1.706959247589111,-2.600647349026985e-05,0.0,0.0006764993304386,0.0,0.0,583.0576782226562,0.0,0.0,0.0,0.9464500546455384,4.0,0.0,1.0
461880,293.2610168457031,297.1499938964844,293.1499938964844,0.2953415215015411,-5435.89697265625,304.1742553710937,0.7399131059646606,0.3544236719608307,0.3260941505432129,293.2284240722656,297.1499938964844,293.1499938964844,0.2437626719474792,-4922.73291015625,304.1694641113281,0.7051081657409668,0.3035566508769989,0.2954125106334686,293.1331787109375,297.1499938964844,293.1499938964844,0.5019099116325378,-6406.02197265625,304.160400390625,0.847868800163269,0.5442332625389099,0.3846777975559234,293.1280517578125,297.1499938964844,293.1499938964844,0.6223310232162476,-10246.54296875,304.16229248046875,0.896512508392334,0.6450502276420593,0.6152141690254211,293.170166015625,297.1499938964844,293.1499938964844,0.0549659132957458,-7418.453125,304.1552734375,0.4572345018386841,0.0907761082053184,0.4456386268138885,291.3809814453125,291.1499938964844,258.3907470703125,257.0606689453125,279.168701171875,293.1957092285156,290.3806457519531,1.0,0.5577878355979919,0.5785397291183472,0.5785397291183472,1.0,1.0,-2.4814436435699463,1.0003776550292969,1.481066107749939,0.4403747916221618,0.0,0.0,0.859151303768158,233.61875915527344,222.0,13.767959594726562,-28014.5078125,1856.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,309.5703430175781,278.1499938964844,0.0,18000.0,313.3099975585937,36761.25,36000.0,0.0,0.0,0.6665853261947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069332599639893,1.706959247589111,-2.600647349026985e-05,0.0,0.0006764993304386,0.0,0.0,583.0576782226562,0.0,0.0,0.0,0.9464500546455384,4.0,0.0,1.0
461940,293.2684326171875,297.1499938964844,293.1499938964844,0.2909654080867767,-5372.87646484375,304.1734924316406,0.7385933995246887,0.3501076996326446,0.3221442997455597,293.23809814453125,297.1499938964844,293.1499938964844,0.2399621605873108,-4862.23876953125,304.1693115234375,0.7034984230995178,0.2996076345443725,0.2916153967380523,293.1404724121094,297.1499938964844,293.1499938964844,0.5008021593093872,-6395.78271484375,304.1587829589844,0.8490639925003052,0.5431830286979675,0.3838838636875152,293.1361694335937,297.1499938964844,293.1499938964844,0.621117115020752,-10232.5712890625,304.1602478027344,0.8979484438896179,0.6439588069915771,0.6141090989112854,293.174072265625,297.1499938964844,293.1499938964844,0.0537607222795486,-7317.34521484375,304.155517578125,0.4551745653152466,0.089476391673088,0.4392999112606048,291.3729248046875,291.1499938964844,258.4308166503906,257.0941772460937,279.170166015625,293.203369140625,290.3723449707031,1.0,0.5534047484397888,0.5806299448013306,0.5806299448013306,1.0,1.0,-2.4622418880462646,0.99399334192276,1.4682486057281494,0.4380650520324707,0.0,0.0,0.8299213647842407,230.5068206787109,210.0,-4.665393352508545,-27753.025390625,1815.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36836.7109375,35280.0,0.0,0.0,0.6612623929977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633246898651123,1.6332714557647705,-2.4528944777557623e-05,0.0,0.0006710972520522,0.0,0.0,521.409912109375,0.0,0.0,0.0,0.9018509984016418,4.0,0.0,1.0
462000,293.2684326171875,297.1499938964844,293.1499938964844,0.2909654080867767,-5372.87646484375,304.1734924316406,0.7385933995246887,0.3501076996326446,0.3221442997455597,293.23809814453125,297.1499938964844,293.1499938964844,0.2399621605873108,-4862.23876953125,304.1693115234375,0.7034984230995178,0.2996076345443725,0.2916153967380523,293.1404724121094,297.1499938964844,293.1499938964844,0.5008021593093872,-6395.78271484375,304.1587829589844,0.8490639925003052,0.5431830286979675,0.3838838636875152,293.1361694335937,297.1499938964844,293.1499938964844,0.621117115020752,-10232.5712890625,304.1602478027344,0.8979484438896179,0.6439588069915771,0.6141090989112854,293.174072265625,297.1499938964844,293.1499938964844,0.0537607222795486,-7317.34521484375,304.155517578125,0.4551745653152466,0.089476391673088,0.4392999112606048,291.3729248046875,291.1499938964844,258.4308166503906,257.0941772460937,279.170166015625,293.203369140625,290.3723449707031,1.0,0.5534047484397888,0.5806299448013306,0.5806299448013306,1.0,1.0,-2.4622418880462646,0.99399334192276,1.4682486057281494,0.4380650520324707,0.0,0.0,0.8299213647842407,230.5068206787109,210.0,-4.665393352508545,-27753.025390625,1815.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36836.7109375,35280.0,0.0,0.0,0.6612623929977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633246898651123,1.6332714557647705,-2.4528944777557623e-05,0.0,0.0006710972520522,0.0,0.0,521.409912109375,0.0,0.0,0.0,0.9018509984016418,4.0,0.0,1.0
462060,293.2747802734375,297.1499938964844,293.1499938964844,0.2869659066200256,-5315.52197265625,304.17236328125,0.7395305037498474,0.3458215892314911,0.3180747330188751,293.246826171875,297.1499938964844,293.1499938964844,0.2363655567169189,-4805.21142578125,304.1689147949219,0.7042322754859924,0.2956028282642364,0.2876099646091461,293.1468505859375,297.1499938964844,293.1499938964844,0.5003940463066101,-6392.814453125,304.1566467285156,0.8530250787734985,0.5421298742294312,0.3829747438430786,293.1434020996094,297.1499938964844,293.1499938964844,0.6207810640335083,-10230.2353515625,304.1575012207031,0.9024937748908995,0.6428403854370117,0.6128252744674683,293.1771850585937,297.1499938964844,293.1499938964844,0.0525646731257438,-7218.794921875,304.1557006835937,0.4554745554924011,0.088234968483448,0.4324851036071777,291.3443908691406,291.1499938964844,258.4725952148437,257.1295166015625,279.1714172363281,293.2103271484375,290.3435974121094,1.0,0.5466929078102112,0.5828365087509155,0.5828365087509155,1.0,1.0,-2.441719055175781,0.9870914220809937,1.4546277523040771,0.4354811012744903,0.0,0.0,0.8061723113059998,223.5336456298828,198.0,-25.41080093383789,-27426.37109375,1757.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0181579589844,309.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,36105.046875,35280.0,0.0,0.0,0.6555916666984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548812985420227,1.5488356351852417,-2.2731959688826464e-05,0.0,0.0006653422024101,0.0,0.0,454.1088562011719,0.0,0.0,0.0,0.8711682558059692,4.0,0.0,1.0
462120,293.2747802734375,297.1499938964844,293.1499938964844,0.2869659066200256,-5315.52197265625,304.17236328125,0.7395305037498474,0.3458215892314911,0.3180747330188751,293.246826171875,297.1499938964844,293.1499938964844,0.2363655567169189,-4805.21142578125,304.1689147949219,0.7042322754859924,0.2956028282642364,0.2876099646091461,293.1468505859375,297.1499938964844,293.1499938964844,0.5003940463066101,-6392.814453125,304.1566467285156,0.8530250787734985,0.5421298742294312,0.3829747438430786,293.1434020996094,297.1499938964844,293.1499938964844,0.6207810640335083,-10230.2353515625,304.1575012207031,0.9024937748908995,0.6428403854370117,0.6128252744674683,293.1771850585937,297.1499938964844,293.1499938964844,0.0525646731257438,-7218.794921875,304.1557006835937,0.4554745554924011,0.088234968483448,0.4324851036071777,291.3443908691406,291.1499938964844,258.4725952148437,257.1295166015625,279.1714172363281,293.2103271484375,290.3435974121094,1.0,0.5466929078102112,0.5828365087509155,0.5828365087509155,1.0,1.0,-2.441719055175781,0.9870914220809937,1.4546277523040771,0.4354811012744903,0.0,0.0,0.8061723113059998,223.5336456298828,198.0,-25.41080093383789,-27426.37109375,1757.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0181579589844,309.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,36105.046875,35280.0,0.0,0.0,0.6555916666984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548812985420227,1.5488356351852417,-2.2731959688826464e-05,0.0,0.0006653422024101,0.0,0.0,454.1088562011719,0.0,0.0,0.0,0.8711682558059692,4.0,0.0,1.0
462180,293.2803039550781,297.1499938964844,293.1499938964844,0.282584398984909,-5251.86083984375,304.1722106933594,0.7418531179428101,0.3415383696556091,0.3139371573925018,293.2547912597656,297.1499938964844,293.1499938964844,0.232369065284729,-4741.08251953125,304.1692810058594,0.7063709497451782,0.2915323078632355,0.2834647893905639,293.15264892578125,297.1499938964844,293.1499938964844,0.4993583858013153,-6382.80419921875,304.1561584472656,0.8587645292282104,0.5410333871841431,0.3819842338562011,293.15008544921875,297.1499938964844,293.1499938964844,0.6196955442428589,-10216.8603515625,304.1568298339844,0.9092013835906982,0.6416518092155457,0.6114073991775513,293.1796569824219,297.1499938964844,293.1499938964844,0.0512534752488136,-7110.263671875,304.1559753417969,0.4572826027870178,0.0870426669716835,0.4255241751670837,291.32965087890625,291.1499938964844,258.51580810546875,257.1664123535156,279.1724853515625,293.216796875,290.3287658691406,1.0,0.5385759472846985,0.5851404070854187,0.5851404070854187,1.0,1.0,-2.4205124378204346,0.9799257516860962,1.440586805343628,0.4327602088451385,0.0,0.0,0.7831908464431763,214.5019073486328,186.0,-22.60108757019043,-27150.146484375,1690.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2986145019531,309.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,36039.22265625,35280.0,0.0,0.0,0.6487451791763306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798325300216677,1.4798539876937866,-2.14484261960024e-05,0.0,0.0006583938957192,0.0,0.0,405.4351806640625,0.0,0.0,0.0,0.8392927646636963,4.0,0.0,1.0
462240,293.2803039550781,297.1499938964844,293.1499938964844,0.282584398984909,-5251.86083984375,304.1722106933594,0.7418531179428101,0.3415383696556091,0.3139371573925018,293.2547912597656,297.1499938964844,293.1499938964844,0.232369065284729,-4741.08251953125,304.1692810058594,0.7063709497451782,0.2915323078632355,0.2834647893905639,293.15264892578125,297.1499938964844,293.1499938964844,0.4993583858013153,-6382.80419921875,304.1561584472656,0.8587645292282104,0.5410333871841431,0.3819842338562011,293.15008544921875,297.1499938964844,293.1499938964844,0.6196955442428589,-10216.8603515625,304.1568298339844,0.9092013835906982,0.6416518092155457,0.6114073991775513,293.1796569824219,297.1499938964844,293.1499938964844,0.0512534752488136,-7110.263671875,304.1559753417969,0.4572826027870178,0.0870426669716835,0.4255241751670837,291.32965087890625,291.1499938964844,258.51580810546875,257.1664123535156,279.1724853515625,293.216796875,290.3287658691406,1.0,0.5385759472846985,0.5851404070854187,0.5851404070854187,1.0,1.0,-2.4205124378204346,0.9799257516860962,1.440586805343628,0.4327602088451385,0.0,0.0,0.7831908464431763,214.5019073486328,186.0,-22.60108757019043,-27150.146484375,1690.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2986145019531,309.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,36039.22265625,35280.0,0.0,0.0,0.6487451791763306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798325300216677,1.4798539876937866,-2.14484261960024e-05,0.0,0.0006583938957192,0.0,0.0,405.4351806640625,0.0,0.0,0.0,0.8392927646636963,4.0,0.0,1.0
462300,293.2828063964844,297.1499938964844,293.1499938964844,0.2803935110569,-5219.9453125,304.1721496582031,0.7434026598930359,0.3393956124782562,0.3118501007556915,293.258544921875,297.1499938964844,293.1499938964844,0.2303429692983627,-4708.486328125,304.1694641113281,0.7078176736831665,0.2894706130027771,0.2813493609428406,293.1553649902344,297.1499938964844,293.1499938964844,0.4988334774971008,-6377.69580078125,304.156005859375,0.8621546626091003,0.5404656529426575,0.3814619481563568,293.1532592773437,297.1499938964844,293.1499938964844,0.6191445589065552,-10209.986328125,304.1565856933594,0.9133034944534302,0.6410284042358398,0.6106525659561157,293.1806945800781,297.1499938964844,293.1499938964844,0.0505936332046985,-7055.91650390625,304.1560974121094,0.4586170017719269,0.0864597409963607,0.4220237731933594,291.32159423828125,291.1499938964844,258.53790283203125,257.1853942871094,279.1729736328125,293.2198791503906,290.3206481933594,1.0,0.5341700911521912,0.5863253474235535,0.5863253474235535,1.0,1.0,-2.409724235534668,0.9762706756591796,1.4334535598754885,0.4313598275184631,0.0,0.0,0.7725646495819092,209.5225067138672,186.0,-22.755863189697266,-27007.244140625,1655.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4360656738281,309.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,36012.58203125,34200.0,0.0,0.0,0.6449318528175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4466928243637085,1.44671368598938,-2.085346568492241e-05,0.0,0.000654523842968,0.0,0.0,383.45654296875,0.0,0.0,0.0,0.8091282844543457,4.0,0.0,1.0
462360,293.2851257324219,297.1499938964844,293.1499938964844,0.2786528766155243,-5195.15234375,304.1712951660156,0.7451749444007874,0.3372556865215301,0.3097555637359619,293.2621154785156,297.1499938964844,293.1499938964844,0.228668987751007,-4682.0595703125,304.1689453125,0.7094634175300598,0.2873930335044861,0.2792097330093384,293.1579284667969,297.1499938964844,293.1499938964844,0.4990891218185425,-6381.05224609375,304.1544189453125,0.8658525347709656,0.5398927927017212,0.380926638841629,293.1562805175781,297.1499938964844,293.1499938964844,0.6195425987243652,-10216.41796875,304.1546630859375,0.9178454279899596,0.6403959393501282,0.6098750233650208,293.1816711425781,297.1499938964844,293.1499938964844,0.0500369481742382,-7011.56640625,304.1559753417969,0.4601976573467254,0.0858833417296409,0.41851806640625,291.293701171875,291.1499938964844,258.56024169921875,257.20465087890625,279.17340087890625,293.22283935546875,290.291748046875,1.0,0.5295942425727844,0.5875296592712402,0.5875296592712402,1.0,1.0,-2.39884877204895,0.9725803136825562,1.426268458366394,0.4299377799034118,0.0,0.0,0.76567143201828,204.3381805419922,174.0,-47.52884292602539,-26788.18359375,1619.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5833740234375,310.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35029.10546875,34200.0,0.0,0.0,0.6407400369644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999391794204712,1.3999589681625366,-1.98228626686614e-05,0.0,0.0006502696778625,0.0,0.0,351.21734619140625,0.0,0.0,0.0,0.8007912635803223,4.0,0.0,1.0
462420,293.28936767578125,297.1499938964844,293.1499938964844,0.2741506695747375,-5129.02392578125,304.1717224121094,0.7493435144424438,0.3329696953296661,0.3055517375469208,293.26885986328125,297.1499938964844,293.1499938964844,0.2244257628917694,-4613.25390625,304.1697082519531,0.7132018804550171,0.2831827700138092,0.2748649716377258,293.1628112792969,297.1499938964844,293.1499938964844,0.4978160262107849,-6368.13623046875,304.15509033203125,0.8741204142570496,0.5387019515037537,0.3798236548900604,293.1620178222656,297.1499938964844,293.1499938964844,0.6181774139404297,-10198.3984375,304.1553955078125,0.9280797839164734,0.6390697360038757,0.6082639098167419,293.1833190917969,297.1499938964844,293.1499938964844,0.0486756563186645,-6899.798828125,304.15625,0.4640254080295563,0.0847442150115966,0.4114993512630462,291.2815246582031,291.1499938964844,258.6056213378906,257.2439880371094,279.1742248535156,293.22857666015625,290.28082275390625,1.0,0.5200413465499878,0.5899947881698608,0.5899947881698608,1.0,1.0,-2.3768868446350098,0.9651116728782654,1.4117751121520996,0.4270394444465637,0.0,0.0,0.7491366863250732,193.5456695556641,162.0,-24.32098197937012,-26542.47265625,1546.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84765625,310.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,34787.6484375,34200.0,0.0,0.0,0.6318176984786987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477739095687866,1.3477927446365356,-1.889785562525504e-05,0.0,0.0006412146030925,0.0,0.0,319.8112487792969,0.0,0.0,0.0,0.7767297029495239,4.0,0.0,1.0
462480,293.28936767578125,297.1499938964844,293.1499938964844,0.2741506695747375,-5129.02392578125,304.1717224121094,0.7493435144424438,0.3329696953296661,0.3055517375469208,293.26885986328125,297.1499938964844,293.1499938964844,0.2244257628917694,-4613.25390625,304.1697082519531,0.7132018804550171,0.2831827700138092,0.2748649716377258,293.1628112792969,297.1499938964844,293.1499938964844,0.4978160262107849,-6368.13623046875,304.15509033203125,0.8741204142570496,0.5387019515037537,0.3798236548900604,293.1620178222656,297.1499938964844,293.1499938964844,0.6181774139404297,-10198.3984375,304.1553955078125,0.9280797839164734,0.6390697360038757,0.6082639098167419,293.1833190917969,297.1499938964844,293.1499938964844,0.0486756563186645,-6899.798828125,304.15625,0.4640254080295563,0.0847442150115966,0.4114993512630462,291.2815246582031,291.1499938964844,258.6056213378906,257.2439880371094,279.1742248535156,293.22857666015625,290.28082275390625,1.0,0.5200413465499878,0.5899947881698608,0.5899947881698608,1.0,1.0,-2.3768868446350098,0.9651116728782654,1.4117751121520996,0.4270394444465637,0.0,0.0,0.7491366863250732,193.5456695556641,162.0,-24.32098197937012,-26542.47265625,1546.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84765625,310.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,34787.6484375,34200.0,0.0,0.0,0.6318176984786987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477739095687866,1.3477927446365356,-1.889785562525504e-05,0.0,0.0006412146030925,0.0,0.0,319.8112487792969,0.0,0.0,0.0,0.7767297029495239,4.0,0.0,1.0
462540,293.2931213378906,297.1499938964844,293.1499938964844,0.2696514725685119,-5062.7724609375,304.1719665527344,0.7543060183525085,0.3286766707897186,0.3013258874416351,293.275146484375,297.1499938964844,293.1499938964844,0.2201212048530578,-4543.232421875,304.1703186035156,0.7174398303031921,0.2788988649845123,0.2704358696937561,293.1674499511719,297.1499938964844,293.1499938964844,0.4964746534824371,-6354.615234375,304.1556396484375,0.8834831714630127,0.5374383330345154,0.3786586225032806,293.16754150390625,297.1499938964844,293.1499938964844,0.6167175769805908,-10179.28125,304.1560363769531,0.9395093321800232,0.6376459002494812,0.6065451502799988,293.1847229003906,297.1499938964844,293.1499938964844,0.0473090484738349,-6788.26806640625,304.1564636230469,0.4683186113834381,0.0836156159639358,0.4044748246669769,291.268798828125,291.1499938964844,258.6517028808594,257.2841796875,279.17498779296875,293.23406982421875,290.2680053710937,1.0,0.5100716352462769,0.5925337076187134,0.5925337076187134,1.0,1.0,-2.354586601257324,0.9574955701828004,1.3970909118652344,0.4240518808364868,0.0,0.0,0.7341344356536865,182.41647338867188,150.0,-20.013978958129883,-26263.63671875,1473.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0659484863281,310.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,34717.328125,33120.0,0.0,0.0,0.622390866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986685037612915,1.2986866235733032,-1.8092805476044305e-05,0.0,0.0006316475919447,0.0,0.0,292.5511474609375,0.0,0.0,0.0,0.7397152781486511,4.0,0.0,1.0
462600,293.2931213378906,297.1499938964844,293.1499938964844,0.2696514725685119,-5062.7724609375,304.1719665527344,0.7543060183525085,0.3286766707897186,0.3013258874416351,293.275146484375,297.1499938964844,293.1499938964844,0.2201212048530578,-4543.232421875,304.1703186035156,0.7174398303031921,0.2788988649845123,0.2704358696937561,293.1674499511719,297.1499938964844,293.1499938964844,0.4964746534824371,-6354.615234375,304.1556396484375,0.8834831714630127,0.5374383330345154,0.3786586225032806,293.16754150390625,297.1499938964844,293.1499938964844,0.6167175769805908,-10179.28125,304.1560363769531,0.9395093321800232,0.6376459002494812,0.6065451502799988,293.1847229003906,297.1499938964844,293.1499938964844,0.0473090484738349,-6788.26806640625,304.1564636230469,0.4683186113834381,0.0836156159639358,0.4044748246669769,291.268798828125,291.1499938964844,258.6517028808594,257.2841796875,279.17498779296875,293.23406982421875,290.2680053710937,1.0,0.5100716352462769,0.5925337076187134,0.5925337076187134,1.0,1.0,-2.354586601257324,0.9574955701828004,1.3970909118652344,0.4240518808364868,0.0,0.0,0.7341344356536865,182.41647338867188,150.0,-20.013978958129883,-26263.63671875,1473.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0659484863281,310.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,34717.328125,33120.0,0.0,0.0,0.622390866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986685037612915,1.2986866235733032,-1.8092805476044305e-05,0.0,0.0006316475919447,0.0,0.0,292.5511474609375,0.0,0.0,0.0,0.7397152781486511,4.0,0.0,1.0
462660,293.2963562011719,297.1499938964844,293.1499938964844,0.2655829191207886,-5003.1650390625,304.1715087890625,0.760132908821106,0.324396550655365,0.2971007227897644,293.2809143066406,297.1499938964844,293.1499938964844,0.2160993218421936,-4478.01708984375,304.1703186035156,0.7221982479095459,0.2745539546012878,0.26593878865242,293.1716613769531,297.1499938964844,293.1499938964844,0.4958509802818298,-6348.82568359375,304.15496826171875,0.8939892053604126,0.5361379384994507,0.3774578273296356,293.1726379394531,297.1499938964844,293.1499938964844,0.6161278486251831,-10172.2529296875,304.1552124023437,0.9518261551856996,0.6361702680587769,0.6047618389129639,293.1859130859375,297.1499938964844,293.1499938964844,0.0460308007895946,-6685.72509765625,304.1564636230469,0.4728512763977051,0.0824928432703018,0.3974448442459106,291.2362060546875,291.1499938964844,258.6982116699219,257.3249816894531,279.1756591796875,293.2392272949219,290.23614501953125,1.0,0.4997743368148803,0.5951349139213562,0.5951349139213562,1.0,1.0,-2.3320789337158203,0.9497764706611632,1.3823024034500122,0.4209926724433899,0.0,0.0,0.7255806922912598,171.09768676757812,138.0,-26.81292152404785,-25939.07421875,1400.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26348876953125,310.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,33528.46484375,33120.0,0.0,0.0,0.6123362183570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472913265228271,1.247308373451233,-1.7029637092491612e-05,0.0,0.0006214434397406,0.0,0.0,263.03009033203125,0.0,0.0,0.0,0.7291366457939148,4.0,0.0,1.0
462720,293.2963562011719,297.1499938964844,293.1499938964844,0.2655829191207886,-5003.1650390625,304.1715087890625,0.760132908821106,0.324396550655365,0.2971007227897644,293.2809143066406,297.1499938964844,293.1499938964844,0.2160993218421936,-4478.01708984375,304.1703186035156,0.7221982479095459,0.2745539546012878,0.26593878865242,293.1716613769531,297.1499938964844,293.1499938964844,0.4958509802818298,-6348.82568359375,304.15496826171875,0.8939892053604126,0.5361379384994507,0.3774578273296356,293.1726379394531,297.1499938964844,293.1499938964844,0.6161278486251831,-10172.2529296875,304.1552124023437,0.9518261551856996,0.6361702680587769,0.6047618389129639,293.1859130859375,297.1499938964844,293.1499938964844,0.0460308007895946,-6685.72509765625,304.1564636230469,0.4728512763977051,0.0824928432703018,0.3974448442459106,291.2362060546875,291.1499938964844,258.6982116699219,257.3249816894531,279.1756591796875,293.2392272949219,290.23614501953125,1.0,0.4997743368148803,0.5951349139213562,0.5951349139213562,1.0,1.0,-2.3320789337158203,0.9497764706611632,1.3823024034500122,0.4209926724433899,0.0,0.0,0.7255806922912598,171.09768676757812,138.0,-26.81292152404785,-25939.07421875,1400.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26348876953125,310.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,33528.46484375,33120.0,0.0,0.0,0.6123362183570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472913265228271,1.247308373451233,-1.7029637092491612e-05,0.0,0.0006214434397406,0.0,0.0,263.03009033203125,0.0,0.0,0.0,0.7291366457939148,4.0,0.0,1.0
462780,293.2991638183594,297.1499938964844,293.1499938964844,0.2609711587429046,-4934.587890625,304.1720275878906,0.7669185400009155,0.3201164603233337,0.2928744852542877,293.28631591796875,297.1499938964844,293.1499938964844,0.2115730941295623,-4403.6044921875,304.17108154296875,0.7275545597076416,0.2701438069343567,0.2613773047924042,293.1757507324219,297.1499938964844,293.1499938964844,0.4941535592079162,-6331.45947265625,304.1560974121094,0.905734658241272,0.5347636938095093,0.3762097656726837,293.17755126953125,297.1499938964844,293.1499938964844,0.6142212748527527,-10146.87109375,304.1566162109375,0.9646705985069276,0.6345985531806946,0.6028961539268494,293.1869506835937,297.1499938964844,293.1499938964844,0.0446145348250865,-6570.73828125,304.1566467285156,0.4776025116443634,0.0813725218176841,0.3904118835926056,291.2294616699219,291.1499938964844,258.744873046875,257.3661804199219,279.1763000488281,293.2441711425781,290.2288513183594,1.0,0.48919278383255,0.5977973341941833,0.5977973341941833,1.0,1.0,-2.309333562850952,0.941935658454895,1.367398023605347,0.4178555309772491,0.0,0.0,0.7153085470199585,159.68670654296875,126.0,-16.506717681884766,-25670.70703125,1327.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938903808594,310.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33466.9609375,33120.0,0.0,0.0,0.6022975444793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137876749038696,1.2138041257858276,-1.6515017705387436e-05,0.0,0.0006112554692663,0.0,0.0,246.6669006347656,0.0,0.0,0.0,0.7142794728279114,4.0,0.0,1.0
462840,293.2991638183594,297.1499938964844,293.1499938964844,0.2609711587429046,-4934.587890625,304.1720275878906,0.7669185400009155,0.3201164603233337,0.2928744852542877,293.28631591796875,297.1499938964844,293.1499938964844,0.2115730941295623,-4403.6044921875,304.17108154296875,0.7275545597076416,0.2701438069343567,0.2613773047924042,293.1757507324219,297.1499938964844,293.1499938964844,0.4941535592079162,-6331.45947265625,304.1560974121094,0.905734658241272,0.5347636938095093,0.3762097656726837,293.17755126953125,297.1499938964844,293.1499938964844,0.6142212748527527,-10146.87109375,304.1566162109375,0.9646705985069276,0.6345985531806946,0.6028961539268494,293.1869506835937,297.1499938964844,293.1499938964844,0.0446145348250865,-6570.73828125,304.1566467285156,0.4776025116443634,0.0813725218176841,0.3904118835926056,291.2294616699219,291.1499938964844,258.744873046875,257.3661804199219,279.1763000488281,293.2441711425781,290.2288513183594,1.0,0.48919278383255,0.5977973341941833,0.5977973341941833,1.0,1.0,-2.309333562850952,0.941935658454895,1.367398023605347,0.4178555309772491,0.0,0.0,0.7153085470199585,159.68670654296875,126.0,-16.506717681884766,-25670.70703125,1327.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938903808594,310.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33466.9609375,33120.0,0.0,0.0,0.6022975444793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137876749038696,1.2138041257858276,-1.6515017705387436e-05,0.0,0.0006112554692663,0.0,0.0,246.6669006347656,0.0,0.0,0.0,0.7142794728279114,4.0,0.0,1.0
462900,293.3004455566406,297.1499938964844,293.1499938964844,0.2586959302425384,-4900.7080078125,304.1721496582031,0.7707210779190063,0.3179800510406494,0.2907626926898956,293.28887939453125,297.1499938964844,293.1499938964844,0.2093121409416198,-4366.34814453125,304.1713562011719,0.730505645275116,0.2679156064987182,0.2590732872486114,293.1776733398437,297.1499938964844,293.1499938964844,0.4933189153671264,-6322.9892578125,304.1565246582031,0.9124948382377625,0.5340555310249329,0.3755685687065124,293.179931640625,297.1499938964844,293.1499938964844,0.6132790446281433,-10134.4501953125,304.1571350097656,0.9711897373199464,0.6337843537330627,0.6019327044487,293.1874084472656,297.1499938964844,293.1499938964844,0.0439097583293914,-6513.76123046875,304.15673828125,0.4800823926925659,0.0808127224445343,0.3868937790393829,291.2247009277344,291.1499938964844,258.7681884765625,257.3868713378906,279.1766052246094,293.24658203125,290.2240905761719,1.0,0.483801394701004,0.5991496443748474,0.5991496443748474,1.0,1.0,-2.2978756427764893,0.9379687309265136,1.359906792640686,0.4162565171718597,0.0,0.0,0.7108113169670105,153.9619903564453,126.0,-15.123082160949709,-25532.10546875,1291.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43804931640625,310.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,33438.140625,32040.0,0.0,0.0,0.5973207354545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989881992340088,1.1990045309066772,-1.6291667634504847e-05,0.0,0.0006062046159058,0.0,0.0,239.67657470703125,0.0,0.0,0.0,0.6927706003189087,4.0,0.0,1.0
462960,293.30157470703125,297.1499938964844,293.1499938964844,0.2569019496440887,-4874.5888671875,304.17138671875,0.7748316526412964,0.315850168466568,0.2886539399623871,293.29132080078125,297.1499938964844,293.1499938964844,0.2074245810508728,-4335.76416015625,304.1708984375,0.733676016330719,0.2656744718551636,0.2567554712295532,293.1795349121094,297.1499938964844,293.1499938964844,0.493360698223114,-6324.0888671875,304.1552429199219,0.9199486970901488,0.5333439707756042,0.3749204277992248,293.1821594238281,297.1499938964844,293.1499938964844,0.6134013533592224,-10137.076171875,304.1556091308594,0.9777237176895142,0.6329646110534668,0.6009563207626343,293.1878662109375,297.1499938964844,293.1499938964844,0.0433152094483375,-6467.33203125,304.1565856933594,0.4826562702655792,0.0802532508969307,0.3833752870559692,291.19744873046875,291.1499938964844,258.7914428710937,257.40753173828125,279.1768798828125,293.2489013671875,290.19561767578125,1.0,0.478346586227417,0.6005135774612427,0.6005135774612427,1.0,1.0,-2.2863802909851074,0.9339773058891296,1.352402925491333,0.4146397411823272,0.0,0.0,0.7102492451667786,148.22998046875,114.0,-42.346710205078125,-25312.61328125,1256.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48492431640625,310.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.724609375,32040.0,0.0,0.0,0.592228889465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724289655685425,1.1724447011947632,-1.5682959201512858e-05,0.0,0.0006010370561853,0.0,0.0,225.2157592773437,0.0,0.0,0.0,0.6936900615692139,4.0,0.0,1.0
463020,293.3036193847656,297.1499938964844,293.1499938964844,0.252202421426773,-4803.9931640625,304.1720886230469,0.7840994596481323,0.3115953803062439,0.2844468355178833,293.2959899902344,297.1499938964844,293.1499938964844,0.2027027606964111,-4257.24951171875,304.1718139648437,0.7408181428909302,0.2611464858055115,0.2520788013935089,293.1830444335937,297.1499938964844,293.1499938964844,0.4913150370121002,-6302.95947265625,304.15692138671875,0.9365711808204652,0.531879186630249,0.3736068606376648,293.1864929199219,297.1499938964844,293.1499938964844,0.611053466796875,-10105.5400390625,304.1576538085937,0.9906758069992064,0.6312714219093323,0.5989723801612854,293.1886291503906,297.1499938964844,293.1499938964844,0.0418544523417949,-6349.0009765625,304.1568298339844,0.488199919462204,0.0791346877813339,0.3763381838798523,291.19598388671875,291.1499938964844,258.83770751953125,257.44879150390625,279.1773681640625,293.2533569335937,290.1956481933594,1.0,0.4672473967075348,0.6032763719558716,0.6032763719558716,1.0,1.0,-2.2632949352264404,0.9259262681007384,1.337368726730347,0.4113594591617584,0.0,0.0,0.7043860554695129,136.75344848632812,102.0,-12.984946250915527,-25086.1328125,1185.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5249328613281,310.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32249.828125,32040.0,0.0,0.0,0.5823847651481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559072732925415,1.155922770500183,-1.540686935186386e-05,0.0,0.0005910464678891,0.0,0.0,217.53390502929688,0.0,0.0,0.0,0.6859071254730225,4.0,0.0,1.0
463080,293.3036193847656,297.1499938964844,293.1499938964844,0.252202421426773,-4803.9931640625,304.1720886230469,0.7840994596481323,0.3115953803062439,0.2844468355178833,293.2959899902344,297.1499938964844,293.1499938964844,0.2027027606964111,-4257.24951171875,304.1718139648437,0.7408181428909302,0.2611464858055115,0.2520788013935089,293.1830444335937,297.1499938964844,293.1499938964844,0.4913150370121002,-6302.95947265625,304.15692138671875,0.9365711808204652,0.531879186630249,0.3736068606376648,293.1864929199219,297.1499938964844,293.1499938964844,0.611053466796875,-10105.5400390625,304.1576538085937,0.9906758069992064,0.6312714219093323,0.5989723801612854,293.1886291503906,297.1499938964844,293.1499938964844,0.0418544523417949,-6349.0009765625,304.1568298339844,0.488199919462204,0.0791346877813339,0.3763381838798523,291.19598388671875,291.1499938964844,258.83770751953125,257.44879150390625,279.1773681640625,293.2533569335937,290.1956481933594,1.0,0.4672473967075348,0.6032763719558716,0.6032763719558716,1.0,1.0,-2.2632949352264404,0.9259262681007384,1.337368726730347,0.4113594591617584,0.0,0.0,0.7043860554695129,136.75344848632812,102.0,-12.984946250915527,-25086.1328125,1185.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5249328613281,310.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32249.828125,32040.0,0.0,0.0,0.5823847651481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559072732925415,1.155922770500183,-1.540686935186386e-05,0.0,0.0005910464678891,0.0,0.0,217.53390502929688,0.0,0.0,0.0,0.6859071254730225,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2475942820310592,-4734.62890625,304.1723937988281,0.7937055826187134,0.3073694705963135,0.2802841961383819,293.3002624511719,297.1499938964844,293.1499938964844,0.1980064809322357,-4178.88037109375,304.17236328125,0.7482089400291443,0.2565792500972748,0.2473852187395095,293.18634033203125,297.1499938964844,293.1499938964844,0.4892764985561371,-6282.14794921875,304.15802001953125,0.953148603439331,0.5303736329078674,0.3722783327102661,293.18896484375,297.1499938964844,293.1499938964844,0.6028270721435547,-9990.6650390625,304.1700744628906,0.9990000128746032,0.6298307776451111,0.5915026068687439,293.189208984375,297.1499938964844,293.1499938964844,0.0404405146837234,-6234.8076171875,304.1568908691406,0.4937857389450073,0.078039102256298,0.3695030510425567,291.1929931640625,291.1499938964844,258.8833312988281,257.4897155761719,279.1797790527344,293.2574462890625,290.1935119628906,1.0,0.4556540548801422,0.6063128709793091,0.6063128709793091,1.0,1.0,-2.233912467956543,0.9151046276092528,1.3188077211380005,0.406928688287735,0.0,0.0,0.6989868879318237,126.00633239746094,105.0,-2.4312386512756348,-24780.376953125,1112.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51153564453125,310.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,32214.798828125,30960.0,0.0,0.0,0.5730342268943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389307975769043,1.1389459371566772,-1.5162373529165052e-05,0.0,0.000581556931138,0.0,0.0,210.2029724121093,0.0,0.0,0.0,0.663503885269165,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2475942820310592,-4734.62890625,304.1723937988281,0.7937055826187134,0.3073694705963135,0.2802841961383819,293.3002624511719,297.1499938964844,293.1499938964844,0.1980064809322357,-4178.88037109375,304.17236328125,0.7482089400291443,0.2565792500972748,0.2473852187395095,293.18634033203125,297.1499938964844,293.1499938964844,0.4892764985561371,-6282.14794921875,304.15802001953125,0.953148603439331,0.5303736329078674,0.3722783327102661,293.18896484375,297.1499938964844,293.1499938964844,0.6028270721435547,-9990.6650390625,304.1700744628906,0.9990000128746032,0.6298307776451111,0.5915026068687439,293.189208984375,297.1499938964844,293.1499938964844,0.0404405146837234,-6234.8076171875,304.1568908691406,0.4937857389450073,0.078039102256298,0.3695030510425567,291.1929931640625,291.1499938964844,258.8833312988281,257.4897155761719,279.1797790527344,293.2574462890625,290.1935119628906,1.0,0.4556540548801422,0.6063128709793091,0.6063128709793091,1.0,1.0,-2.233912467956543,0.9151046276092528,1.3188077211380005,0.406928688287735,0.0,0.0,0.6989868879318237,126.00633239746094,105.0,-2.4312386512756348,-24780.376953125,1112.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51153564453125,310.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,32214.798828125,30960.0,0.0,0.0,0.5730342268943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389307975769043,1.1389459371566772,-1.5162373529165052e-05,0.0,0.000581556931138,0.0,0.0,210.2029724121093,0.0,0.0,0.0,0.663503885269165,4.0,0.0,1.0
463260,293.3069763183594,297.1499938964844,293.1499938964844,0.2433527261018753,-4670.8076171875,304.17205810546875,0.7959750294685364,0.3030872941017151,0.2763348221778869,293.3045654296875,297.1499938964844,293.1499938964844,0.1935938149690628,-4105.1171875,304.1723022460937,0.7491788864135742,0.2519040405750274,0.242863044142723,293.1897277832031,297.1499938964844,293.1499938964844,0.4876696765422821,-6266.080078125,304.1581420898437,0.9597272276878356,0.5287715792655945,0.3710836768150329,293.1753234863281,297.1499938964844,293.1499938964844,0.587878406047821,-9786.44921875,304.18768310546875,0.9990000128746032,0.6315881013870239,0.5783378481864929,293.1899108886719,297.1499938964844,293.1499938964844,0.0392830818891525,-6141.91162109375,304.15655517578125,0.4949921667575836,0.0769030079245567,0.3637725710868835,291.1837463378906,291.1499938964844,258.9281005859375,257.53009033203125,279.1811218261719,293.2584228515625,290.1845703125,1.0,0.448050856590271,0.6095224618911743,0.6095224618911743,1.0,1.0,-2.1995766162872314,0.9021761417388916,1.2974004745483398,0.4010738730430603,0.0,0.0,0.6956596374511719,120.88788604736328,108.0,-1.6795154809951782,-24371.25390625,1057.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5143127441406,310.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,31149.861328125,30960.0,0.0,0.0,0.5635490417480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099351644515991,1.1099497079849243,-1.4525568076351192e-05,0.0,0.0005719306645914,0.0,0.0,195.8153076171875,0.0,0.0,0.0,0.6628636121749878,4.0,0.0,1.0
463320,293.3069763183594,297.1499938964844,293.1499938964844,0.2433527261018753,-4670.8076171875,304.17205810546875,0.7959750294685364,0.3030872941017151,0.2763348221778869,293.3045654296875,297.1499938964844,293.1499938964844,0.1935938149690628,-4105.1171875,304.1723022460937,0.7491788864135742,0.2519040405750274,0.242863044142723,293.1897277832031,297.1499938964844,293.1499938964844,0.4876696765422821,-6266.080078125,304.1581420898437,0.9597272276878356,0.5287715792655945,0.3710836768150329,293.1753234863281,297.1499938964844,293.1499938964844,0.587878406047821,-9786.44921875,304.18768310546875,0.9990000128746032,0.6315881013870239,0.5783378481864929,293.1899108886719,297.1499938964844,293.1499938964844,0.0392830818891525,-6141.91162109375,304.15655517578125,0.4949921667575836,0.0769030079245567,0.3637725710868835,291.1837463378906,291.1499938964844,258.9281005859375,257.53009033203125,279.1811218261719,293.2584228515625,290.1845703125,1.0,0.448050856590271,0.6095224618911743,0.6095224618911743,1.0,1.0,-2.1995766162872314,0.9021761417388916,1.2974004745483398,0.4010738730430603,0.0,0.0,0.6956596374511719,120.88788604736328,108.0,-1.6795154809951782,-24371.25390625,1057.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5143127441406,310.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,31149.861328125,30960.0,0.0,0.0,0.5635490417480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099351644515991,1.1099497079849243,-1.4525568076351192e-05,0.0,0.0005719306645914,0.0,0.0,195.8153076171875,0.0,0.0,0.0,0.6628636121749878,4.0,0.0,1.0
463380,293.3089904785156,297.1499938964844,293.1499938964844,0.2388796955347061,-4602.91650390625,304.1721496582031,0.7948601245880127,0.2987013757228851,0.2723641693592071,293.3091735839844,297.1499938964844,293.1499938964844,0.1889442354440689,-4026.6943359375,304.172607421875,0.7470940947532654,0.2470565140247345,0.2382598668336868,293.19342041015625,297.1499938964844,293.1499938964844,0.4855276942253113,-6244.31787109375,304.158935546875,0.9620712399482728,0.52701336145401,0.3698380291461944,293.160400390625,297.1499938964844,293.1499938964844,0.5799240469932556,-9683.705078125,304.18798828125,0.9990000128746032,0.6339792609214783,0.5723600387573242,293.1910095214844,297.1499938964844,293.1499938964844,0.0380648225545883,-6043.19189453125,304.1564025878906,0.4940045177936554,0.0756717324256897,0.3579916656017303,291.1866455078125,291.1499938964844,258.9717712402344,257.56964111328125,279.1803283691406,293.2600402832031,290.186279296875,1.0,0.4431071877479553,0.6125247478485107,0.6125247478485107,1.0,1.0,-2.1736533641815186,0.8927942514419556,1.2808592319488523,0.3970377147197723,0.0,0.0,0.6903257966041565,118.3053741455078,111.0,-1.5509096384048462,-24076.208984375,1021.2623291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4853515625,310.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,31128.240234375,30960.0,0.0,0.0,0.5544295310974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929011106491089,1.092915415763855,-1.4292819287220482e-05,0.0,0.0005626754718832,0.0,0.0,189.0145874023437,0.0,0.0,0.0,0.6555010080337524,4.0,0.0,1.0
463440,293.3089904785156,297.1499938964844,293.1499938964844,0.2388796955347061,-4602.91650390625,304.1721496582031,0.7948601245880127,0.2987013757228851,0.2723641693592071,293.3091735839844,297.1499938964844,293.1499938964844,0.1889442354440689,-4026.6943359375,304.172607421875,0.7470940947532654,0.2470565140247345,0.2382598668336868,293.19342041015625,297.1499938964844,293.1499938964844,0.4855276942253113,-6244.31787109375,304.158935546875,0.9620712399482728,0.52701336145401,0.3698380291461944,293.160400390625,297.1499938964844,293.1499938964844,0.5799240469932556,-9683.705078125,304.18798828125,0.9990000128746032,0.6339792609214783,0.5723600387573242,293.1910095214844,297.1499938964844,293.1499938964844,0.0380648225545883,-6043.19189453125,304.1564025878906,0.4940045177936554,0.0756717324256897,0.3579916656017303,291.1866455078125,291.1499938964844,258.9717712402344,257.56964111328125,279.1803283691406,293.2600402832031,290.186279296875,1.0,0.4431071877479553,0.6125247478485107,0.6125247478485107,1.0,1.0,-2.1736533641815186,0.8927942514419556,1.2808592319488523,0.3970377147197723,0.0,0.0,0.6903257966041565,118.3053741455078,111.0,-1.5509096384048462,-24076.208984375,1021.2623291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4853515625,310.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,31128.240234375,30960.0,0.0,0.0,0.5544295310974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929011106491089,1.092915415763855,-1.4292819287220482e-05,0.0,0.0005626754718832,0.0,0.0,189.0145874023437,0.0,0.0,0.0,0.6555010080337524,4.0,0.0,1.0
463500,293.3102111816406,297.1499938964844,293.1499938964844,0.2367168813943863,-4570.08447265625,304.17205810546875,0.7933632731437683,0.2964520454406738,0.2703642249107361,293.3116760253906,297.1499938964844,293.1499938964844,0.1866519600152969,-3987.96142578125,304.17266845703125,0.7452004551887512,0.2445479482412338,0.2359155863523483,293.1952819824219,297.1499938964844,293.1499938964844,0.4845979511737823,-6235.0048828125,304.15899658203125,0.962125599384308,0.5260993242263794,0.3692042827606201,293.155517578125,297.1499938964844,293.1499938964844,0.5782596468925476,-9664.9091796875,304.18408203125,0.9990000128746032,0.6348111033439636,0.571285605430603,293.1916198730469,297.1499938964844,293.1499938964844,0.0374751053750515,-5995.60791015625,304.15631103515625,0.4929125607013702,0.0750326290726661,0.3550975918769836,291.18365478515625,291.1499938964844,258.9931030273437,257.58905029296875,279.1797180175781,293.26153564453125,290.1831359863281,1.0,0.4413884282112121,0.6139626502990723,0.6139626502990723,1.0,1.0,-2.1629059314727783,0.8890302181243896,1.273875713348389,0.3954750895500183,0.0,0.0,0.6883788108825684,117.67105865478516,111.0,-5.060064792633057,-23945.984375,1008.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4576721191406,310.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,31103.828125,29880.0,0.0,0.0,0.5500626564025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0861674547195437,1.086181640625,-1.4198195458448026e-05,0.0,0.0005582436569966,0.0,0.0,186.33941650390625,0.0,0.0,0.0,0.6375986337661743,4.0,0.0,1.0
