time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31158447265625,297.1499938964844,293.1499938964844,0.2350001037120819,-4544.62060546875,304.171142578125,0.7913370728492737,0.29415163397789,0.2683281302452087,293.3143920898437,297.1499938964844,293.1499938964844,0.1846872419118881,-3955.263671875,304.172119140625,0.7428280711174011,0.2419649213552475,0.2335146069526672,293.19708251953125,297.1499938964844,293.1499938964844,0.4846271872520447,-6236.171875,304.15728759765625,0.961588442325592,0.5251740217208862,0.3685668706893921,293.15283203125,297.1499938964844,293.1499938964844,0.5789029598236084,-9678.3916015625,304.1766662597656,0.9990000128746032,0.6352728009223938,0.5712231993675232,293.1922607421875,297.1499938964844,293.1499938964844,0.0369949452579021,-5958.59716796875,304.1560363769531,0.4914966225624084,0.0743780732154846,0.3521938621997833,291.15594482421875,291.1499938964844,259.0140686035156,257.6081848144531,279.1790466308594,293.26348876953125,290.1537475585937,1.0,0.4400577843189239,0.6153651475906372,0.6153651475906372,1.0,1.0,-2.1532468795776367,0.8857160806655884,1.2675307989120483,0.394133061170578,0.0,0.0,0.6905906200408936,117.37838745117188,114.0,-38.62697219848633,-23742.87109375,997.4470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4358825683594,310.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30107.154296875,29880.0,0.0,0.0,0.5456868410110474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679876804351809,1.068001389503479,-1.3734987078350969e-05,0.0,0.0005538027617149,0.0,0.0,177.2169189453125,0.0,0.0,0.0,0.6420850157737732,4.0,0.0,1.0
463620,293.3143920898437,297.1499938964844,293.1499938964844,0.2304728329181671,-4475.263671875,304.1716613769531,0.786048948764801,0.2894869744777679,0.2641994953155517,293.3200378417969,297.1499938964844,293.1499938964844,0.1798196136951446,-3872.207275390625,304.1728515625,0.7369617819786072,0.2366548329591751,0.2285779416561126,293.2005920410156,297.1499938964844,293.1499938964844,0.4826005101203918,-6215.46337890625,304.15826416015625,0.9590677618980408,0.523265540599823,0.3672840297222137,293.15460205078125,297.1499938964844,293.1499938964844,0.5807216167449951,-9710.23046875,304.16473388671875,0.9990000128746032,0.6348628997802734,0.5735399723052979,293.1937255859375,297.1499938964844,293.1499938964844,0.03577471524477,-5859.357421875,304.15606689453125,0.4878310859203338,0.0730150416493415,0.3462956249713897,291.1537475585937,291.1499938964844,259.0547180175781,257.6454467773437,279.1776428222656,293.2680358886719,290.1533203125,1.0,0.4383340179920196,0.6180593371391296,0.6180593371391296,1.0,1.0,-2.136514186859131,0.8801316618919373,1.2563824653625488,0.3919525742530823,0.0,0.0,0.6904489398002625,117.61627960205078,117.0,-12.373197555541992,-23587.52734375,981.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3412475585937,310.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,29912.21484375,29880.0,0.0,0.0,0.5376552939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685935020446775,1.068607211112976,-1.3698762813874056e-05,0.0,0.0005456517683342,0.0,0.0,177.01683044433594,0.0,0.0,0.0,0.6417281627655029,4.0,0.0,1.0
463680,293.3143920898437,297.1499938964844,293.1499938964844,0.2304728329181671,-4475.263671875,304.1716613769531,0.786048948764801,0.2894869744777679,0.2641994953155517,293.3200378417969,297.1499938964844,293.1499938964844,0.1798196136951446,-3872.207275390625,304.1728515625,0.7369617819786072,0.2366548329591751,0.2285779416561126,293.2005920410156,297.1499938964844,293.1499938964844,0.4826005101203918,-6215.46337890625,304.15826416015625,0.9590677618980408,0.523265540599823,0.3672840297222137,293.15460205078125,297.1499938964844,293.1499938964844,0.5807216167449951,-9710.23046875,304.16473388671875,0.9990000128746032,0.6348628997802734,0.5735399723052979,293.1937255859375,297.1499938964844,293.1499938964844,0.03577471524477,-5859.357421875,304.15606689453125,0.4878310859203338,0.0730150416493415,0.3462956249713897,291.1537475585937,291.1499938964844,259.0547180175781,257.6454467773437,279.1776428222656,293.2680358886719,290.1533203125,1.0,0.4383340179920196,0.6180593371391296,0.6180593371391296,1.0,1.0,-2.136514186859131,0.8801316618919373,1.2563824653625488,0.3919525742530823,0.0,0.0,0.6904489398002625,117.61627960205078,117.0,-12.373197555541992,-23587.52734375,981.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3412475585937,310.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,29912.21484375,29880.0,0.0,0.0,0.5376552939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685935020446775,1.068607211112976,-1.3698762813874056e-05,0.0,0.0005456517683342,0.0,0.0,177.01683044433594,0.0,0.0,0.0,0.6417281627655029,4.0,0.0,1.0
463740,293.31695556640625,297.1499938964844,293.1499938964844,0.2260833978652954,-4407.9580078125,304.1717529296875,0.7796295881271362,0.2848051488399505,0.2600672841072082,293.3255615234375,297.1499938964844,293.1499938964844,0.1749800741672516,-3789.334716796875,304.1733093261719,0.7300534844398499,0.2312314212322235,0.2235438972711563,293.2040710449219,297.1499938964844,293.1499938964844,0.4807643890380859,-6196.98193359375,304.1585693359375,0.9550416469573976,0.5212774872779846,0.3659626841545105,293.16534423828125,297.1499938964844,293.1499938964844,0.585922360420227,-9786.978515625,304.15118408203125,0.9990000128746032,0.632583737373352,0.5782829523086548,293.1953430175781,297.1499938964844,293.1499938964844,0.0345490872859954,-5759.6552734375,304.15606689453125,0.4831962883472442,0.0715754479169845,0.3401965796947479,291.145263671875,291.1499938964844,259.093505859375,257.68121337890625,279.1763000488281,293.27313232421875,290.14471435546875,1.0,0.4375455379486084,0.6206194162368774,0.6206194162368774,1.0,1.0,-2.1222877502441406,0.8755308985710144,1.2467567920684814,0.3902418315410614,0.0,0.0,0.6916464567184448,118.67925262451172,120.0,-12.024367332458496,-23415.08203125,971.8089599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1919860839844,309.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,29859.96875,28800.0,0.0,0.0,0.5306684374809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069706678390503,1.0697203874588013,-1.3701401258003898e-05,0.0,0.000538561027497,0.0,0.0,177.3192901611328,0.0,0.0,0.0,0.6272011995315552,4.0,0.0,1.0
463800,293.31695556640625,297.1499938964844,293.1499938964844,0.2260833978652954,-4407.9580078125,304.1717529296875,0.7796295881271362,0.2848051488399505,0.2600672841072082,293.3255615234375,297.1499938964844,293.1499938964844,0.1749800741672516,-3789.334716796875,304.1733093261719,0.7300534844398499,0.2312314212322235,0.2235438972711563,293.2040710449219,297.1499938964844,293.1499938964844,0.4807643890380859,-6196.98193359375,304.1585693359375,0.9550416469573976,0.5212774872779846,0.3659626841545105,293.16534423828125,297.1499938964844,293.1499938964844,0.585922360420227,-9786.978515625,304.15118408203125,0.9990000128746032,0.632583737373352,0.5782829523086548,293.1953430175781,297.1499938964844,293.1499938964844,0.0345490872859954,-5759.6552734375,304.15606689453125,0.4831962883472442,0.0715754479169845,0.3401965796947479,291.145263671875,291.1499938964844,259.093505859375,257.68121337890625,279.1763000488281,293.27313232421875,290.14471435546875,1.0,0.4375455379486084,0.6206194162368774,0.6206194162368774,1.0,1.0,-2.1222877502441406,0.8755308985710144,1.2467567920684814,0.3902418315410614,0.0,0.0,0.6916464567184448,118.67925262451172,120.0,-12.024367332458496,-23415.08203125,971.8089599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1919860839844,309.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,29859.96875,28800.0,0.0,0.0,0.5306684374809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069706678390503,1.0697203874588013,-1.3701401258003898e-05,0.0,0.000538561027497,0.0,0.0,177.3192901611328,0.0,0.0,0.0,0.6272011995315552,4.0,0.0,1.0
463860,293.3191223144531,297.1499938964844,293.1499938964844,0.2221279889345169,-4347.57666015625,304.1711730957031,0.7725337743759155,0.2801332771778106,0.2559606432914734,293.3307189941406,297.1499938964844,293.1499938964844,0.1704079359769821,-3711.04833984375,304.1732177734375,0.7223954796791077,0.2257327884435653,0.2184535562992096,293.2073059082031,297.1499938964844,293.1499938964844,0.4797456264495849,-6187.31591796875,304.1575927734375,0.9499443173408508,0.5192528963088989,0.3646262884140014,293.18341064453125,297.1499938964844,293.1499938964844,0.5944372415542603,-9906.9794921875,304.1368408203125,0.9990000128746032,0.6285482048988342,0.5847017168998718,293.1972045898437,297.1499938964844,293.1499938964844,0.0333652533590793,-5664.2177734375,304.1560363769531,0.4775807857513428,0.0700521320104599,0.3338359594345093,291.1143493652344,291.1499938964844,259.130126953125,257.7152099609375,279.17449951171875,293.27593994140625,290.11492919921875,1.0,0.4374066293239593,0.6229745745658875,0.6229745745658875,1.0,1.0,-2.1097054481506348,0.8714820742607117,1.2382235527038574,0.3887587487697601,0.0,0.0,0.6992790102958679,120.32610321044922,123.0,-20.315324783325195,-23222.548828125,965.5669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0286560058594,309.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,28694.455078125,28800.0,0.0,0.0,0.5244432687759399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06782865524292,1.0678421258926392,-1.3413444321486168e-05,0.0,0.0005322432261891,0.0,0.0,174.06503295898438,0.0,0.0,0.0,0.6381173133850098,4.0,0.0,1.0
463920,293.3191223144531,297.1499938964844,293.1499938964844,0.2221279889345169,-4347.57666015625,304.1711730957031,0.7725337743759155,0.2801332771778106,0.2559606432914734,293.3307189941406,297.1499938964844,293.1499938964844,0.1704079359769821,-3711.04833984375,304.1732177734375,0.7223954796791077,0.2257327884435653,0.2184535562992096,293.2073059082031,297.1499938964844,293.1499938964844,0.4797456264495849,-6187.31591796875,304.1575927734375,0.9499443173408508,0.5192528963088989,0.3646262884140014,293.18341064453125,297.1499938964844,293.1499938964844,0.5944372415542603,-9906.9794921875,304.1368408203125,0.9990000128746032,0.6285482048988342,0.5847017168998718,293.1972045898437,297.1499938964844,293.1499938964844,0.0333652533590793,-5664.2177734375,304.1560363769531,0.4775807857513428,0.0700521320104599,0.3338359594345093,291.1143493652344,291.1499938964844,259.130126953125,257.7152099609375,279.17449951171875,293.27593994140625,290.11492919921875,1.0,0.4374066293239593,0.6229745745658875,0.6229745745658875,1.0,1.0,-2.1097054481506348,0.8714820742607117,1.2382235527038574,0.3887587487697601,0.0,0.0,0.6992790102958679,120.32610321044922,123.0,-20.315324783325195,-23222.548828125,965.5669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0286560058594,309.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,28694.455078125,28800.0,0.0,0.0,0.5244432687759399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06782865524292,1.0678421258926392,-1.3413444321486168e-05,0.0,0.0005322432261891,0.0,0.0,174.06503295898438,0.0,0.0,0.0,0.6381173133850098,4.0,0.0,1.0
463980,293.3210144042969,297.1499938964844,293.1499938964844,0.2176439464092254,-4277.99462890625,304.17156982421875,0.7648175358772278,0.2754631340503692,0.2518761754035949,293.3356018066406,297.1499938964844,293.1499938964844,0.1653798073530197,-3623.675048828125,304.1738586425781,0.7137485146522522,0.2201652526855468,0.2133170664310455,293.2104797363281,297.1499938964844,293.1499938964844,0.4774926304817199,-6164.21044921875,304.1587829589844,0.9437143206596376,0.5171554088592529,0.3632615804672241,293.2073669433594,297.1499938964844,293.1499938964844,0.6020275354385376,-10010.236328125,304.1288757324219,0.9990000128746032,0.622852623462677,0.5911636352539062,293.1991577148437,297.1499938964844,293.1499938964844,0.0320145487785339,-5551.80908203125,304.1562805175781,0.4705043137073517,0.0684603378176689,0.3272305428981781,291.1156311035156,291.1499938964844,259.1643371582031,257.74725341796875,279.1738586425781,293.280029296875,290.11553955078125,1.0,0.4376697540283203,0.625305712223053,0.625305712223053,1.0,1.0,-2.096834897994995,0.867214560508728,1.2296204566955566,0.3872219324111938,0.0,0.0,0.7036182284355164,122.54505920410156,126.0,-6.684749603271484,-23092.126953125,961.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8146057128906,309.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,28673.490234375,28800.0,0.0,0.0,0.5194889307022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079825758934021,1.0798393487930298,-1.3565164408646524e-05,0.0,0.0005272151902318,0.0,0.0,178.5164337158203,0.0,0.0,0.0,0.6432387828826904,4.0,0.0,1.0
464040,293.3210144042969,297.1499938964844,293.1499938964844,0.2176439464092254,-4277.99462890625,304.17156982421875,0.7648175358772278,0.2754631340503692,0.2518761754035949,293.3356018066406,297.1499938964844,293.1499938964844,0.1653798073530197,-3623.675048828125,304.1738586425781,0.7137485146522522,0.2201652526855468,0.2133170664310455,293.2104797363281,297.1499938964844,293.1499938964844,0.4774926304817199,-6164.21044921875,304.1587829589844,0.9437143206596376,0.5171554088592529,0.3632615804672241,293.2073669433594,297.1499938964844,293.1499938964844,0.6020275354385376,-10010.236328125,304.1288757324219,0.9990000128746032,0.622852623462677,0.5911636352539062,293.1991577148437,297.1499938964844,293.1499938964844,0.0320145487785339,-5551.80908203125,304.1562805175781,0.4705043137073517,0.0684603378176689,0.3272305428981781,291.1156311035156,291.1499938964844,259.1643371582031,257.74725341796875,279.1738586425781,293.280029296875,290.11553955078125,1.0,0.4376697540283203,0.625305712223053,0.625305712223053,1.0,1.0,-2.096834897994995,0.867214560508728,1.2296204566955566,0.3872219324111938,0.0,0.0,0.7036182284355164,122.54505920410156,126.0,-6.684749603271484,-23092.126953125,961.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8146057128906,309.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,28673.490234375,28800.0,0.0,0.0,0.5194889307022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079825758934021,1.0798393487930298,-1.3565164408646524e-05,0.0,0.0005272151902318,0.0,0.0,178.5164337158203,0.0,0.0,0.0,0.6432387828826904,4.0,0.0,1.0
464100,293.3218078613281,297.1499938964844,293.1499938964844,0.2153741866350174,-4242.56689453125,304.1717834472656,0.7599180936813354,0.2731460034847259,0.2498796731233596,293.3378601074219,297.1499938964844,293.1499938964844,0.1628367751836776,-3579.1826171875,304.17413330078125,0.7080737948417664,0.2173744589090347,0.2107720673084259,293.21197509765625,297.1499938964844,293.1499938964844,0.4762076139450073,-6150.958984375,304.1595153808594,0.9389435648918152,0.5160991549491882,0.3625964522361755,293.2177734375,297.1499938964844,293.1499938964844,0.5999120473861694,-9977.42578125,304.1366271972656,0.9957340955734252,0.6200762391090393,0.5891180634498596,293.20001220703125,297.1499938964844,293.1499938964844,0.031355507671833,-5496.14892578125,304.1563415527344,0.4654450714588165,0.067668467760086,0.3240695297718048,291.12030029296875,291.1499938964844,259.18048095703125,257.762451171875,279.1755676269531,293.2825927734375,290.121337890625,1.0,0.4376576244831085,0.6267131567001343,0.6267131567001343,1.0,1.0,-2.084323644638061,0.8624338507652283,1.221889853477478,0.3851792216300964,0.0,0.0,0.7051805853843689,124.3898468017578,126.0,5.621766090393066,-22986.33984375,955.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7030944824219,309.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,28678.88671875,27720.0,0.0,0.0,0.5173889398574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085906982421875,1.0859206914901731,-1.3646362276631407e-05,0.0,0.0005250840331427,0.0,0.0,180.8405914306641,0.0,0.0,0.0,0.6308221817016602,4.0,0.0,1.0
464160,293.3225402832031,297.1499938964844,293.1499938964844,0.2134478241205215,-4212.91650390625,304.1713256835937,0.7552332282066345,0.2708208560943603,0.2478819191455841,293.3400573730469,297.1499938964844,293.1499938964844,0.1605423539876938,-3539.34521484375,304.1739196777344,0.7023341655731201,0.2145588546991348,0.2082113325595855,293.2134704589844,297.1499938964844,293.1499938964844,0.4756348133087158,-6145.5947265625,304.1588134765625,0.9343348741531372,0.5150213241577148,0.3619194030761719,293.22467041015625,297.1499938964844,293.1499938964844,0.5983478426933289,-9953.6064453125,304.141845703125,0.992028534412384,0.6178643703460693,0.5868797898292542,293.20086669921875,297.1499938964844,293.1499938964844,0.030771305784583,-5447.88916015625,304.15625,0.4599440097808838,0.0668659135699272,0.3208893835544586,291.1065368652344,291.1499938964844,259.1958923339844,257.7770690917969,279.1767578125,293.284912109375,290.1054992675781,1.0,0.4375818073749542,0.6281416416168213,0.6281416416168213,1.0,1.0,-2.0715274810791016,0.8575380444526672,1.213989496231079,0.3830172717571258,0.0,0.0,0.7092763185501099,126.16355895996094,129.0,-16.836347579956055,-22779.76171875,949.8543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6140441894531,309.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,27772.853515625,27720.0,0.0,0.0,0.5152656435966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752185583114624,1.075231909751892,-1.3301193575898653e-05,0.0,0.000522929127328,0.0,0.0,174.79420471191406,0.0,0.0,0.0,0.6384463906288147,4.0,0.0,1.0
464220,293.3239440917969,297.1499938964844,293.1499938964844,0.208728477358818,-4138.5703125,304.1720886230469,0.7465616464614868,0.2661663293838501,0.2438654899597168,293.3443908691406,297.1499938964844,293.1499938964844,0.1552617251873016,-3445.932861328125,304.1747436523437,0.6912184357643127,0.2088644653558731,0.2030131518840789,293.2164611816406,297.1499938964844,293.1499938964844,0.4725417792797088,-6113.42822265625,304.1610717773437,0.9258243441581726,0.5128045082092285,0.3605168759822845,293.2328796386719,297.1499938964844,293.1499938964844,0.5937978029251099,-9887.798828125,304.15203857421875,0.9852097630500792,0.6142950057983398,0.5834681987762451,293.2025146484375,297.1499938964844,293.1499938964844,0.0293992962688207,-5329.14599609375,304.1564636230469,0.4495192468166351,0.065244473516941,0.3143699765205383,291.1268310546875,291.1499938964844,259.2245483398437,257.804443359375,279.17779541015625,293.2886047363281,290.1279602050781,1.0,0.4373544752597809,0.6309852600097656,0.6309852600097656,1.0,1.0,-2.046849012374878,0.8481021523475647,1.1987468004226685,0.37887904047966,0.0,0.0,0.7113220691680908,129.44522094726562,132.0,18.12874984741211,-22593.17578125,938.1338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4480895996094,309.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27664.18359375,27720.0,0.0,0.0,0.5114051699638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08526611328125,1.0852794647216797,-1.3408436643658206e-05,0.0,0.0005190112278796,0.0,0.0,178.33840942382812,0.0,0.0,0.0,0.6422863602638245,4.0,0.0,1.0
464280,293.3239440917969,297.1499938964844,293.1499938964844,0.208728477358818,-4138.5703125,304.1720886230469,0.7465616464614868,0.2661663293838501,0.2438654899597168,293.3443908691406,297.1499938964844,293.1499938964844,0.1552617251873016,-3445.932861328125,304.1747436523437,0.6912184357643127,0.2088644653558731,0.2030131518840789,293.2164611816406,297.1499938964844,293.1499938964844,0.4725417792797088,-6113.42822265625,304.1610717773437,0.9258243441581726,0.5128045082092285,0.3605168759822845,293.2328796386719,297.1499938964844,293.1499938964844,0.5937978029251099,-9887.798828125,304.15203857421875,0.9852097630500792,0.6142950057983398,0.5834681987762451,293.2025146484375,297.1499938964844,293.1499938964844,0.0293992962688207,-5329.14599609375,304.1564636230469,0.4495192468166351,0.065244473516941,0.3143699765205383,291.1268310546875,291.1499938964844,259.2245483398437,257.804443359375,279.17779541015625,293.2886047363281,290.1279602050781,1.0,0.4373544752597809,0.6309852600097656,0.6309852600097656,1.0,1.0,-2.046849012374878,0.8481021523475647,1.1987468004226685,0.37887904047966,0.0,0.0,0.7113220691680908,129.44522094726562,132.0,18.12874984741211,-22593.17578125,938.1338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4480895996094,309.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27664.18359375,27720.0,0.0,0.0,0.5114051699638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08526611328125,1.0852794647216797,-1.3408436643658206e-05,0.0,0.0005190112278796,0.0,0.0,178.33840942382812,0.0,0.0,0.0,0.6422863602638245,4.0,0.0,1.0
464340,293.3250427246094,297.1499938964844,293.1499938964844,0.2040969580411911,-4065.404296875,304.17242431640625,0.7384988069534302,0.2615346312522888,0.2398537099361419,293.3484802246094,297.1499938964844,293.1499938964844,0.1500029861927032,-3352.344482421875,304.1752624511719,0.6803997159004211,0.2031116336584091,0.197744145989418,293.21942138671875,297.1499938964844,293.1499938964844,0.4694438278675079,-6081.5341796875,304.1625061035156,0.9179391264915466,0.5105239748954773,0.3590563535690307,293.23797607421875,297.1499938964844,293.1499938964844,0.5897220373153687,-9831.02734375,304.1580810546875,0.9786480665206908,0.6111565828323364,0.5806102752685547,293.2039794921875,297.1499938964844,293.1499938964844,0.0280538983643054,-5210.751953125,304.15655517578125,0.4399319291114807,0.0636190101504325,0.3077763319015503,291.1447448730469,291.1499938964844,259.25,257.8291015625,279.177978515625,293.29156494140625,290.14569091796875,1.0,0.4370770752429962,0.6337971687316895,0.6337971687316895,1.0,1.0,-2.0225980281829834,0.8387740850448608,1.1838239431381226,0.3747869431972503,0.0,0.0,0.710790753364563,132.55960083007812,135.0,22.58890151977539,-22363.931640625,926.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30926513671875,309.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27719.33984375,26640.0,0.0,0.0,0.5078921318054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860227346420288,1.0860360860824585,-1.3430886610876769e-05,0.0,0.000515445950441,0.0,0.0,178.74856567382812,0.0,0.0,0.0,0.62764972448349,4.0,0.0,1.0
464400,293.3250427246094,297.1499938964844,293.1499938964844,0.2040969580411911,-4065.404296875,304.17242431640625,0.7384988069534302,0.2615346312522888,0.2398537099361419,293.3484802246094,297.1499938964844,293.1499938964844,0.1500029861927032,-3352.344482421875,304.1752624511719,0.6803997159004211,0.2031116336584091,0.197744145989418,293.21942138671875,297.1499938964844,293.1499938964844,0.4694438278675079,-6081.5341796875,304.1625061035156,0.9179391264915466,0.5105239748954773,0.3590563535690307,293.23797607421875,297.1499938964844,293.1499938964844,0.5897220373153687,-9831.02734375,304.1580810546875,0.9786480665206908,0.6111565828323364,0.5806102752685547,293.2039794921875,297.1499938964844,293.1499938964844,0.0280538983643054,-5210.751953125,304.15655517578125,0.4399319291114807,0.0636190101504325,0.3077763319015503,291.1447448730469,291.1499938964844,259.25,257.8291015625,279.177978515625,293.29156494140625,290.14569091796875,1.0,0.4370770752429962,0.6337971687316895,0.6337971687316895,1.0,1.0,-2.0225980281829834,0.8387740850448608,1.1838239431381226,0.3747869431972503,0.0,0.0,0.710790753364563,132.55960083007812,135.0,22.58890151977539,-22363.931640625,926.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30926513671875,309.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27719.33984375,26640.0,0.0,0.0,0.5078921318054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860227346420288,1.0860360860824585,-1.3430886610876769e-05,0.0,0.000515445950441,0.0,0.0,178.74856567382812,0.0,0.0,0.0,0.62764972448349,4.0,0.0,1.0
464460,293.3250732421875,297.1499938964844,293.1499938964844,0.2000332623720169,-4001.51904296875,304.1717834472656,0.7310373783111572,0.2570950388908386,0.2359518408775329,293.3514404296875,297.1499938964844,293.1499938964844,0.1451368331909179,-3265.6552734375,304.17498779296875,0.6700868010520935,0.197478637099266,0.1925172358751297,293.2213134765625,297.1499938964844,293.1499938964844,0.4673734009265899,-6060.9462890625,304.16192626953125,0.9108713269233704,0.508378803730011,0.3576377928256988,293.24090576171875,297.1499938964844,293.1499938964844,0.5870078206062317,-9794.59375,304.1600341796875,0.9723201394081116,0.608330488204956,0.5780255198478699,293.20440673828125,297.1499938964844,293.1499938964844,0.0269022993743419,-5109.12744140625,304.1562805175781,0.4315453767776489,0.0621596723794937,0.3015963435173034,291.13580322265625,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2933044433594,290.1374816894531,1.0,0.4368194043636322,0.6365088820457458,0.6365088820457458,1.0,1.0,-1.999404072761536,0.8298128843307495,1.1695910692214966,0.3708310127258301,0.0,0.0,0.7139096856117249,135.5052032470703,138.0,9.750847816467283,-22089.96484375,915.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2344665527344,309.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,26653.28515625,26640.0,0.0,0.0,0.5041610598564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0725500583648682,1.0725630521774292,-1.3013199350098148e-05,0.0,0.0005116593674756,0.0,0.0,171.33714294433594,0.0,0.0,0.0,0.6335778832435608,4.0,0.0,1.0
464520,293.3250732421875,297.1499938964844,293.1499938964844,0.2000332623720169,-4001.51904296875,304.1717834472656,0.7310373783111572,0.2570950388908386,0.2359518408775329,293.3514404296875,297.1499938964844,293.1499938964844,0.1451368331909179,-3265.6552734375,304.17498779296875,0.6700868010520935,0.197478637099266,0.1925172358751297,293.2213134765625,297.1499938964844,293.1499938964844,0.4673734009265899,-6060.9462890625,304.16192626953125,0.9108713269233704,0.508378803730011,0.3576377928256988,293.24090576171875,297.1499938964844,293.1499938964844,0.5870078206062317,-9794.59375,304.1600341796875,0.9723201394081116,0.608330488204956,0.5780255198478699,293.20440673828125,297.1499938964844,293.1499938964844,0.0269022993743419,-5109.12744140625,304.1562805175781,0.4315453767776489,0.0621596723794937,0.3015963435173034,291.13580322265625,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2933044433594,290.1374816894531,1.0,0.4368194043636322,0.6365088820457458,0.6365088820457458,1.0,1.0,-1.999404072761536,0.8298128843307495,1.1695910692214966,0.3708310127258301,0.0,0.0,0.7139096856117249,135.5052032470703,138.0,9.750847816467283,-22089.96484375,915.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2344665527344,309.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,26653.28515625,26640.0,0.0,0.0,0.5041610598564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0725500583648682,1.0725630521774292,-1.3013199350098148e-05,0.0,0.0005116593674756,0.0,0.0,171.33714294433594,0.0,0.0,0.0,0.6335778832435608,4.0,0.0,1.0
464580,293.3240661621094,297.1499938964844,293.1499938964844,0.1957297027111053,-3932.927001953125,304.1716613769531,0.7241446375846863,0.2528609037399292,0.2322490811347961,293.3531799316406,297.1499938964844,293.1499938964844,0.1401321738958358,-3175.285400390625,304.17498779296875,0.6605128645896912,0.1920225173234939,0.1874642074108123,293.2223815917969,297.1499938964844,293.1499938964844,0.4643781185150146,-6030.20654296875,304.16290283203125,0.90476256608963,0.5063554048538208,0.3563212752342224,293.2425537109375,297.1499938964844,293.1499938964844,0.5831292271614075,-9742.369140625,304.1630859375,0.9663139581680298,0.6056954264640808,0.5756623148918152,293.20367431640625,297.1499938964844,293.1499938964844,0.0256302244961261,-5018.1181640625,304.1563720703125,0.4247377812862396,0.0609297715127468,0.2964804470539093,291.1566772460937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.2938537597656,290.1575012207031,1.0,0.4366830885410309,0.6390619277954102,0.6390619277954102,1.0,1.0,-1.978325366973877,0.8216733336448669,1.1566519737243652,0.3672466576099396,0.0,0.0,0.7114418745040894,138.27378845214844,141.0,20.12110137939453,-21898.384765625,905.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717529296875,309.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,26693.603515625,26640.0,0.0,0.0,0.5005821585655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685561895370483,1.0685691833496094,-1.29703912534751e-05,0.0,0.0005080272094346,0.0,0.0,169.9525604248047,0.0,0.0,0.0,0.6317490339279175,4.0,0.0,1.0
464640,293.3240661621094,297.1499938964844,293.1499938964844,0.1957297027111053,-3932.927001953125,304.1716613769531,0.7241446375846863,0.2528609037399292,0.2322490811347961,293.3531799316406,297.1499938964844,293.1499938964844,0.1401321738958358,-3175.285400390625,304.17498779296875,0.6605128645896912,0.1920225173234939,0.1874642074108123,293.2223815917969,297.1499938964844,293.1499938964844,0.4643781185150146,-6030.20654296875,304.16290283203125,0.90476256608963,0.5063554048538208,0.3563212752342224,293.2425537109375,297.1499938964844,293.1499938964844,0.5831292271614075,-9742.369140625,304.1630859375,0.9663139581680298,0.6056954264640808,0.5756623148918152,293.20367431640625,297.1499938964844,293.1499938964844,0.0256302244961261,-5018.1181640625,304.1563720703125,0.4247377812862396,0.0609297715127468,0.2964804470539093,291.1566772460937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.2938537597656,290.1575012207031,1.0,0.4366830885410309,0.6390619277954102,0.6390619277954102,1.0,1.0,-1.978325366973877,0.8216733336448669,1.1566519737243652,0.3672466576099396,0.0,0.0,0.7114418745040894,138.27378845214844,141.0,20.12110137939453,-21898.384765625,905.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717529296875,309.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,26693.603515625,26640.0,0.0,0.0,0.5005821585655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685561895370483,1.0685691833496094,-1.29703912534751e-05,0.0,0.0005080272094346,0.0,0.0,169.9525604248047,0.0,0.0,0.0,0.6317490339279175,4.0,0.0,1.0
464700,293.3233947753906,297.1499938964844,293.1499938964844,0.1936891227960586,-3900.369384765625,304.17144775390625,0.7207709550857544,0.2507898509502411,0.2304434180259704,293.3537902832031,297.1499938964844,293.1499938964844,0.1377209275960922,-3131.56787109375,304.1748352050781,0.6559129357337952,0.1893288493156433,0.1849760860204696,293.2227478027344,297.1499938964844,293.1499938964844,0.4630210101604461,-6016.40576171875,304.1630249023437,0.9019580483436584,0.5053616762161255,0.3556774854660034,293.2431030273437,297.1499938964844,293.1499938964844,0.5813515186309814,-9718.78125,304.1639404296875,0.9633328318595886,0.604410707950592,0.5745161771774292,293.2030639648437,297.1499938964844,293.1499938964844,0.0251802057027816,-4978.42919921875,304.156005859375,0.4217145144939422,0.0603653416037559,0.2941834926605224,291.16357421875,291.1499938964844,259.3047790527344,257.8839416503906,279.1755065917969,293.2939147949219,290.164306640625,1.0,0.4366637766361236,0.6402921080589294,0.6402921080589294,1.0,1.0,-1.968260645866394,0.8177762627601624,1.1504844427108765,0.3655281364917755,0.0,0.0,0.7098408341407776,139.6448211669922,141.0,19.53072929382324,-21800.037109375,900.9461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1478881835937,309.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26711.4609375,25560.0,0.0,0.0,0.4988024532794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064991116523743,1.0650041103363037,-1.2928240721521432e-05,0.0,0.0005062210839241,0.0,0.0,168.68434143066406,0.0,0.0,0.0,0.615196704864502,4.0,0.0,1.0
464760,293.3226013183594,297.1499938964844,293.1499938964844,0.1920614540576934,-3874.908935546875,304.1705017089844,0.717396080493927,0.2487446963787078,0.2286610603332519,293.3542785644531,297.1499938964844,293.1499938964844,0.1356032341718673,-3093.52783203125,304.1741638183594,0.6514157056808472,0.1866497844457626,0.1825035512447357,293.2230529785156,297.1499938964844,293.1499938964844,0.4625755548477173,-6012.67138671875,304.16143798828125,0.8992289304733276,0.5043821930885315,0.3550409078598022,293.2435302734375,297.1499938964844,293.1499938964844,0.5806911587715149,-9711.1962890625,304.1625671386719,0.9603486061096193,0.6031490564346313,0.573387622833252,293.2024230957031,297.1499938964844,293.1499938964844,0.0248649697750806,-4943.0283203125,304.1554870605469,0.4188749492168426,0.0598243065178394,0.2920059859752655,291.1467590332031,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2938537597656,290.14501953125,1.0,0.4366747140884399,0.6414965391159058,0.6414965391159058,1.0,1.0,-1.958416104316712,0.8139547109603882,1.1444615125656128,0.3638389408588409,0.0,0.0,0.7115392088890076,141.0185546875,144.0,-14.096953392028809,-21612.912109375,896.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1447448730469,309.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,25794.9921875,25560.0,0.0,0.0,0.4968442022800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455152988433838,1.0455278158187866,-1.2471379704948047e-05,0.0,0.0005042336997576,0.0,0.0,159.7086639404297,0.0,0.0,0.0,0.6189137697219849,4.0,0.0,1.0
464820,293.3216247558594,297.1499938964844,293.1499938964844,0.1897126734256744,-3837.244384765625,304.1703186035156,0.7133024334907532,0.2463187724351883,0.2265512347221374,293.3547668457031,297.1499938964844,293.1499938964844,0.1327827870845794,-3041.9921875,304.17401123046875,0.6461448669433594,0.1834480613470077,0.1795519292354583,293.22332763671875,297.1499938964844,293.1499938964844,0.4610617756843567,-5997.17529296875,304.1617126464844,0.8960154056549072,0.5032174587249756,0.3542902767658233,293.243896484375,297.1499938964844,293.1499938964844,0.5786961317062378,-9684.68359375,304.1634826660156,0.9567648768424988,0.6016550064086914,0.5720621943473816,293.2015380859375,297.1499938964844,293.1499938964844,0.0245200619101524,-4898.28662109375,304.1549377441406,0.4156639277935028,0.0591990761458873,0.2895151674747467,291.1520080566406,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.293701171875,290.1535339355469,1.0,0.4367258548736572,0.6429118514060974,0.6429118514060974,1.0,1.0,-1.946853518486023,0.8094533681869507,1.1374001502990725,0.3618444204330444,0.0,0.0,0.7111036777496338,142.67459106445312,144.0,7.364117622375488,-21542.34765625,891.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.141845703125,309.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,25621.4453125,25560.0,0.0,0.0,0.4944876134395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456019639968872,1.0456143617630005,-1.2433231859176884e-05,0.0,0.0005018420633859,0.0,0.0,159.3672332763672,0.0,0.0,0.0,0.618415892124176,4.0,0.0,1.0
464880,293.3209228515625,297.1499938964844,293.1499938964844,0.1880993098020553,-3811.2314453125,304.1702880859375,0.7105128765106201,0.2447147816419601,0.22515769302845,293.35504150390625,297.1499938964844,293.1499938964844,0.130871295928955,-3006.854736328125,304.17401123046875,0.642695963382721,0.1813186556100845,0.1775901019573211,293.2235412597656,297.1499938964844,293.1499938964844,0.4598898589611053,-5985.0888671875,304.1621398925781,0.8938940167427063,0.5024347901344299,0.3537885546684265,293.244140625,297.1499938964844,293.1499938964844,0.5771620869636536,-9664.2265625,304.164306640625,0.9543588161468506,0.6006549000740051,0.5711799263954163,293.200927734375,297.1499938964844,293.1499938964844,0.0242863111197948,-4868.03369140625,304.1546325683594,0.413617879152298,0.058793768286705,0.2879141271114349,291.1610107421875,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2935485839844,290.1620788574219,1.0,0.4367800652980804,0.6438417434692383,0.6438417434692383,1.0,1.0,-1.939239382743836,0.806480348110199,1.1327590942382812,0.3605235815048218,0.0,0.0,0.709540843963623,143.78793334960938,147.0,14.79554843902588,-21476.03125,888.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1377868652344,309.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25634.765625,25560.0,0.0,0.0,0.492944598197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428282022476196,1.042840600013733,-1.2401066669553984e-05,0.0,0.0005002761026844,0.0,0.0,158.4209442138672,0.0,0.0,0.0,0.6171339154243469,4.0,0.0,1.0
464940,293.319091796875,297.1499938964844,293.1499938964844,0.1842588633298874,-3749.29345703125,304.169921875,0.7033548355102539,0.2407542169094085,0.2217181026935577,293.3556213378906,297.1499938964844,293.1499938964844,0.1262282580137252,-2921.194580078125,304.1737365722656,0.6342664957046509,0.1760091185569763,0.1727005690336227,293.2239990234375,297.1499938964844,293.1499938964844,0.4572526514530182,-5958.154296875,304.1624755859375,0.8886632323265076,0.5004751682281494,0.3525281250476837,293.2446594238281,297.1499938964844,293.1499938964844,0.5736787915229797,-9618.333984375,304.1653137207031,0.9482961297035216,0.5981636643409729,0.5689753890037537,293.1994323730469,297.1499938964844,293.1499938964844,0.0235788337886333,-4797.681640625,304.1542663574219,0.4087525308132171,0.0578111112117767,0.2840685248374939,291.1746826171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.2931213378906,290.1753234863281,1.0,0.4369758665561676,0.6461271643638611,0.6461271643638611,1.0,1.0,-1.920458197593689,0.7991178631782532,1.1213403940200806,0.3572385013103485,0.0,0.0,0.7052716612815857,146.6024627685547,150.0,16.715837478637695,-21293.330078125,881.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13232421875,309.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25670.123046875,24480.0,0.0,0.0,0.489061564207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03264057636261,1.0326528549194336,-1.228066594194388e-05,0.0,0.0004963353276252,0.0,0.0,154.95310974121094,0.0,0.0,0.0,0.5977195501327515,4.0,0.0,1.0
465000,293.319091796875,297.1499938964844,293.1499938964844,0.1842588633298874,-3749.29345703125,304.169921875,0.7033548355102539,0.2407542169094085,0.2217181026935577,293.3556213378906,297.1499938964844,293.1499938964844,0.1262282580137252,-2921.194580078125,304.1737365722656,0.6342664957046509,0.1760091185569763,0.1727005690336227,293.2239990234375,297.1499938964844,293.1499938964844,0.4572526514530182,-5958.154296875,304.1624755859375,0.8886632323265076,0.5004751682281494,0.3525281250476837,293.2446594238281,297.1499938964844,293.1499938964844,0.5736787915229797,-9618.333984375,304.1653137207031,0.9482961297035216,0.5981636643409729,0.5689753890037537,293.1994323730469,297.1499938964844,293.1499938964844,0.0235788337886333,-4797.681640625,304.1542663574219,0.4087525308132171,0.0578111112117767,0.2840685248374939,291.1746826171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.2931213378906,290.1753234863281,1.0,0.4369758665561676,0.6461271643638611,0.6461271643638611,1.0,1.0,-1.920458197593689,0.7991178631782532,1.1213403940200806,0.3572385013103485,0.0,0.0,0.7052716612815857,146.6024627685547,150.0,16.715837478637695,-21293.330078125,881.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13232421875,309.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25670.123046875,24480.0,0.0,0.0,0.489061564207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03264057636261,1.0326528549194336,-1.228066594194388e-05,0.0,0.0004963353276252,0.0,0.0,154.95310974121094,0.0,0.0,0.0,0.5977195501327515,4.0,0.0,1.0
465060,293.317138671875,297.1499938964844,293.1499938964844,0.1809505820274353,-3696.313720703125,304.1688537597656,0.6962672472000122,0.2368673086166381,0.2183440327644348,293.35601806640625,297.1499938964844,293.1499938964844,0.1219392940402031,-2841.986083984375,304.1730041503906,0.6260045766830444,0.1707173734903335,0.1678284257650375,293.22430419921875,297.1499938964844,293.1499938964844,0.4557344019412994,-5943.44287109375,304.1610107421875,0.883573055267334,0.4985410869121551,0.3512802720069885,293.244873046875,297.1499938964844,293.1499938964844,0.5715804100036621,-9592.041015625,304.16387939453125,0.9422350525856018,0.5957226753234863,0.566809356212616,293.19793701171875,297.1499938964844,293.1499938964844,0.0229951459914445,-4741.6416015625,304.1538391113281,0.4041245281696319,0.0568635091185569,0.2803933024406433,291.1578063964844,291.1499938964844,259.3685302734375,257.95172119140625,279.17266845703125,293.29254150390625,290.15924072265625,1.0,0.4372461140155792,0.6483638882637024,0.6483638882637024,1.0,1.0,-1.9020427465438845,0.791863739490509,1.1101789474487305,0.3539844751358032,0.0,0.0,0.7059405446052551,149.44778442382812,153.0,0.7179659605026245,-21055.900390625,874.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16455078125,309.18359375,278.1499938964844,0.0,18000.0,313.1499938964844,24577.173828125,24480.0,0.0,0.0,0.4847457706928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103683471679688,1.0103801488876345,-1.1757183528970929e-05,0.0,0.0004919553757645,0.0,0.0,145.14659118652344,0.0,0.0,0.0,0.5996665358543396,4.0,0.0,1.0
465120,293.317138671875,297.1499938964844,293.1499938964844,0.1809505820274353,-3696.313720703125,304.1688537597656,0.6962672472000122,0.2368673086166381,0.2183440327644348,293.35601806640625,297.1499938964844,293.1499938964844,0.1219392940402031,-2841.986083984375,304.1730041503906,0.6260045766830444,0.1707173734903335,0.1678284257650375,293.22430419921875,297.1499938964844,293.1499938964844,0.4557344019412994,-5943.44287109375,304.1610107421875,0.883573055267334,0.4985410869121551,0.3512802720069885,293.244873046875,297.1499938964844,293.1499938964844,0.5715804100036621,-9592.041015625,304.16387939453125,0.9422350525856018,0.5957226753234863,0.566809356212616,293.19793701171875,297.1499938964844,293.1499938964844,0.0229951459914445,-4741.6416015625,304.1538391113281,0.4041245281696319,0.0568635091185569,0.2803933024406433,291.1578063964844,291.1499938964844,259.3685302734375,257.95172119140625,279.17266845703125,293.29254150390625,290.15924072265625,1.0,0.4372461140155792,0.6483638882637024,0.6483638882637024,1.0,1.0,-1.9020427465438845,0.791863739490509,1.1101789474487305,0.3539844751358032,0.0,0.0,0.7059405446052551,149.44778442382812,153.0,0.7179659605026245,-21055.900390625,874.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16455078125,309.18359375,278.1499938964844,0.0,18000.0,313.1499938964844,24577.173828125,24480.0,0.0,0.0,0.4847457706928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103683471679688,1.0103801488876345,-1.1757183528970929e-05,0.0,0.0004919553757645,0.0,0.0,145.14659118652344,0.0,0.0,0.0,0.5996665358543396,4.0,0.0,1.0
465180,293.31512451171875,297.1499938964844,293.1499938964844,0.1772268712520599,-3635.589599609375,304.16876220703125,0.6892931461334229,0.2330423146486282,0.2150285989046096,293.3563232421875,297.1499938964844,293.1499938964844,0.1173694059252739,-2756.22802734375,304.1729431152344,0.6176204085350037,0.1654384136199951,0.1629695743322372,293.2246398925781,297.1499938964844,293.1499938964844,0.4530004262924194,-5915.2275390625,304.1618347167969,0.8786104917526245,0.4965914487838745,0.3500313460826874,293.2450866699219,297.1499938964844,293.1499938964844,0.5679917335510254,-9544.4716796875,304.1651916503906,0.9361947774887084,0.5932761430740356,0.564655601978302,293.19647216796875,297.1499938964844,293.1499938964844,0.0223476141691207,-4675.9658203125,304.15362548828125,0.3995741605758667,0.0559459961950778,0.2768616676330566,291.1756896972656,291.1499938964844,259.3847045898437,257.9696655273437,279.1722717285156,293.2919006347656,290.1763610839844,1.0,0.4375777542591095,0.6505680084228516,0.6505680084228516,1.0,1.0,-1.883900046348572,0.7846864461898804,1.0992136001586914,0.3507507145404815,0.0,0.0,0.7011476755142212,152.32278442382812,156.0,14.499019622802734,-20890.205078125,868.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,309.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24598.236328125,24480.0,0.0,0.0,0.4804657101631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000185489654541,1.000197172164917,-1.163762317446526e-05,0.0,0.000487611599965,0.0,0.0,141.85589599609375,0.0,0.0,0.0,0.5951263308525085,4.0,0.0,1.0
465240,293.31512451171875,297.1499938964844,293.1499938964844,0.1772268712520599,-3635.589599609375,304.16876220703125,0.6892931461334229,0.2330423146486282,0.2150285989046096,293.3563232421875,297.1499938964844,293.1499938964844,0.1173694059252739,-2756.22802734375,304.1729431152344,0.6176204085350037,0.1654384136199951,0.1629695743322372,293.2246398925781,297.1499938964844,293.1499938964844,0.4530004262924194,-5915.2275390625,304.1618347167969,0.8786104917526245,0.4965914487838745,0.3500313460826874,293.2450866699219,297.1499938964844,293.1499938964844,0.5679917335510254,-9544.4716796875,304.1651916503906,0.9361947774887084,0.5932761430740356,0.564655601978302,293.19647216796875,297.1499938964844,293.1499938964844,0.0223476141691207,-4675.9658203125,304.15362548828125,0.3995741605758667,0.0559459961950778,0.2768616676330566,291.1756896972656,291.1499938964844,259.3847045898437,257.9696655273437,279.1722717285156,293.2919006347656,290.1763610839844,1.0,0.4375777542591095,0.6505680084228516,0.6505680084228516,1.0,1.0,-1.883900046348572,0.7846864461898804,1.0992136001586914,0.3507507145404815,0.0,0.0,0.7011476755142212,152.32278442382812,156.0,14.499019622802734,-20890.205078125,868.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,309.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24598.236328125,24480.0,0.0,0.0,0.4804657101631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000185489654541,1.000197172164917,-1.163762317446526e-05,0.0,0.000487611599965,0.0,0.0,141.85589599609375,0.0,0.0,0.0,0.5951263308525085,4.0,0.0,1.0
