time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3140869140625,297.1499938964844,293.1499938964844,0.1754478812217712,-3606.556884765625,304.1685791015625,0.6858578324317932,0.2311548441648483,0.2133927196264267,293.3564147949219,297.1499938964844,293.1499938964844,0.115140214562416,-2714.19921875,304.1728210449219,0.6132298111915588,0.162804290652275,0.1605449616909027,293.22479248046875,297.1499938964844,293.1499938964844,0.4517551362514496,-5902.49072265625,304.1619567871094,0.8761764168739319,0.4956151247024536,0.3494036793708801,293.24517822265625,297.1499938964844,293.1499938964844,0.5663465857505798,-9522.888671875,304.1654052734375,0.9331930875778198,0.5920549035072327,0.5635772347450256,293.1957397460937,297.1499938964844,293.1499938964844,0.022046411409974,-4645.21044921875,304.1535339355469,0.3972731530666351,0.0554975345730781,0.2751442790031433,291.1808776855469,291.1499938964844,259.3925476074219,257.9784545898437,279.1720886230469,293.29156494140625,290.18145751953125,1.0,0.4377628266811371,0.6516612768173218,0.6516612768173218,1.0,1.0,-1.874913215637207,0.7811211943626404,1.093791961669922,0.3491389155387878,0.0,0.0,0.6985577940940857,153.7694854736328,156.0,14.251324653625488,-20799.0,865.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19140625,309.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,24609.2890625,23400.0,0.0,0.0,0.4783059060573578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938469529151917,0.993858516216278,-1.1563371117517818e-05,0.0,0.0004854197031818,0.0,0.0,139.83164978027344,0.0,0.0,0.0,0.5773872137069702,4.0,0.0,1.0
465360,293.3130187988281,297.1499938964844,293.1499938964844,0.1740520298480987,-3584.292724609375,304.167724609375,0.6824644804000854,0.2292856723070144,0.2117717862129211,293.35650634765625,297.1499938964844,293.1499938964844,0.113158106803894,-2677.15478515625,304.1722717285156,0.6086181998252869,0.1601745635271072,0.1581237465143203,293.2248840332031,297.1499938964844,293.1499938964844,0.4514360129833221,-5900.04296875,304.16033935546875,0.8737804293632507,0.4946473836898803,0.3487780094146728,293.24517822265625,297.1499938964844,293.1499938964844,0.5658417344093323,-9517.654296875,304.1634826660156,0.9302189350128174,0.5908465385437012,0.5625042915344238,293.1950378417969,297.1499938964844,293.1499938964844,0.0218173749744892,-4623.54248046875,304.1532897949219,0.3949228227138519,0.0550554618239402,0.2734558284282684,291.1614074707031,291.1499938964844,259.40020751953125,257.9871520996094,279.1719665527344,293.29119873046875,290.1589660644531,1.0,0.4379593431949615,0.6527490615844727,0.6527490615844727,1.0,1.0,-1.8659921884536743,0.7775765061378479,1.0884156227111816,0.347533106803894,0.0,0.0,0.6995179057121277,155.21945190429688,159.0,-21.804059982299805,-20611.76171875,861.9717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165222167969,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23692.3046875,23400.0,0.0,0.0,0.475949078798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717643857002258,0.971775472164154,-1.1092414752056357e-05,0.0,0.0004830278048757,0.0,0.0,131.04393005371094,0.0,0.0,0.0,0.5798555612564087,4.0,0.0,1.0
465420,293.31085205078125,297.1499938964844,293.1499938964844,0.1705836802721023,-3527.300048828125,304.1676330566406,0.6758210062980652,0.2255968153476715,0.2085777074098587,293.3565673828125,297.1499938964844,293.1499938964844,0.1087549924850463,-2593.22607421875,304.1722106933594,0.599060595035553,0.1549277454614639,0.1532935500144958,293.2250671386719,297.1499938964844,293.1499938964844,0.4489733874797821,-5874.5810546875,304.1610717773437,0.869112491607666,0.4927172362804413,0.3475407063961029,293.2451477050781,297.1499938964844,293.1499938964844,0.5626043081283569,-9474.720703125,304.1644897460937,0.9243894815444946,0.588443398475647,0.5603885054588318,293.1936950683594,297.1499938964844,293.1499938964844,0.0212488360702991,-4564.0986328125,304.15313720703125,0.3899688422679901,0.054190494120121,0.2701657712459564,291.1712951660156,291.1499938964844,259.4151916503906,258.0042724609375,279.1717529296875,293.2904052734375,290.1722717285156,1.0,0.4383864402770996,0.6549107432365417,0.6549107432365417,1.0,1.0,-1.848379611968994,0.7705649137496948,1.077814698219299,0.3443500697612762,0.0,0.0,0.6965509057044983,158.1260223388672,162.0,9.809815406799316,-20487.67578125,856.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523803710937,309.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,23506.314453125,23400.0,0.0,0.0,0.4712416231632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659531116485596,0.9659640789031982,-1.0981972991430666e-05,0.0,0.0004782503528986,0.0,0.0,128.89810180664062,0.0,0.0,0.0,0.5766783356666565,4.0,0.0,1.0
465480,293.31085205078125,297.1499938964844,293.1499938964844,0.1705836802721023,-3527.300048828125,304.1676330566406,0.6758210062980652,0.2255968153476715,0.2085777074098587,293.3565673828125,297.1499938964844,293.1499938964844,0.1087549924850463,-2593.22607421875,304.1722106933594,0.599060595035553,0.1549277454614639,0.1532935500144958,293.2250671386719,297.1499938964844,293.1499938964844,0.4489733874797821,-5874.5810546875,304.1610717773437,0.869112491607666,0.4927172362804413,0.3475407063961029,293.2451477050781,297.1499938964844,293.1499938964844,0.5626043081283569,-9474.720703125,304.1644897460937,0.9243894815444946,0.588443398475647,0.5603885054588318,293.1936950683594,297.1499938964844,293.1499938964844,0.0212488360702991,-4564.0986328125,304.15313720703125,0.3899688422679901,0.054190494120121,0.2701657712459564,291.1712951660156,291.1499938964844,259.4151916503906,258.0042724609375,279.1717529296875,293.2904052734375,290.1722717285156,1.0,0.4383864402770996,0.6549107432365417,0.6549107432365417,1.0,1.0,-1.848379611968994,0.7705649137496948,1.077814698219299,0.3443500697612762,0.0,0.0,0.6965509057044983,158.1260223388672,162.0,9.809815406799316,-20487.67578125,856.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523803710937,309.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,23506.314453125,23400.0,0.0,0.0,0.4712416231632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659531116485596,0.9659640789031982,-1.0981972991430666e-05,0.0,0.0004782503528986,0.0,0.0,128.89810180664062,0.0,0.0,0.0,0.5766783356666565,4.0,0.0,1.0
465540,293.3086242675781,297.1499938964844,293.1499938964844,0.1672070324420929,-3471.623779296875,304.1673889160156,0.6693661212921143,0.2219709455966949,0.2054390758275985,293.3565673828125,297.1499938964844,293.1499938964844,0.1044200435280799,-2509.914794921875,304.1720275878906,0.5891249775886536,0.1496985256671905,0.1484789848327636,293.22528076171875,297.1499938964844,293.1499938964844,0.4465176165103912,-5849.3291015625,304.16143798828125,0.8645685315132141,0.4907692670822143,0.3462899923324585,293.24517822265625,297.1499938964844,293.1499938964844,0.5593745708465576,-9432.173828125,304.1650085449219,0.9187076687812804,0.5860263109207153,0.5582581758499146,293.1923828125,297.1499938964844,293.1499938964844,0.0207124724984169,-4507.03515625,304.1529846191406,0.3847050368785858,0.0533492341637611,0.2669858634471893,291.1817321777344,291.1499938964844,259.4298095703125,258.0211486816406,279.171630859375,293.2895812988281,290.18218994140625,1.0,0.438850849866867,0.6570666432380676,0.6570666432380676,1.0,1.0,-1.83095121383667,0.7636092901229858,1.067341923713684,0.3411818742752075,0.0,0.0,0.691547155380249,161.0489959716797,165.0,11.827946662902832,-20310.63671875,850.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2718505859375,309.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,23527.689453125,22320.0,0.0,0.0,0.4665959179401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536788463592528,0.953689694404602,-1.0843727068277076e-05,0.0,0.0004735355323646,0.0,0.0,125.24880981445312,0.0,0.0,0.0,0.556416392326355,4.0,0.0,1.0
465600,293.3086242675781,297.1499938964844,293.1499938964844,0.1672070324420929,-3471.623779296875,304.1673889160156,0.6693661212921143,0.2219709455966949,0.2054390758275985,293.3565673828125,297.1499938964844,293.1499938964844,0.1044200435280799,-2509.914794921875,304.1720275878906,0.5891249775886536,0.1496985256671905,0.1484789848327636,293.22528076171875,297.1499938964844,293.1499938964844,0.4465176165103912,-5849.3291015625,304.16143798828125,0.8645685315132141,0.4907692670822143,0.3462899923324585,293.24517822265625,297.1499938964844,293.1499938964844,0.5593745708465576,-9432.173828125,304.1650085449219,0.9187076687812804,0.5860263109207153,0.5582581758499146,293.1923828125,297.1499938964844,293.1499938964844,0.0207124724984169,-4507.03515625,304.1529846191406,0.3847050368785858,0.0533492341637611,0.2669858634471893,291.1817321777344,291.1499938964844,259.4298095703125,258.0211486816406,279.171630859375,293.2895812988281,290.18218994140625,1.0,0.438850849866867,0.6570666432380676,0.6570666432380676,1.0,1.0,-1.83095121383667,0.7636092901229858,1.067341923713684,0.3411818742752075,0.0,0.0,0.691547155380249,161.0489959716797,165.0,11.827946662902832,-20310.63671875,850.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2718505859375,309.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,23527.689453125,22320.0,0.0,0.0,0.4665959179401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536788463592528,0.953689694404602,-1.0843727068277076e-05,0.0,0.0004735355323646,0.0,0.0,125.24880981445312,0.0,0.0,0.0,0.556416392326355,4.0,0.0,1.0
465660,293.30633544921875,297.1499938964844,293.1499938964844,0.1643519103527069,-3425.001708984375,304.1663818359375,0.6631362438201904,0.2184170037508011,0.2023628503084182,293.3564147949219,297.1499938964844,293.1499938964844,0.1004098281264305,-2432.724853515625,304.17138671875,0.5788717865943909,0.1444919407367706,0.143683835864067,293.2253723144531,297.1499938964844,293.1499938964844,0.4452618062496185,-5837.27490234375,304.1598815917969,0.8601793050765991,0.4888463318347931,0.3450500071048736,293.2450256347656,297.1499938964844,293.1499938964844,0.5576329231262207,-9410.7001953125,304.1630859375,0.9132658839225768,0.583647608757019,0.5561528205871582,293.1911315917969,297.1499938964844,293.1499938964844,0.0202766954898834,-4462.283203125,304.1527404785156,0.3795304298400879,0.0525307431817054,0.2639072239398956,291.158447265625,291.1499938964844,259.44415283203125,258.037841796875,279.1715393066406,293.2886657714844,290.1597900390625,1.0,0.4393502175807953,0.6592169404029846,0.6592169404029846,1.0,1.0,-1.8137859106063845,0.7567472457885742,1.05703866481781,0.3380476832389831,0.0,0.0,0.6925356388092041,163.97610473632812,168.0,-6.023285865783691,-20076.10546875,845.0667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31573486328125,309.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,22417.943359375,22320.0,0.0,0.0,0.4615775644779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930968940258026,0.930979311466217,-1.0332854799344204e-05,0.0,0.0004684425657615,0.0,0.0,116.50762939453124,0.0,0.0,0.0,0.5580093264579773,4.0,0.0,1.0
465720,293.30633544921875,297.1499938964844,293.1499938964844,0.1643519103527069,-3425.001708984375,304.1663818359375,0.6631362438201904,0.2184170037508011,0.2023628503084182,293.3564147949219,297.1499938964844,293.1499938964844,0.1004098281264305,-2432.724853515625,304.17138671875,0.5788717865943909,0.1444919407367706,0.143683835864067,293.2253723144531,297.1499938964844,293.1499938964844,0.4452618062496185,-5837.27490234375,304.1598815917969,0.8601793050765991,0.4888463318347931,0.3450500071048736,293.2450256347656,297.1499938964844,293.1499938964844,0.5576329231262207,-9410.7001953125,304.1630859375,0.9132658839225768,0.583647608757019,0.5561528205871582,293.1911315917969,297.1499938964844,293.1499938964844,0.0202766954898834,-4462.283203125,304.1527404785156,0.3795304298400879,0.0525307431817054,0.2639072239398956,291.158447265625,291.1499938964844,259.44415283203125,258.037841796875,279.1715393066406,293.2886657714844,290.1597900390625,1.0,0.4393502175807953,0.6592169404029846,0.6592169404029846,1.0,1.0,-1.8137859106063845,0.7567472457885742,1.05703866481781,0.3380476832389831,0.0,0.0,0.6925356388092041,163.97610473632812,168.0,-6.023285865783691,-20076.10546875,845.0667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31573486328125,309.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,22417.943359375,22320.0,0.0,0.0,0.4615775644779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930968940258026,0.930979311466217,-1.0332854799344204e-05,0.0,0.0004684425657615,0.0,0.0,116.50762939453124,0.0,0.0,0.0,0.5580093264579773,4.0,0.0,1.0
465780,293.30401611328125,297.1499938964844,293.1499938964844,0.1610608100891113,-3370.129638671875,304.1664123535156,0.6571332812309265,0.214925929903984,0.1993450820446014,293.356201171875,297.1499938964844,293.1499938964844,0.0961452722549438,-2349.24951171875,304.1713562011719,0.5683607459068298,0.1393087059259414,0.1389101594686508,293.2255249023437,297.1499938964844,293.1499938964844,0.4426540434360504,-5810.134765625,304.160888671875,0.855923056602478,0.4869059026241302,0.3438079357147217,293.24493408203125,297.1499938964844,293.1499938964844,0.5542377829551697,-9365.41796875,304.1643371582031,0.9080950021743774,0.5812548995018005,0.5540511608123779,293.1899108886719,297.1499938964844,293.1499938964844,0.019778212532401,-4406.92431640625,304.15264892578125,0.3744655251502991,0.0517341531813144,0.2609285414218902,291.1745300292969,291.1499938964844,259.4583740234375,258.05450439453125,279.1715393066406,293.2877502441406,290.175048828125,1.0,0.4398815631866455,0.661371648311615,0.661371648311615,1.0,1.0,-1.7968387603759766,0.7499634027481079,1.0468753576278689,0.3349428474903106,0.0,0.0,0.6880106925964355,166.91192626953125,171.0,10.335320472717283,-19918.927734375,839.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3303527832031,309.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,22426.47265625,22320.0,0.0,0.0,0.4567331373691559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217851758003236,0.92179536819458,-1.0231457963527646e-05,0.0,0.0004635260847862,0.0,0.0,113.9413070678711,0.0,0.0,0.0,0.553930401802063,4.0,0.0,1.0
465840,293.30401611328125,297.1499938964844,293.1499938964844,0.1610608100891113,-3370.129638671875,304.1664123535156,0.6571332812309265,0.214925929903984,0.1993450820446014,293.356201171875,297.1499938964844,293.1499938964844,0.0961452722549438,-2349.24951171875,304.1713562011719,0.5683607459068298,0.1393087059259414,0.1389101594686508,293.2255249023437,297.1499938964844,293.1499938964844,0.4426540434360504,-5810.134765625,304.160888671875,0.855923056602478,0.4869059026241302,0.3438079357147217,293.24493408203125,297.1499938964844,293.1499938964844,0.5542377829551697,-9365.41796875,304.1643371582031,0.9080950021743774,0.5812548995018005,0.5540511608123779,293.1899108886719,297.1499938964844,293.1499938964844,0.019778212532401,-4406.92431640625,304.15264892578125,0.3744655251502991,0.0517341531813144,0.2609285414218902,291.1745300292969,291.1499938964844,259.4583740234375,258.05450439453125,279.1715393066406,293.2877502441406,290.175048828125,1.0,0.4398815631866455,0.661371648311615,0.661371648311615,1.0,1.0,-1.7968387603759766,0.7499634027481079,1.0468753576278689,0.3349428474903106,0.0,0.0,0.6880106925964355,166.91192626953125,171.0,10.335320472717283,-19918.927734375,839.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3303527832031,309.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,22426.47265625,22320.0,0.0,0.0,0.4567331373691559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217851758003236,0.92179536819458,-1.0231457963527646e-05,0.0,0.0004635260847862,0.0,0.0,113.9413070678711,0.0,0.0,0.0,0.553930401802063,4.0,0.0,1.0
465900,293.3028564453125,297.1499938964844,293.1499938964844,0.1594974994659423,-3344.0634765625,304.166259765625,0.6542187929153442,0.2132058441638946,0.1978582441806793,293.3560485839844,297.1499938964844,293.1499938964844,0.0940641611814498,-2308.4013671875,304.1712646484375,0.5630346536636353,0.1367273032665252,0.1365323513746261,293.2255859375,297.1499938964844,293.1499938964844,0.4414830207824707,-5798.07666015625,304.1610412597656,0.8538401126861572,0.4859332740306854,0.343182772397995,293.2449035644531,297.1499938964844,293.1499938964844,0.5527040958404541,-9345.1953125,304.1645202636719,0.9056248068809508,0.5800581574440002,0.5529958605766296,293.1893310546875,297.1499938964844,293.1499938964844,0.0195470582693815,-4381.17578125,304.152587890625,0.3719757795333862,0.0513436384499073,0.2594746947288513,291.1783142089844,291.1499938964844,259.4654846191406,258.06280517578125,279.17156982421875,293.28729248046875,290.1787109375,1.0,0.4401576817035675,0.6624531149864197,0.6624531149864197,1.0,1.0,-1.7884348630905151,0.7465968132019043,1.0418380498886108,0.3333991467952728,0.0,0.0,0.6857345104217529,168.38308715820312,171.0,10.247027397155762,-19831.236328125,837.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323974609375,309.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,22431.69140625,21240.0,0.0,0.0,0.4543495178222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9162776470184326,0.9162878394126892,-1.0171165740757717e-05,0.0,0.0004611070035025,0.0,0.0,112.42279815673828,0.0,0.0,0.0,0.5365800261497498,4.0,0.0,1.0
465960,293.3016357421875,297.1499938964844,293.1499938964844,0.1583004146814346,-3324.6337890625,304.1654663085937,0.6513645648956299,0.2115041613578796,0.1963864862918853,293.3558654785156,297.1499938964844,293.1499938964844,0.0921932980418205,-2272.079833984375,304.1708068847656,0.5576795935630798,0.1341536045074463,0.134160965681076,293.22564697265625,297.1499938964844,293.1499938964844,0.4412661492824554,-5796.68017578125,304.1593933105469,0.8517916798591614,0.4849688410758972,0.3425591886043548,293.2448425292969,297.1499938964844,293.1499938964844,0.5523450970649719,-9341.9013671875,304.1624755859375,0.9032476544380188,0.5788730978965759,0.5519447326660156,293.1887512207031,297.1499938964844,293.1499938964844,0.0193787589669227,-4364.3486328125,304.1524353027344,0.3695160746574402,0.0509580597281456,0.258042573928833,291.1562805175781,291.1499938964844,259.4725952148437,258.0711669921875,279.171630859375,293.28680419921875,290.153076171875,1.0,0.4404405057430267,0.6635372042655945,0.6635372042655945,1.0,1.0,-1.7800897359848022,0.7432529330253601,1.036836862564087,0.3318640887737274,0.0,0.0,0.6872596740722656,169.85458374023438,174.0,-28.81758117675781,-19640.693359375,834.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3494873046875,309.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21517.1484375,21240.0,0.0,0.0,0.4517988562583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8950889706611633,0.8950986862182617,-9.731276804814115e-06,0.0,0.0004585183924064,0.0,0.0,105.00599670410156,0.0,0.0,0.0,0.5392971634864807,4.0,0.0,1.0
466020,293.2992248535156,297.1499938964844,293.1499938964844,0.1552565842866897,-3273.544677734375,304.1654052734375,0.6458399295806885,0.2081516981124878,0.1934913843870163,293.3554077148437,297.1499938964844,293.1499938964844,0.088061437010765,-2190.753662109375,304.1707763671875,0.5469463467597961,0.129030704498291,0.1294407248497009,293.2256774902344,297.1499938964844,293.1499938964844,0.4389460682868957,-5772.51318359375,304.16021728515625,0.8478052616119385,0.4830453097820282,0.3413258790969848,293.24462890625,297.1499938964844,293.1499938964844,0.5493263006210327,-9301.5869140625,304.1634521484375,0.8986863493919373,0.5765148997306824,0.5498706698417664,293.1876525878906,297.1499938964844,293.1499938964844,0.0189393684267997,-4314.28076171875,304.15234375,0.3646950423717499,0.0502020642161369,0.2552450299263,291.1630859375,291.1499938964844,259.48699951171875,258.08795166015625,279.1717224121094,293.2857666015625,290.1641540527344,1.0,0.4410281777381897,0.6657147407531738,0.6657147407531738,1.0,1.0,-1.7636154890060425,0.7366514205932617,1.0269640684127808,0.3288313746452331,0.0,0.0,0.6857196092605591,172.79583740234375,162.0,6.868279457092285,-19532.046875,830.1594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3620910644531,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21311.958984375,21240.0,0.0,0.0,0.446834921836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925986886024475,0.8926083445549011,-9.657840564614162e-06,0.0,0.0004534806357696,0.0,0.0,103.9753189086914,0.0,0.0,0.0,0.5374967455863953,4.0,0.0,1.0
466080,293.2992248535156,297.1499938964844,293.1499938964844,0.1552565842866897,-3273.544677734375,304.1654052734375,0.6458399295806885,0.2081516981124878,0.1934913843870163,293.3554077148437,297.1499938964844,293.1499938964844,0.088061437010765,-2190.753662109375,304.1707763671875,0.5469463467597961,0.129030704498291,0.1294407248497009,293.2256774902344,297.1499938964844,293.1499938964844,0.4389460682868957,-5772.51318359375,304.16021728515625,0.8478052616119385,0.4830453097820282,0.3413258790969848,293.24462890625,297.1499938964844,293.1499938964844,0.5493263006210327,-9301.5869140625,304.1634521484375,0.8986863493919373,0.5765148997306824,0.5498706698417664,293.1876525878906,297.1499938964844,293.1499938964844,0.0189393684267997,-4314.28076171875,304.15234375,0.3646950423717499,0.0502020642161369,0.2552450299263,291.1630859375,291.1499938964844,259.48699951171875,258.08795166015625,279.1717224121094,293.2857666015625,290.1641540527344,1.0,0.4410281777381897,0.6657147407531738,0.6657147407531738,1.0,1.0,-1.7636154890060425,0.7366514205932617,1.0269640684127808,0.3288313746452331,0.0,0.0,0.6857196092605591,172.79583740234375,162.0,6.868279457092285,-19532.046875,830.1594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3620910644531,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21311.958984375,21240.0,0.0,0.0,0.446834921836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925986886024475,0.8926083445549011,-9.657840564614162e-06,0.0,0.0004534806357696,0.0,0.0,103.9753189086914,0.0,0.0,0.0,0.5374967455863953,4.0,0.0,1.0
466140,293.29656982421875,297.1499938964844,293.1499938964844,0.1520833671092987,-3219.999267578125,304.1655578613281,0.6441820859909058,0.2049101889133453,0.1904643326997757,293.3546447753906,297.1499938964844,293.1499938964844,0.0837694406509399,-2106.424072265625,304.1709899902344,0.540039598941803,0.1239783465862274,0.1245473772287368,293.22564697265625,297.1499938964844,293.1499938964844,0.4363060891628265,-5744.9931640625,304.16119384765625,0.8488293290138245,0.4811346232891083,0.3399247229099273,293.244384765625,297.1499938964844,293.1499938964844,0.5459556579589844,-9256.5537109375,304.1645812988281,0.8998231887817383,0.5741652846336365,0.5475675463676453,293.1865234375,297.1499938964844,293.1499938964844,0.018555711954832,-4270.97705078125,304.1449890136719,0.3645119965076446,0.050000000745058,0.2530320286750793,291.1736755371094,291.1499938964844,259.501708984375,258.10498046875,279.17193603515625,293.2845764160156,290.174072265625,1.0,0.4368675947189331,0.6679317951202393,0.6679317951202393,1.0,1.0,-1.746999740600586,0.7299827337265015,1.0170170068740845,0.3257488012313843,0.0,0.0,0.6817657947540283,170.05520629882812,150.0,10.481363296508787,-19362.27734375,808.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510131835937,309.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21333.537109375,20160.0,0.0,0.0,0.4421156942844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835455775260925,0.8835551738739014,-9.565076652506832e-06,0.0,0.0004486912221182,0.0,0.0,101.66171264648438,0.0,0.0,0.0,0.518666684627533,4.0,0.0,1.0
466200,293.29656982421875,297.1499938964844,293.1499938964844,0.1520833671092987,-3219.999267578125,304.1655578613281,0.6441820859909058,0.2049101889133453,0.1904643326997757,293.3546447753906,297.1499938964844,293.1499938964844,0.0837694406509399,-2106.424072265625,304.1709899902344,0.540039598941803,0.1239783465862274,0.1245473772287368,293.22564697265625,297.1499938964844,293.1499938964844,0.4363060891628265,-5744.9931640625,304.16119384765625,0.8488293290138245,0.4811346232891083,0.3399247229099273,293.244384765625,297.1499938964844,293.1499938964844,0.5459556579589844,-9256.5537109375,304.1645812988281,0.8998231887817383,0.5741652846336365,0.5475675463676453,293.1865234375,297.1499938964844,293.1499938964844,0.018555711954832,-4270.97705078125,304.1449890136719,0.3645119965076446,0.050000000745058,0.2530320286750793,291.1736755371094,291.1499938964844,259.501708984375,258.10498046875,279.17193603515625,293.2845764160156,290.174072265625,1.0,0.4368675947189331,0.6679317951202393,0.6679317951202393,1.0,1.0,-1.746999740600586,0.7299827337265015,1.0170170068740845,0.3257488012313843,0.0,0.0,0.6817657947540283,170.05520629882812,150.0,10.481363296508787,-19362.27734375,808.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510131835937,309.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21333.537109375,20160.0,0.0,0.0,0.4421156942844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835455775260925,0.8835551738739014,-9.565076652506832e-06,0.0,0.0004486912221182,0.0,0.0,101.66171264648438,0.0,0.0,0.0,0.518666684627533,4.0,0.0,1.0
466260,293.29345703125,297.1499938964844,293.1499938964844,0.1493909955024719,-3175.103271484375,304.1649169921875,0.6452110409736633,0.2018280923366546,0.1874363124370575,293.3534240722656,297.1499938964844,293.1499938964844,0.0796736925840377,-2026.989501953125,304.1708679199219,0.5357135534286499,0.1190417483448982,0.1196087300777435,293.22509765625,297.1499938964844,293.1499938964844,0.4349339008331299,-5731.59326171875,304.1598815917969,0.8534080386161804,0.4793296158313751,0.3384749293327331,293.24365234375,297.1499938964844,293.1499938964844,0.5441585183143616,-9234.0595703125,304.1628723144531,0.9049978256225586,0.5719173550605774,0.5451940298080444,293.1858825683594,297.1499938964844,293.1499938964844,0.0183985587209463,-4256.6826171875,304.1336669921875,0.3681161999702453,0.050000000745058,0.2518770694732666,291.14483642578125,291.1499938964844,259.5168151855469,258.122314453125,279.1719055175781,293.2830505371094,290.14617919921875,1.0,0.4301410913467407,0.6701170802116394,0.6701170802116394,1.0,1.0,-1.7314574718475342,0.7237681150436401,1.007689356803894,0.3228985071182251,0.0,0.0,0.6849095225334167,163.57595825195312,138.0,-10.601058959960938,-19138.412109375,776.7722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3616943359375,309.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,20216.01171875,20160.0,0.0,0.0,0.4371778666973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645073771476746,0.8645164370536804,-9.110257451538928e-06,0.0,0.000443679979071,0.0,0.0,94.8618621826172,0.0,0.0,0.0,0.5216386318206787,4.0,0.0,1.0
466320,293.29345703125,297.1499938964844,293.1499938964844,0.1493909955024719,-3175.103271484375,304.1649169921875,0.6452110409736633,0.2018280923366546,0.1874363124370575,293.3534240722656,297.1499938964844,293.1499938964844,0.0796736925840377,-2026.989501953125,304.1708679199219,0.5357135534286499,0.1190417483448982,0.1196087300777435,293.22509765625,297.1499938964844,293.1499938964844,0.4349339008331299,-5731.59326171875,304.1598815917969,0.8534080386161804,0.4793296158313751,0.3384749293327331,293.24365234375,297.1499938964844,293.1499938964844,0.5441585183143616,-9234.0595703125,304.1628723144531,0.9049978256225586,0.5719173550605774,0.5451940298080444,293.1858825683594,297.1499938964844,293.1499938964844,0.0183985587209463,-4256.6826171875,304.1336669921875,0.3681161999702453,0.050000000745058,0.2518770694732666,291.14483642578125,291.1499938964844,259.5168151855469,258.122314453125,279.1719055175781,293.2830505371094,290.14617919921875,1.0,0.4301410913467407,0.6701170802116394,0.6701170802116394,1.0,1.0,-1.7314574718475342,0.7237681150436401,1.007689356803894,0.3228985071182251,0.0,0.0,0.6849095225334167,163.57595825195312,138.0,-10.601058959960938,-19138.412109375,776.7722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3616943359375,309.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,20216.01171875,20160.0,0.0,0.0,0.4371778666973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645073771476746,0.8645164370536804,-9.110257451538928e-06,0.0,0.000443679979071,0.0,0.0,94.8618621826172,0.0,0.0,0.0,0.5216386318206787,4.0,0.0,1.0
466380,293.2901306152344,297.1499938964844,293.1499938964844,0.1462067812681198,-3120.7646484375,304.16522216796875,0.6479831337928772,0.1988700330257415,0.1844528466463089,293.3518371582031,297.1499938964844,293.1499938964844,0.0752560645341873,-1941.34130859375,304.1712646484375,0.5329077839851379,0.1142092049121856,0.1146935299038887,293.224365234375,297.1499938964844,293.1499938964844,0.4319758415222168,-5700.46630859375,304.1614685058594,0.8603654503822327,0.477573812007904,0.3370161950588226,293.24285888671875,297.1499938964844,293.1499938964844,0.5404046177864075,-9183.3505859375,304.164794921875,0.9132348895072936,0.5697054862976074,0.542798638343811,293.1854553222656,297.1499938964844,293.1499938964844,0.0181016456335783,-4222.26611328125,304.12237548828125,0.3732158839702606,0.050000000745058,0.2503535449504852,291.1624755859375,291.1499938964844,259.53253173828125,258.1400451660156,279.1722106933594,293.2813415527344,290.1631164550781,1.0,0.4217372238636017,0.6723518371582031,0.6723518371582031,1.0,1.0,-1.7155171632766724,0.7173717021942139,0.9981455206871032,0.3199420571327209,0.0,0.0,0.6819068193435669,155.10101318359375,126.0,10.576933860778809,-18997.943359375,739.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3382568359375,309.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20221.505859375,20160.0,0.0,0.0,0.4326055645942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599271178245544,0.8599361777305603,-9.063537618203554e-06,0.0,0.0004390396352391,0.0,0.0,93.74837493896484,0.0,0.0,0.0,0.5195246338844299,4.0,0.0,1.0
466440,293.2901306152344,297.1499938964844,293.1499938964844,0.1462067812681198,-3120.7646484375,304.16522216796875,0.6479831337928772,0.1988700330257415,0.1844528466463089,293.3518371582031,297.1499938964844,293.1499938964844,0.0752560645341873,-1941.34130859375,304.1712646484375,0.5329077839851379,0.1142092049121856,0.1146935299038887,293.224365234375,297.1499938964844,293.1499938964844,0.4319758415222168,-5700.46630859375,304.1614685058594,0.8603654503822327,0.477573812007904,0.3370161950588226,293.24285888671875,297.1499938964844,293.1499938964844,0.5404046177864075,-9183.3505859375,304.164794921875,0.9132348895072936,0.5697054862976074,0.542798638343811,293.1854553222656,297.1499938964844,293.1499938964844,0.0181016456335783,-4222.26611328125,304.12237548828125,0.3732158839702606,0.050000000745058,0.2503535449504852,291.1624755859375,291.1499938964844,259.53253173828125,258.1400451660156,279.1722106933594,293.2813415527344,290.1631164550781,1.0,0.4217372238636017,0.6723518371582031,0.6723518371582031,1.0,1.0,-1.7155171632766724,0.7173717021942139,0.9981455206871032,0.3199420571327209,0.0,0.0,0.6819068193435669,155.10101318359375,126.0,10.576933860778809,-18997.943359375,739.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3382568359375,309.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20221.505859375,20160.0,0.0,0.0,0.4326055645942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599271178245544,0.8599361777305603,-9.063537618203554e-06,0.0,0.0004390396352391,0.0,0.0,93.74837493896484,0.0,0.0,0.0,0.5195246338844299,4.0,0.0,1.0
466500,293.28839111328125,297.1499938964844,293.1499938964844,0.144691914319992,-3094.9130859375,304.16522216796875,0.6499253511428833,0.1974351704120636,0.1829826980829239,293.3509216308594,297.1499938964844,293.1499938964844,0.0730719342827797,-1899.4400634765625,304.1713562011719,0.531941294670105,0.1118305996060371,0.1122524812817573,293.2239685058594,297.1499938964844,293.1499938964844,0.4306261539459228,-5686.41064453125,304.1618347167969,0.864615261554718,0.4767117500305176,0.3362823128700256,293.242431640625,297.1499938964844,293.1499938964844,0.5386807918548584,-9160.326171875,304.16522216796875,0.9184167981147766,0.5686128735542297,0.5415911674499512,293.1852722167969,297.1499938964844,293.1499938964844,0.0179506000131368,-4204.88037109375,304.11676025390625,0.3762394189834595,0.050000000745058,0.2495016902685165,291.1669311523437,291.1499938964844,259.5406188964844,258.14910888671875,279.1724548339844,293.2804260253906,290.1674499511719,1.0,0.4170878529548645,0.6734910607337952,0.6734910607337952,1.0,1.0,-1.7074674367904663,0.7141385674476624,0.993328869342804,0.3184416890144348,0.0,0.0,0.6803252696990967,150.38218688964844,126.0,11.26647663116455,-18915.697265625,719.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3212585449219,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,20228.95703125,19080.0,0.0,0.0,0.430416464805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564420342445374,0.8564510345458984,-9.02889860299183e-06,0.0,0.0004368179943412,0.0,0.0,92.91341400146484,0.0,0.0,0.0,0.5030554533004761,4.0,0.0,1.0
466560,293.28662109375,297.1499938964844,293.1499938964844,0.1435263752937317,-3075.545654296875,304.16455078125,0.652214527130127,0.1960300356149673,0.181530088186264,293.3499450683594,297.1499938964844,293.1499938964844,0.0710633844137191,-1861.586181640625,304.1711120605469,0.531222939491272,0.1094774529337883,0.1098260879516601,293.2234802246094,297.1499938964844,293.1499938964844,0.4302501380443573,-5683.3115234375,304.16033935546875,0.8693505525588989,0.4758678078651428,0.3355511128902435,293.241943359375,297.1499938964844,293.1499938964844,0.5381522178649902,-9154.65234375,304.1633605957031,0.9242382049560548,0.5675396919250488,0.540386974811554,293.18505859375,297.1499938964844,293.1499938964844,0.0178482756018638,-4195.43603515625,304.11102294921875,0.3795502781867981,0.050000000745058,0.248608723282814,291.14459228515625,291.1499938964844,259.5489196777344,258.1583251953125,279.1726989746094,293.2794494628906,290.14080810546875,1.0,0.4122116565704345,0.674643874168396,0.674643874168396,1.0,1.0,-1.6994142532348633,0.7109044790267944,0.9885097742080688,0.3169382214546203,0.0,0.0,0.6826319098472595,145.4447479248047,114.0,-30.586334228515625,-18722.001953125,699.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3208923339844,308.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,19329.9453125,19080.0,0.0,0.0,0.4280804395675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365599513053894,0.8365685343742371,-8.621184861112852e-06,0.0,0.000434447225416,0.0,0.0,86.64180755615234,0.0,0.0,0.0,0.5061691403388977,4.0,0.0,1.0
466620,293.2829895019531,297.1499938964844,293.1499938964844,0.1406070441007614,-3025.427490234375,304.16461181640625,0.6578558087348938,0.1933043599128723,0.1786859929561615,293.3477783203125,297.1499938964844,293.1499938964844,0.0666923746466636,-1779.175537109375,304.17138671875,0.5305030941963196,0.1048518419265747,0.1050296276807785,293.22247314453125,297.1499938964844,293.1499938964844,0.4276167750358581,-5655.68505859375,304.161376953125,0.8802950978279114,0.4742128849029541,0.3341090083122253,293.2408752441406,297.1499938964844,293.1499938964844,0.5347921848297119,-9109.392578125,304.1646423339844,0.937585949897766,0.5654292106628418,0.5380110740661621,293.1845703125,297.1499938964844,293.1499938964844,0.0175293255597352,-4157.91748046875,304.10028076171875,0.3870120346546173,0.050000000745058,0.2467329651117324,291.151123046875,291.1499938964844,259.5661315917969,258.1771850585937,279.1732177734375,293.27740478515625,290.1525573730469,1.0,0.4018999934196472,0.6769906282424927,0.6769906282424927,1.0,1.0,-1.6834043264389038,0.7044811248779297,0.978923201560974,0.3139488399028778,0.0,0.0,0.6828439831733704,135.0952911376953,102.0,8.745965957641602,-18627.607421875,657.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3021850585937,308.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19112.81640625,19080.0,0.0,0.0,0.4236074090003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379135727882385,0.8379221558570862,-8.585844625486061e-06,0.0,0.000429907668149,0.0,0.0,86.58258056640625,0.0,0.0,0.0,0.5059519410133362,4.0,0.0,1.0
466680,293.2829895019531,297.1499938964844,293.1499938964844,0.1406070441007614,-3025.427490234375,304.16461181640625,0.6578558087348938,0.1933043599128723,0.1786859929561615,293.3477783203125,297.1499938964844,293.1499938964844,0.0666923746466636,-1779.175537109375,304.17138671875,0.5305030941963196,0.1048518419265747,0.1050296276807785,293.22247314453125,297.1499938964844,293.1499938964844,0.4276167750358581,-5655.68505859375,304.161376953125,0.8802950978279114,0.4742128849029541,0.3341090083122253,293.2408752441406,297.1499938964844,293.1499938964844,0.5347921848297119,-9109.392578125,304.1646423339844,0.937585949897766,0.5654292106628418,0.5380110740661621,293.1845703125,297.1499938964844,293.1499938964844,0.0175293255597352,-4157.91748046875,304.10028076171875,0.3870120346546173,0.050000000745058,0.2467329651117324,291.151123046875,291.1499938964844,259.5661315917969,258.1771850585937,279.1732177734375,293.27740478515625,290.1525573730469,1.0,0.4018999934196472,0.6769906282424927,0.6769906282424927,1.0,1.0,-1.6834043264389038,0.7044811248779297,0.978923201560974,0.3139488399028778,0.0,0.0,0.6828439831733704,135.0952911376953,102.0,8.745965957641602,-18627.607421875,657.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3021850585937,308.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19112.81640625,19080.0,0.0,0.0,0.4236074090003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379135727882385,0.8379221558570862,-8.585844625486061e-06,0.0,0.000429907668149,0.0,0.0,86.58258056640625,0.0,0.0,0.0,0.5059519410133362,4.0,0.0,1.0
466740,293.279296875,297.1499938964844,293.1499938964844,0.1377366930246353,-2975.904296875,304.1645202636719,0.664984405040741,0.1906862705945968,0.1759229898452758,293.3453063964844,297.1499938964844,293.1499938964844,0.0623118765652179,-1697.9337158203125,304.1715393066406,0.5307385921478271,0.100342646241188,0.1003241389989852,293.2215576171875,297.1499938964844,293.1499938964844,0.4248115718364715,-5626.33251953125,304.1622314453125,0.8932128548622131,0.472561627626419,0.3326587975025177,293.23992919921875,297.1499938964844,293.1499938964844,0.5312104821205139,-9061.32421875,304.16571044921875,0.9526609182357788,0.563319742679596,0.5356212258338928,293.1839904785156,297.1499938964844,293.1499938964844,0.0172006655484437,-4118.23193359375,304.0899963378906,0.395121306180954,0.050000000745058,0.2447822391986847,291.1642761230469,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2752380371094,290.1649169921875,1.0,0.3909839689731598,0.6794039607048035,0.6794039607048035,1.0,1.0,-1.6674847602844238,0.698104202747345,0.969380497932434,0.3109763562679291,0.0,0.0,0.6799482107162476,124.35112762451172,90.0,13.593639373779297,-18469.75390625,616.1072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625732421875,308.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19140.33203125,18000.0,0.0,0.0,0.4194723963737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320950865745544,0.8321036696434021,-8.533062100468669e-06,0.0,0.0004257111577317,0.0,0.0,85.28952026367188,0.0,0.0,0.0,0.4885218441486358,4.0,0.0,1.0
466800,293.279296875,297.1499938964844,293.1499938964844,0.1377366930246353,-2975.904296875,304.1645202636719,0.664984405040741,0.1906862705945968,0.1759229898452758,293.3453063964844,297.1499938964844,293.1499938964844,0.0623118765652179,-1697.9337158203125,304.1715393066406,0.5307385921478271,0.100342646241188,0.1003241389989852,293.2215576171875,297.1499938964844,293.1499938964844,0.4248115718364715,-5626.33251953125,304.1622314453125,0.8932128548622131,0.472561627626419,0.3326587975025177,293.23992919921875,297.1499938964844,293.1499938964844,0.5312104821205139,-9061.32421875,304.16571044921875,0.9526609182357788,0.563319742679596,0.5356212258338928,293.1839904785156,297.1499938964844,293.1499938964844,0.0172006655484437,-4118.23193359375,304.0899963378906,0.395121306180954,0.050000000745058,0.2447822391986847,291.1642761230469,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2752380371094,290.1649169921875,1.0,0.3909839689731598,0.6794039607048035,0.6794039607048035,1.0,1.0,-1.6674847602844238,0.698104202747345,0.969380497932434,0.3109763562679291,0.0,0.0,0.6799482107162476,124.35112762451172,90.0,13.593639373779297,-18469.75390625,616.1072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625732421875,308.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19140.33203125,18000.0,0.0,0.0,0.4194723963737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320950865745544,0.8321036696434021,-8.533062100468669e-06,0.0,0.0004257111577317,0.0,0.0,85.28952026367188,0.0,0.0,0.0,0.4885218441486358,4.0,0.0,1.0
466860,293.2754821777344,297.1499938964844,293.1499938964844,0.1354176104068756,-2936.47216796875,304.16357421875,0.6738238334655762,0.1881789416074752,0.1732503622770309,293.34246826171875,297.1499938964844,293.1499938964844,0.0581944026052951,-1623.4610595703125,304.1712646484375,0.5320701003074646,0.0959678962826728,0.0957309231162071,293.22052001953125,297.1499938964844,293.1499938964844,0.4234298467636108,-5612.8818359375,304.1605834960937,0.9084742069244384,0.470957487821579,0.3312273919582367,293.2388000488281,297.1499938964844,293.1499938964844,0.5293837189674377,-9038.5068359375,304.1636657714844,0.9688540697097778,0.5612673759460449,0.5332633256912231,293.1833190917969,297.1499938964844,293.1499938964844,0.0169443413615226,-4090.0830078125,304.079833984375,0.4032734930515289,0.050000000745058,0.2427875399589538,291.13543701171875,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2729187011719,290.1368713378906,1.0,0.3795716762542724,0.6818795204162598,0.6818795204162598,1.0,1.0,-1.6518166065216064,0.6918449401855469,0.9599716067314148,0.3080570101737976,0.0,0.0,0.6842489838600159,113.3810806274414,78.0,-9.87547206878662,-18242.126953125,574.5883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25469970703125,308.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.4151148498058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143475651741028,0.8143556714057922,-8.106771019811276e-06,0.0,0.0004212888015899,0.0,0.0,79.45923614501953,0.0,0.0,0.0,0.4918423295021057,4.0,0.0,1.0
466920,293.2754821777344,297.1499938964844,293.1499938964844,0.1354176104068756,-2936.47216796875,304.16357421875,0.6738238334655762,0.1881789416074752,0.1732503622770309,293.34246826171875,297.1499938964844,293.1499938964844,0.0581944026052951,-1623.4610595703125,304.1712646484375,0.5320701003074646,0.0959678962826728,0.0957309231162071,293.22052001953125,297.1499938964844,293.1499938964844,0.4234298467636108,-5612.8818359375,304.1605834960937,0.9084742069244384,0.470957487821579,0.3312273919582367,293.2388000488281,297.1499938964844,293.1499938964844,0.5293837189674377,-9038.5068359375,304.1636657714844,0.9688540697097778,0.5612673759460449,0.5332633256912231,293.1833190917969,297.1499938964844,293.1499938964844,0.0169443413615226,-4090.0830078125,304.079833984375,0.4032734930515289,0.050000000745058,0.2427875399589538,291.13543701171875,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2729187011719,290.1368713378906,1.0,0.3795716762542724,0.6818795204162598,0.6818795204162598,1.0,1.0,-1.6518166065216064,0.6918449401855469,0.9599716067314148,0.3080570101737976,0.0,0.0,0.6842489838600159,113.3810806274414,78.0,-9.87547206878662,-18242.126953125,574.5883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25469970703125,308.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.4151148498058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143475651741028,0.8143556714057922,-8.106771019811276e-06,0.0,0.0004212888015899,0.0,0.0,79.45923614501953,0.0,0.0,0.0,0.4918423295021057,4.0,0.0,1.0
466980,293.2716979980469,297.1499938964844,293.1499938964844,0.1326602697372436,-2888.33935546875,304.16363525390625,0.6846754550933838,0.1857707202434539,0.1706646382808685,293.3391418457031,297.1499938964844,293.1499938964844,0.0538617670536041,-1545.780029296875,304.17138671875,0.5347985029220581,0.0917687192559242,0.091285727918148,293.2196350097656,297.1499938964844,293.1499938964844,0.4204150736331939,-5581.005859375,304.1620483398437,0.928046703338623,0.4693533480167389,0.3298044800758362,293.2378234863281,297.1499938964844,293.1499938964844,0.5255523324012756,-8986.5224609375,304.1654357910156,0.985435664653778,0.5592159628868103,0.5309212803840637,293.1825561523437,297.1499938964844,293.1499938964844,0.01660742983222,-4047.32470703125,304.0705871582031,0.4124529063701629,0.050000000745058,0.2407693564891815,291.1565246582031,291.1499938964844,259.6242370605469,258.2384338378906,279.17510986328125,293.2704772949219,290.157470703125,1.0,0.3677171468734741,0.6844229102134705,0.6844229102134705,1.0,1.0,-1.6364318132400513,0.6857184171676636,0.9507133960723876,0.3052004277706146,0.0,0.0,0.6818370223045349,102.29483795166016,66.0,14.447790145874023,-18114.888671875,533.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193298339844,308.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5859375,18000.0,0.0,0.0,0.4111153185367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119115829467773,0.811919629573822,-8.083310603979044e-06,0.0,0.0004172297776676,0.0,0.0,78.93204498291016,0.0,0.0,0.0,0.4906186163425445,4.0,0.0,1.0
