time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2716979980469,297.1499938964844,293.1499938964844,0.1326602697372436,-2888.33935546875,304.16363525390625,0.6846754550933838,0.1857707202434539,0.1706646382808685,293.3391418457031,297.1499938964844,293.1499938964844,0.0538617670536041,-1545.780029296875,304.17138671875,0.5347985029220581,0.0917687192559242,0.091285727918148,293.2196350097656,297.1499938964844,293.1499938964844,0.4204150736331939,-5581.005859375,304.1620483398437,0.928046703338623,0.4693533480167389,0.3298044800758362,293.2378234863281,297.1499938964844,293.1499938964844,0.5255523324012756,-8986.5224609375,304.1654357910156,0.985435664653778,0.5592159628868103,0.5309212803840637,293.1825561523437,297.1499938964844,293.1499938964844,0.01660742983222,-4047.32470703125,304.0705871582031,0.4124529063701629,0.050000000745058,0.2407693564891815,291.1565246582031,291.1499938964844,259.6242370605469,258.2384338378906,279.17510986328125,293.2704772949219,290.157470703125,1.0,0.3677171468734741,0.6844229102134705,0.6844229102134705,1.0,1.0,-1.6364318132400513,0.6857184171676636,0.9507133960723876,0.3052004277706146,0.0,0.0,0.6818370223045349,102.29483795166016,66.0,14.447790145874023,-18114.888671875,533.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193298339844,308.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5859375,18000.0,0.0,0.0,0.4111153185367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119115829467773,0.811919629573822,-8.083310603979044e-06,0.0,0.0004172297776676,0.0,0.0,78.93204498291016,0.0,0.0,0.0,0.4906186163425445,4.0,0.0,1.0
467100,293.269775390625,297.1499938964844,293.1499938964844,0.1313692182302475,-2865.8173828125,304.1635131835937,0.6909818649291992,0.1846048682928085,0.1694044917821884,293.3372497558594,297.1499938964844,293.1499938964844,0.0517617650330066,-1508.7047119140625,304.1712951660156,0.536838948726654,0.0897406041622161,0.089133009314537,293.2192077636719,297.1499938964844,293.1499938964844,0.4190547466278076,-5566.77490234375,304.1623229980469,0.9392510056495668,0.4685531854629516,0.3290910422801971,293.23736572265625,297.1499938964844,293.1499938964844,0.5238149762153625,-8963.2236328125,304.1658020019531,0.993632435798645,0.5581930875778198,0.5297476053237915,293.18212890625,297.1499938964844,293.1499938964844,0.0164493042975664,-4027.333740234375,304.06610107421875,0.4178457260131836,0.050000000745058,0.2397553324699401,291.1623229980469,291.1499938964844,259.635009765625,258.2494506835937,279.1754455566406,293.2691650390625,290.1630554199219,1.0,0.3616305887699127,0.6857220530509949,0.6857220530509949,1.0,1.0,-1.628851056098938,0.6827077865600586,0.9461432695388794,0.3037968873977661,0.0,0.0,0.680420994758606,96.72886657714844,66.0,14.842538833618164,-18038.380859375,513.4529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19805908203125,308.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.693359375,18000.0,0.0,0.0,0.4092113077640533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091078996658325,0.809116005897522,-8.058224921114743e-06,0.0,0.0004152974579483,0.0,0.0,78.34191131591797,0.0,0.0,0.0,0.4894493818283081,4.0,0.0,1.0
467160,293.267822265625,297.1499938964844,293.1499938964844,0.1301213651895523,-2844.016845703125,304.163330078125,0.697382390499115,0.1834725141525268,0.1681815534830093,293.3352966308594,297.1499938964844,293.1499938964844,0.0496959313750267,-1472.5537109375,304.17120361328125,0.5388970375061035,0.0877532139420509,0.0870308876037597,293.21875,297.1499938964844,293.1499938964844,0.4177269637584686,-5552.91357421875,304.1625061035156,0.950282335281372,0.4677653610706329,0.328391432762146,293.23638916015625,297.1499938964844,293.1499938964844,0.5192971229553223,-8899.224609375,304.17144775390625,0.9990000128746032,0.5572766065597534,0.5259291529655457,293.1816711425781,297.1499938964844,293.1499938964844,0.0163029860705137,-4008.678955078125,304.06182861328125,0.4236047267913818,0.050000000745058,0.2388059794902801,291.1675109863281,291.1499938964844,259.64617919921875,258.2607116699219,279.17742919921875,293.2677917480469,290.1683959960937,1.0,0.3553537428379059,0.687218427658081,0.687218427658081,1.0,1.0,-1.618297457695007,0.6783528327941895,0.939944624900818,0.3018326163291931,0.0,0.0,0.6787334680557251,91.45391082763672,69.0,16.000267028808594,-17940.404296875,492.4429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1768798828125,308.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.380859375,18000.0,0.0,0.0,0.4073495268821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8058936595916748,0.8059017062187195,-8.028892807487864e-06,0.0,0.0004134079790674,0.0,0.0,77.66444396972656,0.0,0.0,0.0,0.4880929887294769,4.0,0.0,1.0
467220,293.26416015625,297.1499938964844,293.1499938964844,0.1276719123125076,-2800.766357421875,304.1629638671875,0.7023865580558777,0.1812318265438079,0.1659963428974151,293.3315124511719,297.1499938964844,293.1499938964844,0.0457103624939918,-1403.32470703125,304.1707763671875,0.5360983610153198,0.083831213414669,0.0831261277198791,293.2181091308594,297.1499938964844,293.1499938964844,0.4146239161491394,-5520.11328125,304.1634826660156,0.9603795409202576,0.466155856847763,0.3271538913249969,293.21826171875,297.1499938964844,293.1499938964844,0.4986799955368042,-8607.689453125,304.1978759765625,0.9990000128746032,0.5587223768234253,0.508881151676178,293.18072509765625,297.1499938964844,293.1499938964844,0.0161100588738918,-3982.367431640625,304.0534973144531,0.4298017024993896,0.050000000745058,0.237915888428688,291.1981506347656,291.1499938964844,259.6696472167969,258.2840881347656,279.1822204589844,293.2617492675781,290.1998291015625,1.0,0.3471417129039764,0.6907406449317932,0.6907406449317932,1.0,1.0,-1.5879669189453125,0.6657289862632751,0.9222379326820374,0.2954370379447937,0.0,0.0,0.6703810095787048,86.09911346435547,72.0,34.24040222167969,-17656.4453125,459.96282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1637268066406,308.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.1171875,18000.0,0.0,0.0,0.4034153819084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928211688995361,0.7928290963172913,-7.922954864625353e-06,0.0,0.0004094153409823,0.0,0.0,75.04138946533203,0.0,0.0,0.0,0.4826162159442901,4.0,0.0,1.0
467280,293.26416015625,297.1499938964844,293.1499938964844,0.1276719123125076,-2800.766357421875,304.1629638671875,0.7023865580558777,0.1812318265438079,0.1659963428974151,293.3315124511719,297.1499938964844,293.1499938964844,0.0457103624939918,-1403.32470703125,304.1707763671875,0.5360983610153198,0.083831213414669,0.0831261277198791,293.2181091308594,297.1499938964844,293.1499938964844,0.4146239161491394,-5520.11328125,304.1634826660156,0.9603795409202576,0.466155856847763,0.3271538913249969,293.21826171875,297.1499938964844,293.1499938964844,0.4986799955368042,-8607.689453125,304.1978759765625,0.9990000128746032,0.5587223768234253,0.508881151676178,293.18072509765625,297.1499938964844,293.1499938964844,0.0161100588738918,-3982.367431640625,304.0534973144531,0.4298017024993896,0.050000000745058,0.237915888428688,291.1981506347656,291.1499938964844,259.6696472167969,258.2840881347656,279.1822204589844,293.2617492675781,290.1998291015625,1.0,0.3471417129039764,0.6907406449317932,0.6907406449317932,1.0,1.0,-1.5879669189453125,0.6657289862632751,0.9222379326820374,0.2954370379447937,0.0,0.0,0.6703810095787048,86.09911346435547,72.0,34.24040222167969,-17656.4453125,459.96282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1637268066406,308.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.1171875,18000.0,0.0,0.0,0.4034153819084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928211688995361,0.7928290963172913,-7.922954864625353e-06,0.0,0.0004094153409823,0.0,0.0,75.04138946533203,0.0,0.0,0.0,0.4826162159442901,4.0,0.0,1.0
467340,293.26104736328125,297.1499938964844,293.1499938964844,0.125520259141922,-2762.976318359375,304.1622314453125,0.7040956616401672,0.1789742112159729,0.1638691425323486,293.3282165527344,297.1499938964844,293.1499938964844,0.0418814904987812,-1337.800048828125,304.17022705078125,0.5301424264907837,0.0798979848623275,0.0792980566620826,293.21795654296875,297.1499938964844,293.1499938964844,0.4122364819049835,-5495.4453125,304.1629333496094,0.9656452536582948,0.4644616544246673,0.3259115219116211,293.192138671875,297.1499938964844,293.1499938964844,0.4861319959163666,-8436.345703125,304.202392578125,0.9990000128746032,0.5622915029525757,0.4989140927791595,293.18023681640625,297.1499938964844,293.1499938964844,0.016001159325242,-3968.674072265625,304.0440368652344,0.4336981475353241,0.050000000745058,0.237414076924324,291.20782470703125,291.1499938964844,259.6947631835937,258.3086242675781,279.182861328125,293.2558898925781,290.2077941894531,1.0,0.3418504893779754,0.6940735578536987,0.6940735578536987,1.0,1.0,-1.5667530298233032,0.6571488380432129,0.9096041917800904,0.2912314832210541,0.0,0.0,0.6617825627326965,83.00679779052734,75.0,14.89394474029541,-17401.18359375,439.6141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1920166015625,308.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.177734375,18000.0,0.0,0.0,0.3990304470062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734140157699585,0.7734217643737793,-7.745625225652475e-06,0.0,0.0004049651906825,0.0,0.0,71.1072769165039,0.0,0.0,0.0,0.4746008813381195,4.0,0.0,1.0
467400,293.26104736328125,297.1499938964844,293.1499938964844,0.125520259141922,-2762.976318359375,304.1622314453125,0.7040956616401672,0.1789742112159729,0.1638691425323486,293.3282165527344,297.1499938964844,293.1499938964844,0.0418814904987812,-1337.800048828125,304.17022705078125,0.5301424264907837,0.0798979848623275,0.0792980566620826,293.21795654296875,297.1499938964844,293.1499938964844,0.4122364819049835,-5495.4453125,304.1629333496094,0.9656452536582948,0.4644616544246673,0.3259115219116211,293.192138671875,297.1499938964844,293.1499938964844,0.4861319959163666,-8436.345703125,304.202392578125,0.9990000128746032,0.5622915029525757,0.4989140927791595,293.18023681640625,297.1499938964844,293.1499938964844,0.016001159325242,-3968.674072265625,304.0440368652344,0.4336981475353241,0.050000000745058,0.237414076924324,291.20782470703125,291.1499938964844,259.6947631835937,258.3086242675781,279.182861328125,293.2558898925781,290.2077941894531,1.0,0.3418504893779754,0.6940735578536987,0.6940735578536987,1.0,1.0,-1.5667530298233032,0.6571488380432129,0.9096041917800904,0.2912314832210541,0.0,0.0,0.6617825627326965,83.00679779052734,75.0,14.89394474029541,-17401.18359375,439.6141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1920166015625,308.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.177734375,18000.0,0.0,0.0,0.3990304470062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734140157699585,0.7734217643737793,-7.745625225652475e-06,0.0,0.0004049651906825,0.0,0.0,71.1072769165039,0.0,0.0,0.0,0.4746008813381195,4.0,0.0,1.0
467460,293.25811767578125,297.1499938964844,293.1499938964844,0.1235933154821395,-2729.23486328125,304.1613464355469,0.7034009099006653,0.1767550706863403,0.1618200689554214,293.3251953125,297.1499938964844,293.1499938964844,0.0381836332380771,-1274.913818359375,304.1696472167969,0.5219902396202087,0.0759985074400901,0.0755466222763061,293.21795654296875,297.1499938964844,293.1499938964844,0.410349041223526,-5476.2734375,304.1617736816406,0.9675865173339844,0.4627417623996734,0.3246857821941376,293.17041015625,297.1499938964844,293.1499938964844,0.4796570241451263,-8352.9990234375,304.1955261230469,0.9990000128746032,0.5656459331512451,0.4940557181835174,293.1800537109375,297.1499938964844,293.1499938964844,0.0159461610019207,-3963.136962890625,304.03387451171875,0.435684472322464,0.050000000745058,0.2371732592582702,291.2032470703125,291.1499938964844,259.7216796875,258.3344421386719,279.1821594238281,293.25262451171875,290.20245361328125,1.0,0.3387657403945923,0.6972599029541016,0.6972599029541016,1.0,1.0,-1.5521925687789917,0.6515166163444519,0.900675892829895,0.2886006534099579,0.0,0.0,0.6548808217048645,81.4413070678711,78.0,-2.7604544162750244,-17208.921875,427.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23345947265625,308.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.67578125,18000.0,0.0,0.0,0.3943639397621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565436959266663,0.7565512657165527,-7.583121259813197e-06,0.0,0.0004002292698714,0.0,0.0,67.73245239257812,0.0,0.0,0.0,0.4675609767436981,4.0,0.0,1.0
467520,293.25811767578125,297.1499938964844,293.1499938964844,0.1235933154821395,-2729.23486328125,304.1613464355469,0.7034009099006653,0.1767550706863403,0.1618200689554214,293.3251953125,297.1499938964844,293.1499938964844,0.0381836332380771,-1274.913818359375,304.1696472167969,0.5219902396202087,0.0759985074400901,0.0755466222763061,293.21795654296875,297.1499938964844,293.1499938964844,0.410349041223526,-5476.2734375,304.1617736816406,0.9675865173339844,0.4627417623996734,0.3246857821941376,293.17041015625,297.1499938964844,293.1499938964844,0.4796570241451263,-8352.9990234375,304.1955261230469,0.9990000128746032,0.5656459331512451,0.4940557181835174,293.1800537109375,297.1499938964844,293.1499938964844,0.0159461610019207,-3963.136962890625,304.03387451171875,0.435684472322464,0.050000000745058,0.2371732592582702,291.2032470703125,291.1499938964844,259.7216796875,258.3344421386719,279.1821594238281,293.25262451171875,290.20245361328125,1.0,0.3387657403945923,0.6972599029541016,0.6972599029541016,1.0,1.0,-1.5521925687789917,0.6515166163444519,0.900675892829895,0.2886006534099579,0.0,0.0,0.6548808217048645,81.4413070678711,78.0,-2.7604544162750244,-17208.921875,427.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23345947265625,308.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.67578125,18000.0,0.0,0.0,0.3943639397621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565436959266663,0.7565512657165527,-7.583121259813197e-06,0.0,0.0004002292698714,0.0,0.0,67.73245239257812,0.0,0.0,0.0,0.4675609767436981,4.0,0.0,1.0
467580,293.2552795410156,297.1499938964844,293.1499938964844,0.1218316107988357,-2698.416015625,304.1605224609375,0.7008838653564453,0.1745902746915817,0.159855231642723,293.3221740722656,297.1499938964844,293.1499938964844,0.0346370451152324,-1214.3099365234375,304.16900634765625,0.5124657154083252,0.0721685290336608,0.0718926414847374,293.218017578125,297.1499938964844,293.1499938964844,0.4087713956832886,-5460.40625,304.1604919433594,0.9670555591583252,0.4610051810741424,0.3234769999980926,293.1574401855469,297.1499938964844,293.1499938964844,0.4778651893138885,-8335.9921875,304.1832580566406,0.9990000128746032,0.5677775144577026,0.4930307865142822,293.1800842285156,297.1499938964844,293.1499938964844,0.0159257017076015,-3962.82861328125,304.02301025390625,0.4361112117767334,0.050000000745058,0.2371230274438858,291.1906433105469,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2505187988281,290.1894226074219,1.0,0.3373458683490753,0.7002618908882141,0.7002618908882141,1.0,1.0,-1.5427026748657229,0.6481048464775085,0.8945978283882141,0.2871460318565368,0.0,0.0,0.6502500772476196,80.99247741699219,81.0,-14.75361156463623,-17071.57421875,421.02142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,308.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.908203125,18000.0,0.0,0.0,0.3896881341934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440546154975891,0.744062066078186,-7.458966592821525e-06,0.0,0.0003954838903155,0.0,0.0,65.27039337158203,0.0,0.0,0.0,0.4623373448848724,4.0,0.0,1.0
467640,293.2552795410156,297.1499938964844,293.1499938964844,0.1218316107988357,-2698.416015625,304.1605224609375,0.7008838653564453,0.1745902746915817,0.159855231642723,293.3221740722656,297.1499938964844,293.1499938964844,0.0346370451152324,-1214.3099365234375,304.16900634765625,0.5124657154083252,0.0721685290336608,0.0718926414847374,293.218017578125,297.1499938964844,293.1499938964844,0.4087713956832886,-5460.40625,304.1604919433594,0.9670555591583252,0.4610051810741424,0.3234769999980926,293.1574401855469,297.1499938964844,293.1499938964844,0.4778651893138885,-8335.9921875,304.1832580566406,0.9990000128746032,0.5677775144577026,0.4930307865142822,293.1800842285156,297.1499938964844,293.1499938964844,0.0159257017076015,-3962.82861328125,304.02301025390625,0.4361112117767334,0.050000000745058,0.2371230274438858,291.1906433105469,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2505187988281,290.1894226074219,1.0,0.3373458683490753,0.7002618908882141,0.7002618908882141,1.0,1.0,-1.5427026748657229,0.6481048464775085,0.8945978283882141,0.2871460318565368,0.0,0.0,0.6502500772476196,80.99247741699219,81.0,-14.75361156463623,-17071.57421875,421.02142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,308.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.908203125,18000.0,0.0,0.0,0.3896881341934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440546154975891,0.744062066078186,-7.458966592821525e-06,0.0,0.0003954838903155,0.0,0.0,65.27039337158203,0.0,0.0,0.0,0.4623373448848724,4.0,0.0,1.0
467700,293.2538757324219,297.1499938964844,293.1499938964844,0.1209962591528892,-2683.792236328125,304.1601257324219,0.6990888118743896,0.173529714345932,0.1589033752679824,293.3206481933594,297.1499938964844,293.1499938964844,0.0329319238662719,-1184.821044921875,304.16864013671875,0.5074177384376526,0.0702901408076286,0.0701089352369308,293.21807861328125,297.1499938964844,293.1499938964844,0.4080478549003601,-5453.13671875,304.1598815917969,0.966048538684845,0.4601309299468994,0.3228771090507507,293.154541015625,297.1499938964844,293.1499938964844,0.4783792197704315,-8347.08984375,304.1763000488281,0.9990000128746032,0.5682523846626282,0.4936544597148895,293.18023681640625,297.1499938964844,293.1499938964844,0.0159237422049045,-3963.926513671875,304.0172119140625,0.4358515739440918,0.050000000745058,0.2371539622545242,291.18280029296875,291.1499938964844,259.7657165527344,258.37579345703125,279.1797790527344,293.2494201660156,290.1814880371094,1.0,0.3371331095695495,0.7016813158988953,0.7016813158988953,1.0,1.0,-1.5394833087921145,0.6470588445663452,0.892424464225769,0.2867646217346191,0.0,0.0,0.6488490104675293,81.0966567993164,81.0,-18.442333221435547,-17021.09375,419.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2638854980469,308.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.1015625,18000.0,0.0,0.0,0.3874357342720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397693395614624,0.7397767901420593,-7.414517767756479e-06,0.0,0.0003931980172637,0.0,0.0,64.425537109375,0.0,0.0,0.0,0.460532933473587,4.0,0.0,1.0
467760,293.25250244140625,297.1499938964844,293.1499938964844,0.1201843619346618,-2669.564208984375,304.1597595214844,0.6970075964927673,0.1724837273359298,0.1579706221818924,293.31903076171875,297.1499938964844,293.1499938964844,0.0312807857990264,-1155.8953857421875,304.16827392578125,0.5022778511047363,0.0684431940317154,0.0683584511280059,293.2181701660156,297.1499938964844,293.1499938964844,0.4073475897312164,-5446.08740234375,304.15936279296875,0.9646289348602296,0.4592526853084564,0.3222791254520416,293.1539611816406,297.1499938964844,293.1499938964844,0.4796703457832336,-8368.8193359375,304.1691589355469,0.9990000128746032,0.5683107972145081,0.4948959648609161,293.1805114746094,297.1499938964844,293.1499938964844,0.0159253738820552,-3965.572509765625,304.0111083984375,0.4353374242782593,0.050000000745058,0.2372155040502548,291.17449951171875,291.1499938964844,259.78143310546875,258.39031982421875,279.1788024902344,293.2481384277344,290.1731262207031,1.0,0.3371933102607727,0.7030463814735413,0.7030463814735413,1.0,1.0,-1.5371075868606567,0.6463751196861267,0.89073246717453,0.2865715622901916,0.0,0.0,0.6480495929718018,81.38021850585938,84.0,-20.887619018554688,-16981.01171875,419.0034484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566833496094,308.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.947265625,18000.0,0.0,0.0,0.3852859139442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7368107438087463,0.7368181347846985,-7.382074272754835e-06,0.0,0.0003910162195097,0.0,0.0,63.83426284790039,0.0,0.0,0.0,0.4592742919921875,4.0,0.0,1.0
467820,293.24981689453125,297.1499938964844,293.1499938964844,0.1186176687479019,-2642.04931640625,304.1591186523437,0.6921652555465698,0.1704356223344802,0.1561596691608429,293.3154602050781,297.1499938964844,293.1499938964844,0.0281825363636016,-1100.158447265625,304.1673278808594,0.4918765127658844,0.0648860782384872,0.064987763762474,293.2183837890625,297.1499938964844,293.1499938964844,0.4059768915176391,-5432.21337890625,304.1585388183594,0.9607413411140442,0.4574843943119049,0.3210867047309875,293.1591796875,297.1499938964844,293.1499938964844,0.4841977953910827,-8438.4619140625,304.1552734375,0.9990000128746032,0.5671706795692444,0.4989033341407776,293.1813659667969,297.1499938964844,293.1499938964844,0.0159353520721197,-3969.91357421875,303.99786376953125,0.4337036907672882,0.050000000745058,0.2374149411916732,291.1575012207031,291.1499938964844,259.8145446777344,258.4205627441406,279.1768493652344,293.2451477050781,290.1561584472656,1.0,0.3379983007907867,0.70563143491745,0.70563143491745,1.0,1.0,-1.5345042943954468,0.6459288001060486,0.8885754346847534,0.2866627871990204,0.0,0.0,0.6481876373291016,82.39576721191406,87.0,-22.96281623840332,-16927.6640625,420.2484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093505859375,308.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.88671875,18000.0,0.0,0.0,0.3814144432544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347850203514099,0.7347924113273621,-7.352425200224388e-06,0.0,0.0003870871732942,0.0,0.0,63.3817138671875,0.0,0.0,0.0,0.4583556354045868,4.0,0.0,1.0
467880,293.24981689453125,297.1499938964844,293.1499938964844,0.1186176687479019,-2642.04931640625,304.1591186523437,0.6921652555465698,0.1704356223344802,0.1561596691608429,293.3154602050781,297.1499938964844,293.1499938964844,0.0281825363636016,-1100.158447265625,304.1673278808594,0.4918765127658844,0.0648860782384872,0.064987763762474,293.2183837890625,297.1499938964844,293.1499938964844,0.4059768915176391,-5432.21337890625,304.1585388183594,0.9607413411140442,0.4574843943119049,0.3210867047309875,293.1591796875,297.1499938964844,293.1499938964844,0.4841977953910827,-8438.4619140625,304.1552734375,0.9990000128746032,0.5671706795692444,0.4989033341407776,293.1813659667969,297.1499938964844,293.1499938964844,0.0159353520721197,-3969.91357421875,303.99786376953125,0.4337036907672882,0.050000000745058,0.2374149411916732,291.1575012207031,291.1499938964844,259.8145446777344,258.4205627441406,279.1768493652344,293.2451477050781,290.1561584472656,1.0,0.3379983007907867,0.70563143491745,0.70563143491745,1.0,1.0,-1.5345042943954468,0.6459288001060486,0.8885754346847534,0.2866627871990204,0.0,0.0,0.6481876373291016,82.39576721191406,87.0,-22.96281623840332,-16927.6640625,420.2484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093505859375,308.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.88671875,18000.0,0.0,0.0,0.3814144432544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347850203514099,0.7347924113273621,-7.352425200224388e-06,0.0,0.0003870871732942,0.0,0.0,63.3817138671875,0.0,0.0,0.0,0.4583556354045868,4.0,0.0,1.0
467940,293.24713134765625,297.1499938964844,293.1499938964844,0.1171120628714561,-2615.51318359375,304.1585998535156,0.6866631507873535,0.1684473901987075,0.1544183045625686,293.3118591308594,297.1499938964844,293.1499938964844,0.0251811947673559,-1049.8099365234375,304.1665954589844,0.4808188676834106,0.0614243745803833,0.061764620244503,293.2186279296875,297.1499938964844,293.1499938964844,0.4045982360839844,-5418.134765625,304.1579895019531,0.9557048082351683,0.455701619386673,0.3198965787887573,293.1717834472656,297.1499938964844,293.1499938964844,0.4908042550086975,-8535.494140625,304.1425476074219,0.9990000128746032,0.5643935203552246,0.5045135617256165,293.18267822265625,297.1499938964844,293.1499938964844,0.015949560329318,-3974.953369140625,303.9830627441406,0.4314818084239959,0.050000000745058,0.2376967072486877,291.1412658691406,291.1499938964844,259.8500061035156,258.4524230957031,279.17547607421875,293.2426147460937,290.1400146484375,1.0,0.3395309746265411,0.70810467004776,0.70810467004776,1.0,1.0,-1.5341880321502686,0.6464751362800598,0.8877128958702087,0.2872730195522308,0.0,0.0,0.650456428527832,83.89395904541016,90.0,-22.429588317871094,-16903.263671875,423.9885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166381835937,308.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.66796875,18000.0,0.0,0.0,0.3782774209976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376208901405334,0.7376282215118408,-7.367102170974249e-06,0.0,0.0003839035052806,0.0,0.0,63.83634948730469,0.0,0.0,0.0,0.4594378173351288,4.0,0.0,1.0
468000,293.24713134765625,297.1499938964844,293.1499938964844,0.1171120628714561,-2615.51318359375,304.1585998535156,0.6866631507873535,0.1684473901987075,0.1544183045625686,293.3118591308594,297.1499938964844,293.1499938964844,0.0251811947673559,-1049.8099365234375,304.1665954589844,0.4808188676834106,0.0614243745803833,0.061764620244503,293.2186279296875,297.1499938964844,293.1499938964844,0.4045982360839844,-5418.134765625,304.1579895019531,0.9557048082351683,0.455701619386673,0.3198965787887573,293.1717834472656,297.1499938964844,293.1499938964844,0.4908042550086975,-8535.494140625,304.1425476074219,0.9990000128746032,0.5643935203552246,0.5045135617256165,293.18267822265625,297.1499938964844,293.1499938964844,0.015949560329318,-3974.953369140625,303.9830627441406,0.4314818084239959,0.050000000745058,0.2376967072486877,291.1412658691406,291.1499938964844,259.8500061035156,258.4524230957031,279.17547607421875,293.2426147460937,290.1400146484375,1.0,0.3395309746265411,0.70810467004776,0.70810467004776,1.0,1.0,-1.5341880321502686,0.6464751362800598,0.8877128958702087,0.2872730195522308,0.0,0.0,0.650456428527832,83.89395904541016,90.0,-22.429588317871094,-16903.263671875,423.9885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166381835937,308.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.66796875,18000.0,0.0,0.0,0.3782774209976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376208901405334,0.7376282215118408,-7.367102170974249e-06,0.0,0.0003839035052806,0.0,0.0,63.83634948730469,0.0,0.0,0.0,0.4594378173351288,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1156561896204948,-2589.74755859375,304.1581420898437,0.6807399988174438,0.1665224730968475,0.1527458280324936,293.3089599609375,297.1499938964844,293.1499938964844,0.0226379688829183,-992.4368286132812,304.1653137207031,0.4666443765163421,0.0579151399433612,0.0585316568613052,293.2189025878906,297.1499938964844,293.1499938964844,0.4031684398651123,-5403.40087890625,304.15771484375,0.9497551918029784,0.4539059996604919,0.3187073767185211,293.1905822753906,297.1499938964844,293.1499938964844,0.4990122020244598,-8653.0244140625,304.13140869140625,0.9990000128746032,0.5600427985191345,0.511343777179718,293.18438720703125,297.1499938964844,293.1499938964844,0.0159642212092876,-3980.10400390625,303.9666748046875,0.4288768470287323,0.050000000745058,0.2380439192056656,291.1268615722656,291.1499938964844,259.8866577148437,258.48504638671875,279.175048828125,293.2421875,290.12579345703125,1.0,0.3416065573692322,0.7105814218521118,0.7105814218521118,1.0,1.0,-1.535487174987793,0.6477431654930115,0.8877440094947815,0.2882733941078186,0.0,0.0,0.6545284390449524,85.77203369140625,93.0,-20.210834503173828,-16900.123046875,429.6028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98248291015625,308.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.341796875,18000.0,0.0,0.0,0.3760113716125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447097897529602,0.7447172403335571,-7.42156680644257e-06,0.0,0.0003816037497017,0.0,0.0,65.10179138183594,0.0,0.0,0.0,0.4622858166694641,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1156561896204948,-2589.74755859375,304.1581420898437,0.6807399988174438,0.1665224730968475,0.1527458280324936,293.3089599609375,297.1499938964844,293.1499938964844,0.0226379688829183,-992.4368286132812,304.1653137207031,0.4666443765163421,0.0579151399433612,0.0585316568613052,293.2189025878906,297.1499938964844,293.1499938964844,0.4031684398651123,-5403.40087890625,304.15771484375,0.9497551918029784,0.4539059996604919,0.3187073767185211,293.1905822753906,297.1499938964844,293.1499938964844,0.4990122020244598,-8653.0244140625,304.13140869140625,0.9990000128746032,0.5600427985191345,0.511343777179718,293.18438720703125,297.1499938964844,293.1499938964844,0.0159642212092876,-3980.10400390625,303.9666748046875,0.4288768470287323,0.050000000745058,0.2380439192056656,291.1268615722656,291.1499938964844,259.8866577148437,258.48504638671875,279.175048828125,293.2421875,290.12579345703125,1.0,0.3416065573692322,0.7105814218521118,0.7105814218521118,1.0,1.0,-1.535487174987793,0.6477431654930115,0.8877440094947815,0.2882733941078186,0.0,0.0,0.6545284390449524,85.77203369140625,93.0,-20.210834503173828,-16900.123046875,429.6028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98248291015625,308.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.341796875,18000.0,0.0,0.0,0.3760113716125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447097897529602,0.7447172403335571,-7.42156680644257e-06,0.0,0.0003816037497017,0.0,0.0,65.10179138183594,0.0,0.0,0.0,0.4622858166694641,4.0,0.0,1.0
468180,293.2418518066406,297.1499938964844,293.1499938964844,0.1142467856407165,-2564.697998046875,304.15777587890625,0.6746060848236084,0.1646656095981598,0.1511434018611908,293.30670166015625,297.1499938964844,293.1499938964844,0.0201420597732067,-937.9531860351562,304.1643981933594,0.4477643668651581,0.0543438009917736,0.0552500896155834,293.2192077636719,297.1499938964844,293.1499938964844,0.4016658961772918,-5387.80029296875,304.1576538085937,0.9431216716766356,0.4520988762378692,0.3175177872180938,293.2144775390625,297.1499938964844,293.1499938964844,0.5084213614463806,-8785.35546875,304.1219787597656,0.9990000128746032,0.5541769862174988,0.5190687775611877,293.1863708496094,297.1499938964844,293.1499938964844,0.0159774981439113,-3985.057861328125,303.948974609375,0.426057755947113,0.050000000745058,0.2384422123432159,291.1147766113281,291.1499938964844,259.92333984375,258.51739501953125,279.1756286621094,293.2453308105469,290.1139221191406,1.0,0.3440828919410705,0.7131640315055847,0.7131640315055847,1.0,1.0,-1.5379472970962524,0.6495532393455505,0.8883939981460571,0.289582222700119,0.0,0.0,0.6600604057312012,87.94486236572266,96.0,-17.13477897644043,-16912.755859375,436.6384582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150939941406,308.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.541015625,18000.0,0.0,0.0,0.3746838569641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553446292877197,0.7553521394729614,-7.51057041270542e-06,0.0,0.000380256504286,0.0,0.0,67.07862091064453,0.0,0.0,0.0,0.4666300117969513,4.0,0.0,1.0
468240,293.2418518066406,297.1499938964844,293.1499938964844,0.1142467856407165,-2564.697998046875,304.15777587890625,0.6746060848236084,0.1646656095981598,0.1511434018611908,293.30670166015625,297.1499938964844,293.1499938964844,0.0201420597732067,-937.9531860351562,304.1643981933594,0.4477643668651581,0.0543438009917736,0.0552500896155834,293.2192077636719,297.1499938964844,293.1499938964844,0.4016658961772918,-5387.80029296875,304.1576538085937,0.9431216716766356,0.4520988762378692,0.3175177872180938,293.2144775390625,297.1499938964844,293.1499938964844,0.5084213614463806,-8785.35546875,304.1219787597656,0.9990000128746032,0.5541769862174988,0.5190687775611877,293.1863708496094,297.1499938964844,293.1499938964844,0.0159774981439113,-3985.057861328125,303.948974609375,0.426057755947113,0.050000000745058,0.2384422123432159,291.1147766113281,291.1499938964844,259.92333984375,258.51739501953125,279.1756286621094,293.2453308105469,290.1139221191406,1.0,0.3440828919410705,0.7131640315055847,0.7131640315055847,1.0,1.0,-1.5379472970962524,0.6495532393455505,0.8883939981460571,0.289582222700119,0.0,0.0,0.6600604057312012,87.94486236572266,96.0,-17.13477897644043,-16912.755859375,436.6384582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150939941406,308.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.541015625,18000.0,0.0,0.0,0.3746838569641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553446292877197,0.7553521394729614,-7.51057041270542e-06,0.0,0.000380256504286,0.0,0.0,67.07862091064453,0.0,0.0,0.0,0.4666300117969513,4.0,0.0,1.0
468300,293.2405090332031,297.1499938964844,293.1499938964844,0.1135605350136756,-2552.458984375,304.1576232910156,0.6713995337486267,0.1637660562992096,0.1503724157810211,293.3057861328125,297.1499938964844,293.1499938964844,0.0189459472894668,-910.1615600585938,304.1639404296875,0.4383839964866638,0.0525410920381546,0.0535964369773864,293.2193603515625,297.1499938964844,293.1499938964844,0.4008800983428955,-5379.60009765625,304.1576843261719,0.9394355416297911,0.4511928856372833,0.3169250190258026,293.2279052734375,297.1499938964844,293.1499938964844,0.5128303170204163,-8846.337890625,304.1191101074219,0.9990000128746032,0.5507212281227112,0.5226036310195923,293.1874084472656,297.1499938964844,293.1499938964844,0.0159849785268306,-3987.596435546875,303.93975830078125,0.4245159029960632,0.050000000745058,0.2386708259582519,291.10986328125,291.1499938964844,259.9416809082031,258.5334777832031,279.1767272949219,293.24859619140625,290.10919189453125,1.0,0.3454172313213348,0.7145761847496033,0.7145761847496033,1.0,1.0,-1.5388201475143433,0.6503122448921204,0.8885079026222229,0.2901963889598846,0.0,0.0,0.6632381677627563,89.18274688720703,96.0,-14.771886825561523,-16919.537109375,440.3691711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,308.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17875.927734375,18000.0,0.0,0.0,0.3743740022182464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761756181716919,0.7617637515068054,-7.56633244236582e-06,0.0,0.0003799420373979,0.0,0.0,68.30220031738281,0.0,0.0,0.0,0.4692720472812652,4.0,0.0,1.0
468360,293.2391052246094,297.1499938964844,293.1499938964844,0.112869881093502,-2540.031494140625,304.1575012207031,0.6672505140304565,0.1628971248865127,0.1496509909629821,293.3049011230469,297.1499938964844,293.1499938964844,0.0178121086210012,-882.4296875,304.1634826660156,0.4285932183265686,0.0507437847554683,0.0519684664905071,293.2194519042969,297.1499938964844,293.1499938964844,0.3999489545822143,-5369.7255859375,304.1579895019531,0.9341298937797546,0.4502957165241241,0.3163561224937439,293.2392578125,297.1499938964844,293.1499938964844,0.5111287236213684,-8817.6337890625,304.1279602050781,0.9955933690071106,0.5474990606307983,0.5205874443054199,293.1883850097656,297.1499938964844,293.1499938964844,0.0160001832991838,-3990.69482421875,303.9306030273437,0.4222046732902527,0.050000000745058,0.2390291690826416,291.1099548339844,291.1499938964844,259.9599914550781,258.5495300292969,279.1806030273437,293.252197265625,290.1109924316406,1.0,0.3466062843799591,0.7163947820663452,0.7163947820663452,1.0,1.0,-1.5333672761917114,0.6482737064361572,0.885093629360199,0.2893503606319427,0.0,0.0,0.6659564971923828,90.99488830566406,99.0,-1.9227317571640008,-16888.974609375,442.0663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6295471191406,308.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17871.16015625,18000.0,0.0,0.0,0.3742531836032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768408477306366,0.7684161067008972,-7.627066224813461e-06,0.0,0.0003798194229602,0.0,0.0,69.60584259033203,0.0,0.0,0.0,0.4720127880573272,4.0,0.0,1.0
468420,293.2364196777344,297.1499938964844,293.1499938964844,0.1113808304071426,-2512.917236328125,304.157470703125,0.65985107421875,0.161183476448059,0.1482367366552353,293.304443359375,297.1499938964844,293.1499938964844,0.0166465155780315,-853.6356811523438,304.1185913085937,0.4182840287685394,0.050000000745058,0.0505308806896209,293.2198791503906,297.1499938964844,293.1499938964844,0.3975383043289184,-5343.84326171875,304.1593322753906,0.9245629906654358,0.4484513998031616,0.3151907920837402,293.25,297.1499938964844,293.1499938964844,0.5059406757354736,-8738.4931640625,304.1436462402344,0.9873923063278198,0.5430349707603455,0.5159853100776672,293.1905212402344,297.1499938964844,293.1499938964844,0.0159949976950883,-3991.087890625,303.9117126464844,0.4182745218276977,0.050000000745058,0.239684909582138,291.1273803710937,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2563781738281,290.1280212402344,1.0,0.3488601446151733,0.7201374769210815,0.7201374769210815,1.0,1.0,-1.5237939357757568,0.6448571085929871,0.8789368271827698,0.2878664433956146,0.0,0.0,0.6677130460739136,94.31460571289062,102.0,13.400315284729004,-16803.865234375,445.3846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,308.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.666015625,18000.0,0.0,0.0,0.3742912709712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756979465484619,0.7757056951522827,-7.710457794019021e-06,0.0,0.0003798580437432,0.0,0.0,71.16968536376953,0.0,0.0,0.0,0.4751371443271637,4.0,0.0,1.0
468480,293.2364196777344,297.1499938964844,293.1499938964844,0.1113808304071426,-2512.917236328125,304.157470703125,0.65985107421875,0.161183476448059,0.1482367366552353,293.304443359375,297.1499938964844,293.1499938964844,0.0166465155780315,-853.6356811523438,304.1185913085937,0.4182840287685394,0.050000000745058,0.0505308806896209,293.2198791503906,297.1499938964844,293.1499938964844,0.3975383043289184,-5343.84326171875,304.1593322753906,0.9245629906654358,0.4484513998031616,0.3151907920837402,293.25,297.1499938964844,293.1499938964844,0.5059406757354736,-8738.4931640625,304.1436462402344,0.9873923063278198,0.5430349707603455,0.5159853100776672,293.1905212402344,297.1499938964844,293.1499938964844,0.0159949976950883,-3991.087890625,303.9117126464844,0.4182745218276977,0.050000000745058,0.239684909582138,291.1273803710937,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2563781738281,290.1280212402344,1.0,0.3488601446151733,0.7201374769210815,0.7201374769210815,1.0,1.0,-1.5237939357757568,0.6448571085929871,0.8789368271827698,0.2878664433956146,0.0,0.0,0.6677130460739136,94.31460571289062,102.0,13.400315284729004,-16803.865234375,445.3846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,308.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.666015625,18000.0,0.0,0.0,0.3742912709712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756979465484619,0.7757056951522827,-7.710457794019021e-06,0.0,0.0003798580437432,0.0,0.0,71.16968536376953,0.0,0.0,0.0,0.4751371443271637,4.0,0.0,1.0
468540,293.23370361328125,297.1499938964844,293.1499938964844,0.110043428838253,-2488.6904296875,304.1571960449219,0.6534697413444519,0.1595430374145507,0.1468609869480133,293.3090209960937,297.1499938964844,293.1499938964844,0.016476321965456,-850.987548828125,304.049072265625,0.4150744676589966,0.050000000745058,0.0506508126854896,293.2203369140625,297.1499938964844,293.1499938964844,0.3954534828662872,-5321.78955078125,304.15966796875,0.9163257479667664,0.4465899765491485,0.3139901459217071,293.2536315917969,297.1499938964844,293.1499938964844,0.5024592876434326,-8687.0087890625,304.15142822265625,0.9802342057228088,0.53975909948349,0.5128393769264221,293.1927490234375,297.1499938964844,293.1499938964844,0.0159961152821779,-3993.444580078125,303.8914794921875,0.4150744974613189,0.050000000745058,0.2402656823396682,291.1323547363281,291.1499938964844,260.0333251953125,258.6131286621094,279.1866760253906,293.2597045898437,290.1327514648437,1.0,0.3511490523815155,0.72390216588974,0.72390216588974,1.0,1.0,-1.5177648067474363,0.6430203914642334,0.8747444152832031,0.2872694134712219,0.0,0.0,0.6697044968605042,97.30238342285156,105.0,8.796991348266602,-16737.685546875,449.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,308.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.52734375,18000.0,0.0,0.0,0.3745511472225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802553772926331,0.7802631258964539,-7.756879313092213e-06,0.0,0.0003801218117587,0.0,0.0,72.11714172363281,0.0,0.0,0.0,0.4771076142787933,4.0,0.0,1.0
468600,293.23370361328125,297.1499938964844,293.1499938964844,0.110043428838253,-2488.6904296875,304.1571960449219,0.6534697413444519,0.1595430374145507,0.1468609869480133,293.3090209960937,297.1499938964844,293.1499938964844,0.016476321965456,-850.987548828125,304.049072265625,0.4150744676589966,0.050000000745058,0.0506508126854896,293.2203369140625,297.1499938964844,293.1499938964844,0.3954534828662872,-5321.78955078125,304.15966796875,0.9163257479667664,0.4465899765491485,0.3139901459217071,293.2536315917969,297.1499938964844,293.1499938964844,0.5024592876434326,-8687.0087890625,304.15142822265625,0.9802342057228088,0.53975909948349,0.5128393769264221,293.1927490234375,297.1499938964844,293.1499938964844,0.0159961152821779,-3993.444580078125,303.8914794921875,0.4150744974613189,0.050000000745058,0.2402656823396682,291.1323547363281,291.1499938964844,260.0333251953125,258.6131286621094,279.1866760253906,293.2597045898437,290.1327514648437,1.0,0.3511490523815155,0.72390216588974,0.72390216588974,1.0,1.0,-1.5177648067474363,0.6430203914642334,0.8747444152832031,0.2872694134712219,0.0,0.0,0.6697044968605042,97.30238342285156,105.0,8.796991348266602,-16737.685546875,449.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,308.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.52734375,18000.0,0.0,0.0,0.3745511472225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802553772926331,0.7802631258964539,-7.756879313092213e-06,0.0,0.0003801218117587,0.0,0.0,72.11714172363281,0.0,0.0,0.0,0.4771076142787933,4.0,0.0,1.0
468660,293.2308959960937,297.1499938964844,293.1499938964844,0.1087801828980445,-2465.742919921875,304.15692138671875,0.6475860476493835,0.1579937487840652,0.1455644220113754,293.3173217773437,297.1499938964844,293.1499938964844,0.0162755735218524,-847.6865234375,303.9688720703125,0.412138283252716,0.050000000745058,0.050771526992321,293.220703125,297.1499938964844,293.1499938964844,0.393352597951889,-5299.56396484375,304.1599426269531,0.9087315201759338,0.4447312951087951,0.3127898871898651,293.2548828125,297.1499938964844,293.1499938964844,0.4993116557598114,-8641.8369140625,304.1561279296875,0.9731825590133668,0.536878228187561,0.5101936459541321,293.195068359375,297.1499938964844,293.1499938964844,0.0159924328327178,-3995.24560546875,303.870361328125,0.412138283252716,0.050000000745058,0.240838274359703,291.1376342773437,291.1499938964844,260.07000732421875,258.6446228027344,279.18829345703125,293.263671875,290.1380310058594,1.0,0.3534613251686096,0.7278128862380981,0.7278128862380981,1.0,1.0,-1.5124231576919556,0.6414974331855774,0.870925784111023,0.2868501543998718,0.0,0.0,0.6710035800933838,100.2599639892578,108.0,7.874777317047119,-16683.650390625,454.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,308.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.72265625,18000.0,0.0,0.0,0.3749480843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838811874389648,0.7838889956474304,-7.794301382091362e-06,0.0,0.000380524637876,0.0,0.0,72.87966918945312,0.0,0.0,0.0,0.4786463379859924,4.0,0.0,1.0
468720,293.2308959960937,297.1499938964844,293.1499938964844,0.1087801828980445,-2465.742919921875,304.15692138671875,0.6475860476493835,0.1579937487840652,0.1455644220113754,293.3173217773437,297.1499938964844,293.1499938964844,0.0162755735218524,-847.6865234375,303.9688720703125,0.412138283252716,0.050000000745058,0.050771526992321,293.220703125,297.1499938964844,293.1499938964844,0.393352597951889,-5299.56396484375,304.1599426269531,0.9087315201759338,0.4447312951087951,0.3127898871898651,293.2548828125,297.1499938964844,293.1499938964844,0.4993116557598114,-8641.8369140625,304.1561279296875,0.9731825590133668,0.536878228187561,0.5101936459541321,293.195068359375,297.1499938964844,293.1499938964844,0.0159924328327178,-3995.24560546875,303.870361328125,0.412138283252716,0.050000000745058,0.240838274359703,291.1376342773437,291.1499938964844,260.07000732421875,258.6446228027344,279.18829345703125,293.263671875,290.1380310058594,1.0,0.3534613251686096,0.7278128862380981,0.7278128862380981,1.0,1.0,-1.5124231576919556,0.6414974331855774,0.870925784111023,0.2868501543998718,0.0,0.0,0.6710035800933838,100.2599639892578,108.0,7.874777317047119,-16683.650390625,454.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,308.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.72265625,18000.0,0.0,0.0,0.3749480843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838811874389648,0.7838889956474304,-7.794301382091362e-06,0.0,0.000380524637876,0.0,0.0,72.87966918945312,0.0,0.0,0.0,0.4786463379859924,4.0,0.0,1.0
