time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2279663085937,297.1499938964844,293.1499938964844,0.1075950786471366,-2444.160400390625,304.1565856933594,0.6421104073524475,0.1565356105566024,0.1443497240543365,293.3277282714844,297.1499938964844,293.1499938964844,0.0160534419119358,-843.8754272460938,303.880615234375,0.4093829095363617,0.050000000745058,0.0508922673761844,293.2210388183594,297.1499938964844,293.1499938964844,0.3912439346313476,-5277.25390625,304.16015625,0.901826798915863,0.4428721666336059,0.3115897178649902,293.2552795410156,297.1499938964844,293.1499938964844,0.4962294399738312,-8598.5,304.1591796875,0.9660488963127136,0.5341401696205139,0.5077224373817444,293.1974182128906,297.1499938964844,293.1499938964844,0.0159852728247642,-3996.68603515625,303.8482971191406,0.4093829095363617,0.050000000745058,0.2414110004901886,291.1430969238281,291.1499938964844,260.1066589355469,258.67596435546875,279.1900329589844,293.2685852050781,290.1435241699219,1.0,0.3557915091514587,0.7319042682647705,0.7319042682647705,1.0,1.0,-1.5073899030685425,0.6401214003562927,0.8672685027122498,0.2865166366100311,0.0,0.0,0.6715586185455322,103.22443389892578,111.0,7.82504415512085,-16634.248046875,459.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7109375,18000.0,0.0,0.0,0.3753790557384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858953475952148,0.7859031558036804,-7.817116966180038e-06,0.0,0.0003809620102401,0.0,0.0,73.31973266601562,0.0,0.0,0.0,0.4795171320438385,4.0,0.0,1.0
468840,293.2279663085937,297.1499938964844,293.1499938964844,0.1075950786471366,-2444.160400390625,304.1565856933594,0.6421104073524475,0.1565356105566024,0.1443497240543365,293.3277282714844,297.1499938964844,293.1499938964844,0.0160534419119358,-843.8754272460938,303.880615234375,0.4093829095363617,0.050000000745058,0.0508922673761844,293.2210388183594,297.1499938964844,293.1499938964844,0.3912439346313476,-5277.25390625,304.16015625,0.901826798915863,0.4428721666336059,0.3115897178649902,293.2552795410156,297.1499938964844,293.1499938964844,0.4962294399738312,-8598.5,304.1591796875,0.9660488963127136,0.5341401696205139,0.5077224373817444,293.1974182128906,297.1499938964844,293.1499938964844,0.0159852728247642,-3996.68603515625,303.8482971191406,0.4093829095363617,0.050000000745058,0.2414110004901886,291.1430969238281,291.1499938964844,260.1066589355469,258.67596435546875,279.1900329589844,293.2685852050781,290.1435241699219,1.0,0.3557915091514587,0.7319042682647705,0.7319042682647705,1.0,1.0,-1.5073899030685425,0.6401214003562927,0.8672685027122498,0.2865166366100311,0.0,0.0,0.6715586185455322,103.22443389892578,111.0,7.82504415512085,-16634.248046875,459.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7109375,18000.0,0.0,0.0,0.3753790557384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858953475952148,0.7859031558036804,-7.817116966180038e-06,0.0,0.0003809620102401,0.0,0.0,73.31973266601562,0.0,0.0,0.0,0.4795171320438385,4.0,0.0,1.0
468900,293.2264709472656,297.1499938964844,293.1499938964844,0.107031226158142,-2433.870849609375,304.1564025878906,0.6395107507705688,0.1558410674333572,0.1437734067440033,293.3334045410156,297.1499938964844,293.1499938964844,0.0159363746643066,-841.806396484375,303.8340148925781,0.408059686422348,0.050000000745058,0.050952773541212,293.22119140625,297.1499938964844,293.1499938964844,0.3901838958263397,-5266.03173828125,304.16021728515625,0.8985558748245239,0.4419419467449188,0.3109893798828125,293.2553405761719,297.1499938964844,293.1499938964844,0.4946850538253784,-8577.0087890625,304.1603088378906,0.9624416828155518,0.5327974557876587,0.5065172910690308,293.1986083984375,297.1499938964844,293.1499938964844,0.015980314463377,-3997.2529296875,303.8369445800781,0.408059686422348,0.050000000745058,0.2416980266571045,291.1459655761719,291.1499938964844,260.125,258.6915588378906,279.19097900390625,293.2714233398437,290.1464538574219,1.0,0.3569611310958862,0.7340253591537476,0.7340253591537476,1.0,1.0,-1.504947543144226,0.6394704580307007,0.8654771447181702,0.2863721847534179,0.0,0.0,0.67153000831604,104.71170043945312,111.0,7.988081932067871,-16610.5859375,461.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,308.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.3755770325660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786255955696106,0.7862637639045715,-7.822523002687376e-06,0.0,0.0003811629430856,0.0,0.0,73.40809631347656,0.0,0.0,0.0,0.4796809256076813,4.0,0.0,1.0
468960,293.2249755859375,297.1499938964844,293.1499938964844,0.1064869165420532,-2423.92578125,304.15625,0.6369962692260742,0.1551695317029953,0.1432178020477295,293.3392944335937,297.1499938964844,293.1499938964844,0.0158162843436002,-839.64501953125,303.7860412597656,0.4067673683166504,0.050000000745058,0.0510133802890777,293.2213439941406,297.1499938964844,293.1499938964844,0.3891217708587646,-5254.78369140625,304.1603088378906,0.8953365087509155,0.4410113096237182,0.3103887140750885,293.2553100585937,297.1499938964844,293.1499938964844,0.493137389421463,-8555.578125,304.1612548828125,0.958811104297638,0.5314662456512451,0.5053244829177856,293.1998291015625,297.1499938964844,293.1499938964844,0.015974536538124,-3997.734619140625,303.8253173828125,0.4067673683166504,0.050000000745058,0.2419855147600174,291.14892578125,291.1499938964844,260.1433410644531,258.7071228027344,279.19195556640625,293.2745056152344,290.1494140625,1.0,0.3581326007843017,0.7361999154090881,0.7361999154090881,1.0,1.0,-1.5025453567504885,0.6388400197029114,0.8637053966522217,0.2862402498722076,0.0,0.0,0.6712962985038757,106.2022933959961,114.0,8.124245643615723,-16587.24609375,464.0797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,308.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.3757486045360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861642241477966,0.786172091960907,-7.823675332474522e-06,0.0,0.0003813370713032,0.0,0.0,73.40363311767578,0.0,0.0,0.0,0.4796549081802368,4.0,0.0,1.0
469020,293.2218933105469,297.1499938964844,293.1499938964844,0.1054580882191658,-2405.09814453125,304.1558837890625,0.6322003602981567,0.1538965255022049,0.1421683132648468,293.35137939453125,297.1499938964844,293.1499938964844,0.0155695034191012,-835.0906372070312,303.6864929199219,0.4042611718177795,0.050000000745058,0.0511348433792591,293.2216186523437,297.1499938964844,293.1499938964844,0.38699871301651,-5232.2919921875,304.160400390625,0.889054536819458,0.439148873090744,0.309186726808548,293.2551574707031,297.1499938964844,293.1499938964844,0.4900414645671844,-8512.9453125,304.1626281738281,0.9515028595924376,0.5288305282592773,0.5029662847518921,293.2022705078125,297.1499938964844,293.1499938964844,0.015960918739438,-3998.506591796875,303.80145263671875,0.4042611718177795,0.050000000745058,0.2425616830587387,291.1548156738281,291.1499938964844,260.17999267578125,258.7381591796875,279.194091796875,293.2814025878906,290.1552734375,1.0,0.3604783415794372,0.7407164573669434,0.7407164573669434,1.0,1.0,-1.4978489875793457,0.6376344561576843,0.8602145314216614,0.2860103845596313,0.0,0.0,0.6702516674995422,109.19210052490234,117.0,8.132792472839355,-16540.923828125,469.0504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,308.0858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.375979334115982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846721410751343,0.7846799492835999,-7.813477168383542e-06,0.0,0.0003815712407231,0.0,0.0,73.12496185302734,0.0,0.0,0.0,0.4790525138378143,4.0,0.0,1.0
469080,293.2218933105469,297.1499938964844,293.1499938964844,0.1054580882191658,-2405.09814453125,304.1558837890625,0.6322003602981567,0.1538965255022049,0.1421683132648468,293.35137939453125,297.1499938964844,293.1499938964844,0.0155695034191012,-835.0906372070312,303.6864929199219,0.4042611718177795,0.050000000745058,0.0511348433792591,293.2216186523437,297.1499938964844,293.1499938964844,0.38699871301651,-5232.2919921875,304.160400390625,0.889054536819458,0.439148873090744,0.309186726808548,293.2551574707031,297.1499938964844,293.1499938964844,0.4900414645671844,-8512.9453125,304.1626281738281,0.9515028595924376,0.5288305282592773,0.5029662847518921,293.2022705078125,297.1499938964844,293.1499938964844,0.015960918739438,-3998.506591796875,303.80145263671875,0.4042611718177795,0.050000000745058,0.2425616830587387,291.1548156738281,291.1499938964844,260.17999267578125,258.7381591796875,279.194091796875,293.2814025878906,290.1552734375,1.0,0.3604783415794372,0.7407164573669434,0.7407164573669434,1.0,1.0,-1.4978489875793457,0.6376344561576843,0.8602145314216614,0.2860103845596313,0.0,0.0,0.6702516674995422,109.19210052490234,117.0,8.132792472839355,-16540.923828125,469.0504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,308.0858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.375979334115982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846721410751343,0.7846799492835999,-7.813477168383542e-06,0.0,0.0003815712407231,0.0,0.0,73.12496185302734,0.0,0.0,0.0,0.4790525138378143,4.0,0.0,1.0
469140,293.2186279296875,297.1499938964844,293.1499938964844,0.1045262366533279,-2388.018798828125,304.15545654296875,0.6277011632919312,0.1527386158704757,0.1412174254655838,293.36358642578125,297.1499938964844,293.1499938964844,0.0153165105730295,-830.2754516601562,303.5826721191406,0.4018386900424957,0.050000000745058,0.0512564331293106,293.22186279296875,297.1499938964844,293.1499938964844,0.3848896324634552,-5209.94140625,304.16046142578125,0.8829888105392456,0.437285453081131,0.3079839944839477,293.2547607421875,297.1499938964844,293.1499938964844,0.4869772791862488,-8470.98828125,304.1635131835937,0.944193422794342,0.5262443423271179,0.5006495118141174,293.2047424316406,297.1499938964844,293.1499938964844,0.0159446839243173,-3999.0810546875,303.776611328125,0.4018386900424957,0.050000000745058,0.2431384623050689,291.1603088378906,291.1499938964844,260.2166748046875,258.7690734863281,279.1963806152344,293.2891845703125,290.16070556640625,1.0,0.3628255426883697,0.7454690337181091,0.7454690337181091,1.0,1.0,-1.4933204650878906,0.6365131139755249,0.8568074107170105,0.2858312427997589,0.0,0.0,0.6685034036636353,112.18853759765624,120.0,7.606748580932617,-16494.650390625,474.0973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,308.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.65625,18000.0,0.0,0.0,0.3760117292404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815251350402832,0.781532883644104,-7.787268259562552e-06,0.0,0.0003816040989477,0.0,0.0,72.5060806274414,0.0,0.0,0.0,0.4777540266513824,4.0,0.0,1.0
469200,293.2186279296875,297.1499938964844,293.1499938964844,0.1045262366533279,-2388.018798828125,304.15545654296875,0.6277011632919312,0.1527386158704757,0.1412174254655838,293.36358642578125,297.1499938964844,293.1499938964844,0.0153165105730295,-830.2754516601562,303.5826721191406,0.4018386900424957,0.050000000745058,0.0512564331293106,293.22186279296875,297.1499938964844,293.1499938964844,0.3848896324634552,-5209.94140625,304.16046142578125,0.8829888105392456,0.437285453081131,0.3079839944839477,293.2547607421875,297.1499938964844,293.1499938964844,0.4869772791862488,-8470.98828125,304.1635131835937,0.944193422794342,0.5262443423271179,0.5006495118141174,293.2047424316406,297.1499938964844,293.1499938964844,0.0159446839243173,-3999.0810546875,303.776611328125,0.4018386900424957,0.050000000745058,0.2431384623050689,291.1603088378906,291.1499938964844,260.2166748046875,258.7690734863281,279.1963806152344,293.2891845703125,290.16070556640625,1.0,0.3628255426883697,0.7454690337181091,0.7454690337181091,1.0,1.0,-1.4933204650878906,0.6365131139755249,0.8568074107170105,0.2858312427997589,0.0,0.0,0.6685034036636353,112.18853759765624,120.0,7.606748580932617,-16494.650390625,474.0973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,308.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.65625,18000.0,0.0,0.0,0.3760117292404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815251350402832,0.781532883644104,-7.787268259562552e-06,0.0,0.0003816040989477,0.0,0.0,72.5060806274414,0.0,0.0,0.0,0.4777540266513824,4.0,0.0,1.0
469260,293.2153015136719,297.1499938964844,293.1499938964844,0.1036897450685501,-2372.671142578125,304.155029296875,0.6234385967254639,0.1516756266355514,0.1403592973947525,293.3757019042969,297.1499938964844,293.1499938964844,0.0150599209591746,-825.253173828125,303.4750671386719,0.3994724154472351,0.050000000745058,0.0513780787587165,293.2220764160156,297.1499938964844,293.1499938964844,0.382811039686203,-5187.9130859375,304.1604309082031,0.8771396279335022,0.4354220032691955,0.3067810237407684,293.2541809082031,297.1499938964844,293.1499938964844,0.4839846491813659,-8430.185546875,304.1640014648437,0.93695467710495,0.5237066745758057,0.4983817934989929,293.2073059082031,297.1499938964844,293.1499938964844,0.0159265287220478,-3999.58642578125,303.7507629394531,0.3994724154472351,0.050000000745058,0.2437154799699783,291.1648864746094,291.1499938964844,260.2533264160156,258.7998962402344,279.19830322265625,293.2965393066406,290.16522216796875,1.0,0.365172266960144,0.7504093050956726,0.7504093050956726,1.0,1.0,-1.4889624118804932,0.6354644298553467,0.8534979820251465,0.2856918275356293,0.0,0.0,0.6661927700042725,115.18973541259766,123.0,6.432101249694824,-16448.427734375,479.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.205078125,18000.0,0.0,0.0,0.3758062720298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769707441329956,0.7769784927368164,-7.747230483801104e-06,0.0,0.0003813955700024,0.0,0.0,71.60122680664062,0.0,0.0,0.0,0.4758644998073578,4.0,0.0,1.0
469320,293.2153015136719,297.1499938964844,293.1499938964844,0.1036897450685501,-2372.671142578125,304.155029296875,0.6234385967254639,0.1516756266355514,0.1403592973947525,293.3757019042969,297.1499938964844,293.1499938964844,0.0150599209591746,-825.253173828125,303.4750671386719,0.3994724154472351,0.050000000745058,0.0513780787587165,293.2220764160156,297.1499938964844,293.1499938964844,0.382811039686203,-5187.9130859375,304.1604309082031,0.8771396279335022,0.4354220032691955,0.3067810237407684,293.2541809082031,297.1499938964844,293.1499938964844,0.4839846491813659,-8430.185546875,304.1640014648437,0.93695467710495,0.5237066745758057,0.4983817934989929,293.2073059082031,297.1499938964844,293.1499938964844,0.0159265287220478,-3999.58642578125,303.7507629394531,0.3994724154472351,0.050000000745058,0.2437154799699783,291.1648864746094,291.1499938964844,260.2533264160156,258.7998962402344,279.19830322265625,293.2965393066406,290.16522216796875,1.0,0.365172266960144,0.7504093050956726,0.7504093050956726,1.0,1.0,-1.4889624118804932,0.6354644298553467,0.8534979820251465,0.2856918275356293,0.0,0.0,0.6661927700042725,115.18973541259766,123.0,6.432101249694824,-16448.427734375,479.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.205078125,18000.0,0.0,0.0,0.3758062720298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769707441329956,0.7769784927368164,-7.747230483801104e-06,0.0,0.0003813955700024,0.0,0.0,71.60122680664062,0.0,0.0,0.0,0.4758644998073578,4.0,0.0,1.0
469380,293.2120056152344,297.1499938964844,293.1499938964844,0.1029302701354026,-2358.725341796875,304.1546325683594,0.6193232536315918,0.1506868451833725,0.139571264386177,293.3875732421875,297.1499938964844,293.1499938964844,0.0148019315674901,-820.0686645507812,303.3640441894531,0.3971329033374786,0.050000000745058,0.0514998733997345,293.2222595214844,297.1499938964844,293.1499938964844,0.3807749450206756,-5166.33349609375,304.16033935546875,0.8714996576309204,0.4335595071315765,0.3055786192417145,293.2535400390625,297.1499938964844,293.1499938964844,0.4810686111450195,-8390.5234375,304.1641845703125,0.929838001728058,0.5212010741233826,0.4961470067501068,293.2098999023437,297.1499938964844,293.1499938964844,0.0159068759530782,-4000.10595703125,303.72381591796875,0.3971329033374786,0.050000000745058,0.2442932277917862,291.1683044433594,291.1499938964844,260.2900085449219,258.83062744140625,279.1999816894531,293.30291748046875,290.1685485839844,1.0,0.3675152063369751,0.7554918527603149,0.7554918527603149,1.0,1.0,-1.4847297668457031,0.6344556212425232,0.8502742052078247,0.2855688333511352,0.0,0.0,0.6635123491287231,118.1973648071289,126.0,4.984986305236816,-16402.25390625,484.3928833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,308.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.693359375,18000.0,0.0,0.0,0.3753471076488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714176774024963,0.7714254260063171,-7.697162800468504e-06,0.0,0.000380929588573,0.0,0.0,70.4984359741211,0.0,0.0,0.0,0.4735560715198517,4.0,0.0,1.0
469440,293.2120056152344,297.1499938964844,293.1499938964844,0.1029302701354026,-2358.725341796875,304.1546325683594,0.6193232536315918,0.1506868451833725,0.139571264386177,293.3875732421875,297.1499938964844,293.1499938964844,0.0148019315674901,-820.0686645507812,303.3640441894531,0.3971329033374786,0.050000000745058,0.0514998733997345,293.2222595214844,297.1499938964844,293.1499938964844,0.3807749450206756,-5166.33349609375,304.16033935546875,0.8714996576309204,0.4335595071315765,0.3055786192417145,293.2535400390625,297.1499938964844,293.1499938964844,0.4810686111450195,-8390.5234375,304.1641845703125,0.929838001728058,0.5212010741233826,0.4961470067501068,293.2098999023437,297.1499938964844,293.1499938964844,0.0159068759530782,-4000.10595703125,303.72381591796875,0.3971329033374786,0.050000000745058,0.2442932277917862,291.1683044433594,291.1499938964844,260.2900085449219,258.83062744140625,279.1999816894531,293.30291748046875,290.1685485839844,1.0,0.3675152063369751,0.7554918527603149,0.7554918527603149,1.0,1.0,-1.4847297668457031,0.6344556212425232,0.8502742052078247,0.2855688333511352,0.0,0.0,0.6635123491287231,118.1973648071289,126.0,4.984986305236816,-16402.25390625,484.3928833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,308.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.693359375,18000.0,0.0,0.0,0.3753471076488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714176774024963,0.7714254260063171,-7.697162800468504e-06,0.0,0.000380929588573,0.0,0.0,70.4984359741211,0.0,0.0,0.0,0.4735560715198517,4.0,0.0,1.0
469500,293.2104187011719,297.1499938964844,293.1499938964844,0.1025744676589965,-2352.18701171875,304.1544494628906,0.6172967553138733,0.1502134799957275,0.1391991078853607,293.39337158203125,297.1499938964844,293.1499938964844,0.0146725019440054,-817.4117431640625,303.3073425292969,0.3959649205207824,0.050000000745058,0.0515608303248882,293.2223205566406,297.1499938964844,293.1499938964844,0.3797701895236969,-5155.68017578125,304.1602783203125,0.8687565922737122,0.4326287508010864,0.3049777448177337,293.253173828125,297.1499938964844,293.1499938964844,0.4796347916126251,-8371.0390625,304.1642150878906,0.9263460040092468,0.5199582576751709,0.4950395226478576,293.2112121582031,297.1499938964844,293.1499938964844,0.0158964041620492,-4000.34912109375,303.7099914550781,0.3959649205207824,0.050000000745058,0.2445823848247528,291.169677734375,291.1499938964844,260.3083190917969,258.845947265625,279.2008056640625,293.30596923828125,290.1698608398437,1.0,0.3686843514442444,0.7580938935279846,0.7580938935279846,1.0,1.0,-1.4826525449752808,0.6339635848999023,0.8486889004707336,0.285512775182724,0.0,0.0,0.6620625257492065,119.70352935791016,126.0,4.282526016235352,-16379.0615234375,486.9958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,308.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.330078125,18000.0,0.0,0.0,0.3750215172767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683577537536621,0.7683653831481934,-7.669373189855833e-06,0.0,0.0003805991727858,0.0,0.0,69.89373016357422,0.0,0.0,0.0,0.4722840189933777,4.0,0.0,1.0
469560,293.2088928222656,297.1499938964844,293.1499938964844,0.10222989320755,-2345.851806640625,304.1542663574219,0.6152732372283936,0.1497489959001541,0.1388359516859054,293.3990783691406,297.1499938964844,293.1499938964844,0.0145430685952305,-814.7178955078125,303.2498779296875,0.3947939872741699,0.050000000745058,0.0516218245029449,293.222412109375,297.1499938964844,293.1499938964844,0.3787757158279419,-5145.1337890625,304.16021728515625,0.8660640120506287,0.4316985309123993,0.3043771982192993,293.2528381347656,297.1499938964844,293.1499938964844,0.4782188534736633,-8351.8056640625,304.1642150878906,0.9229106307029724,0.5187216997146606,0.4939380288124084,293.2125244140625,297.1499938964844,293.1499938964844,0.0158856306225061,-4000.5986328125,303.6959228515625,0.3947939872741699,0.050000000745058,0.2448717057704925,291.1707458496094,291.1499938964844,260.32666015625,258.8612670898437,279.20166015625,293.3089904785156,290.1708984375,1.0,0.3698514103889465,0.7607425451278687,0.7607425451278687,1.0,1.0,-1.4805936813354492,0.6334768533706665,0.8471168875694275,0.2854590117931366,0.0,0.0,0.6605667471885681,121.21099090576172,129.0,3.571863412857056,-16355.65234375,489.6043090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,308.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.16015625,18000.0,0.0,0.0,0.3746324181556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7651573419570923,0.7651649713516235,-7.640211151738185e-06,0.0,0.0003802042920142,0.0,0.0,69.263916015625,0.0,0.0,0.0,0.4709545373916626,4.0,0.0,1.0
469620,293.2059631347656,297.1499938964844,293.1499938964844,0.101573921740055,-2333.784423828125,304.1539306640625,0.6112074851989746,0.1488547027111053,0.138138085603714,293.41021728515625,297.1499938964844,293.1499938964844,0.0142845278605818,-809.21875,303.1328430175781,0.3924324214458465,0.050000000745058,0.0517438501119613,293.2225036621094,297.1499938964844,293.1499938964844,0.3768133223056793,-5124.3125,304.1600952148437,0.8608294725418091,0.4298400282859802,0.3031773269176483,293.2520751953125,297.1499938964844,293.1499938964844,0.4754342138767242,-8313.9853515625,304.1640930175781,0.9162516593933104,0.516265869140625,0.4917514622211456,293.2151184082031,297.1499938964844,293.1499938964844,0.0158630739897489,-4001.084228515625,303.6671142578125,0.3924324214458465,0.050000000745058,0.2454505562782287,291.1722106933594,291.1499938964844,260.36334228515625,258.891845703125,279.2035522460937,293.3151550292969,290.1723022460937,1.0,0.3721790909767151,0.7661914825439453,0.7661914825439453,1.0,1.0,-1.476531982421875,0.6325205564498901,0.8440113663673401,0.2853596210479736,0.0,0.0,0.6574945449829102,124.22826385498048,132.0,2.231458902359009,-16308.265625,494.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,308.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.658203125,18000.0,0.0,0.0,0.3736812472343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584997415542603,0.7585073113441467,-7.579403245472349e-06,0.0,0.0003792389470618,0.0,0.0,67.96366882324219,0.0,0.0,0.0,0.4681919515132904,4.0,0.0,1.0
469680,293.2059631347656,297.1499938964844,293.1499938964844,0.101573921740055,-2333.784423828125,304.1539306640625,0.6112074851989746,0.1488547027111053,0.138138085603714,293.41021728515625,297.1499938964844,293.1499938964844,0.0142845278605818,-809.21875,303.1328430175781,0.3924324214458465,0.050000000745058,0.0517438501119613,293.2225036621094,297.1499938964844,293.1499938964844,0.3768133223056793,-5124.3125,304.1600952148437,0.8608294725418091,0.4298400282859802,0.3031773269176483,293.2520751953125,297.1499938964844,293.1499938964844,0.4754342138767242,-8313.9853515625,304.1640930175781,0.9162516593933104,0.516265869140625,0.4917514622211456,293.2151184082031,297.1499938964844,293.1499938964844,0.0158630739897489,-4001.084228515625,303.6671142578125,0.3924324214458465,0.050000000745058,0.2454505562782287,291.1722106933594,291.1499938964844,260.36334228515625,258.891845703125,279.2035522460937,293.3151550292969,290.1723022460937,1.0,0.3721790909767151,0.7661914825439453,0.7661914825439453,1.0,1.0,-1.476531982421875,0.6325205564498901,0.8440113663673401,0.2853596210479736,0.0,0.0,0.6574945449829102,124.22826385498048,132.0,2.231458902359009,-16308.265625,494.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,308.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.658203125,18000.0,0.0,0.0,0.3736812472343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584997415542603,0.7585073113441467,-7.579403245472349e-06,0.0,0.0003792389470618,0.0,0.0,67.96366882324219,0.0,0.0,0.0,0.4681919515132904,4.0,0.0,1.0
469740,293.2030944824219,297.1499938964844,293.1499938964844,0.1009696274995803,-2322.664306640625,304.15362548828125,0.6071666479110718,0.1480143517255783,0.1374869644641876,293.4209289550781,297.1499938964844,293.1499938964844,0.0140267992392182,-803.5741577148438,303.0130920410156,0.3900269269943237,0.050000000745058,0.0518658570945262,293.2225952148437,297.1499938964844,293.1499938964844,0.3748869299888611,-5103.861328125,304.1599426269531,0.8557917475700378,0.4279851019382477,0.301979660987854,293.2513427734375,297.1499938964844,293.1499938964844,0.4727133810520172,-8277.029296875,304.1639404296875,0.9099483489990234,0.513832688331604,0.4895861446857452,293.2176818847656,297.1499938964844,293.1499938964844,0.0158392414450645,-4001.555908203125,303.63751220703125,0.3900269269943237,0.050000000745058,0.2460292875766754,291.1727905273437,291.1499938964844,260.3999938964844,258.92242431640625,279.20562744140625,293.32147216796875,290.1727905273437,1.0,0.3744977116584778,0.7718589901924133,0.7718589901924133,1.0,1.0,-1.472554326057434,0.6315919160842896,0.8409623503684998,0.285274475812912,0.0,0.0,0.6544099450111389,127.24674987792967,135.0,0.9381017088890076,-16260.220703125,500.0833129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,308.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4375,18000.0,0.0,0.0,0.3725179433822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517072558403015,0.7517147660255432,-7.517287940572714e-06,0.0,0.0003780583501793,0.0,0.0,66.65167999267578,0.0,0.0,0.0,0.465378999710083,4.0,0.0,1.0
469800,293.2030944824219,297.1499938964844,293.1499938964844,0.1009696274995803,-2322.664306640625,304.15362548828125,0.6071666479110718,0.1480143517255783,0.1374869644641876,293.4209289550781,297.1499938964844,293.1499938964844,0.0140267992392182,-803.5741577148438,303.0130920410156,0.3900269269943237,0.050000000745058,0.0518658570945262,293.2225952148437,297.1499938964844,293.1499938964844,0.3748869299888611,-5103.861328125,304.1599426269531,0.8557917475700378,0.4279851019382477,0.301979660987854,293.2513427734375,297.1499938964844,293.1499938964844,0.4727133810520172,-8277.029296875,304.1639404296875,0.9099483489990234,0.513832688331604,0.4895861446857452,293.2176818847656,297.1499938964844,293.1499938964844,0.0158392414450645,-4001.555908203125,303.63751220703125,0.3900269269943237,0.050000000745058,0.2460292875766754,291.1727905273437,291.1499938964844,260.3999938964844,258.92242431640625,279.20562744140625,293.32147216796875,290.1727905273437,1.0,0.3744977116584778,0.7718589901924133,0.7718589901924133,1.0,1.0,-1.472554326057434,0.6315919160842896,0.8409623503684998,0.285274475812912,0.0,0.0,0.6544099450111389,127.24674987792967,135.0,0.9381017088890076,-16260.220703125,500.0833129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,308.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4375,18000.0,0.0,0.0,0.3725179433822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517072558403015,0.7517147660255432,-7.517287940572714e-06,0.0,0.0003780583501793,0.0,0.0,66.65167999267578,0.0,0.0,0.0,0.465378999710083,4.0,0.0,1.0
469860,293.2003479003906,297.1499938964844,293.1499938964844,0.1004194021224975,-2312.539794921875,304.1533508300781,0.6032348275184631,0.1472309529781341,0.1368863433599472,293.43115234375,297.1499938964844,293.1499938964844,0.0137705681845545,-797.7926635742188,302.8908996582031,0.3875783383846283,0.050000000745058,0.0519877932965755,293.22265625,297.1499938964844,293.1499938964844,0.3729954957962036,-5083.76708984375,304.1597900390625,0.8509430289268494,0.4261350035667419,0.3007850050926208,293.2505798339844,297.1499938964844,293.1499938964844,0.4700544476509094,-8240.8974609375,304.1637268066406,0.904091477394104,0.5114217400550842,0.4874415993690491,293.2201843261719,297.1499938964844,293.1499938964844,0.0158142056316137,-4002.00830078125,303.6071472167969,0.3875783383846283,0.050000000745058,0.2466077208518982,291.1724853515625,291.1499938964844,260.4366760253906,258.95294189453125,279.2078857421875,293.3278503417969,290.17242431640625,1.0,0.376807153224945,0.7777606248855591,0.7777606248855591,1.0,1.0,-1.4686652421951294,0.6306923627853394,0.8379729390144348,0.2852047681808471,0.0,0.0,0.6514239311218262,130.26548767089844,138.0,-0.2528247237205505,-16211.8525390625,505.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,308.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.693359375,18000.0,0.0,0.0,0.3711785078048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450400590896606,0.7450475096702576,-7.4562949521350674e-06,0.0,0.0003766989975702,0.0,0.0,65.37850952148438,0.0,0.0,0.0,0.4626236259937286,4.0,0.0,1.0
469920,293.2003479003906,297.1499938964844,293.1499938964844,0.1004194021224975,-2312.539794921875,304.1533508300781,0.6032348275184631,0.1472309529781341,0.1368863433599472,293.43115234375,297.1499938964844,293.1499938964844,0.0137705681845545,-797.7926635742188,302.8908996582031,0.3875783383846283,0.050000000745058,0.0519877932965755,293.22265625,297.1499938964844,293.1499938964844,0.3729954957962036,-5083.76708984375,304.1597900390625,0.8509430289268494,0.4261350035667419,0.3007850050926208,293.2505798339844,297.1499938964844,293.1499938964844,0.4700544476509094,-8240.8974609375,304.1637268066406,0.904091477394104,0.5114217400550842,0.4874415993690491,293.2201843261719,297.1499938964844,293.1499938964844,0.0158142056316137,-4002.00830078125,303.6071472167969,0.3875783383846283,0.050000000745058,0.2466077208518982,291.1724853515625,291.1499938964844,260.4366760253906,258.95294189453125,279.2078857421875,293.3278503417969,290.17242431640625,1.0,0.376807153224945,0.7777606248855591,0.7777606248855591,1.0,1.0,-1.4686652421951294,0.6306923627853394,0.8379729390144348,0.2852047681808471,0.0,0.0,0.6514239311218262,130.26548767089844,138.0,-0.2528247237205505,-16211.8525390625,505.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,308.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.693359375,18000.0,0.0,0.0,0.3711785078048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450400590896606,0.7450475096702576,-7.4562949521350674e-06,0.0,0.0003766989975702,0.0,0.0,65.37850952148438,0.0,0.0,0.0,0.4626236259937286,4.0,0.0,1.0
469980,293.1976318359375,297.1499938964844,293.1499938964844,0.0999240130186081,-2303.42724609375,304.1530456542969,0.5994224548339844,0.1465075016021728,0.1363386362791061,293.4408874511719,297.1499938964844,293.1499938964844,0.013516598381102,-791.885009765625,302.7665100097656,0.3851878345012665,0.050000000745058,0.0521096400916576,293.2226867675781,297.1499938964844,293.1499938964844,0.3711361587047577,-5063.99755859375,304.1596069335937,0.8462735414505005,0.4242912828922272,0.29959437251091,293.2497863769531,297.1499938964844,293.1499938964844,0.467453122138977,-8205.521484375,304.1634826660156,0.898648202419281,0.5090334415435791,0.4853178858757019,293.2226257324219,297.1499938964844,293.1499938964844,0.015787910670042,-4002.4150390625,303.5760498046875,0.3851878345012665,0.050000000745058,0.2471857070922851,291.1714782714844,291.1499938964844,260.47332763671875,258.9834899902344,279.2102966308594,293.3341979980469,290.1713562011719,1.0,0.3791076242923736,0.7839101552963257,0.7839101552963257,1.0,1.0,-1.4648691415786743,0.6298227310180664,0.8350463509559631,0.2851510643959045,0.0,0.0,0.6486239433288574,133.28387451171875,126.0,-1.2763782739639282,-16163.525390625,510.6427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.3697046339511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738713264465332,0.7387206554412842,-7.398433353955625e-06,0.0,0.0003752032062038,0.0,0.0,64.1839599609375,0.0,0.0,0.0,0.4600142240524292,4.0,0.0,1.0
470040,293.1976318359375,297.1499938964844,293.1499938964844,0.0999240130186081,-2303.42724609375,304.1530456542969,0.5994224548339844,0.1465075016021728,0.1363386362791061,293.4408874511719,297.1499938964844,293.1499938964844,0.013516598381102,-791.885009765625,302.7665100097656,0.3851878345012665,0.050000000745058,0.0521096400916576,293.2226867675781,297.1499938964844,293.1499938964844,0.3711361587047577,-5063.99755859375,304.1596069335937,0.8462735414505005,0.4242912828922272,0.29959437251091,293.2497863769531,297.1499938964844,293.1499938964844,0.467453122138977,-8205.521484375,304.1634826660156,0.898648202419281,0.5090334415435791,0.4853178858757019,293.2226257324219,297.1499938964844,293.1499938964844,0.015787910670042,-4002.4150390625,303.5760498046875,0.3851878345012665,0.050000000745058,0.2471857070922851,291.1714782714844,291.1499938964844,260.47332763671875,258.9834899902344,279.2102966308594,293.3341979980469,290.1713562011719,1.0,0.3791076242923736,0.7839101552963257,0.7839101552963257,1.0,1.0,-1.4648691415786743,0.6298227310180664,0.8350463509559631,0.2851510643959045,0.0,0.0,0.6486239433288574,133.28387451171875,126.0,-1.2763782739639282,-16163.525390625,510.6427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.3697046339511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738713264465332,0.7387206554412842,-7.398433353955625e-06,0.0,0.0003752032062038,0.0,0.0,64.1839599609375,0.0,0.0,0.0,0.4600142240524292,4.0,0.0,1.0
470100,293.1962280273437,297.1499938964844,293.1499938964844,0.0996340066194534,-2298.0634765625,304.15301513671875,0.5992390513420105,0.1461802870035171,0.1360173821449279,293.44549560546875,297.1499938964844,293.1499938964844,0.0133584467694163,-787.744140625,302.70379638671875,0.3854664266109466,0.050000000745058,0.052095279097557,293.2226257324219,297.1499938964844,293.1499938964844,0.3701309561729431,-5053.23779296875,304.1596984863281,0.8461046814918518,0.4233807325363159,0.2989473938941955,293.24932861328125,297.1499938964844,293.1499938964844,0.4660808145999908,-8186.73583984375,304.1635437011719,0.8984050750732422,0.507855236530304,0.4841912388801574,293.2237854003906,297.1499938964844,293.1499938964844,0.0157325994223356,-3996.794189453125,303.5604553222656,0.3854664266109466,0.050000000745058,0.2471175789833068,291.1710510253906,291.1499938964844,260.4916687011719,258.998779296875,279.2119140625,293.3373718261719,290.17108154296875,1.0,0.3781741559505462,0.7871285676956177,0.7871285676956177,1.0,1.0,-1.4622561931610107,0.6290574073791504,0.8331987857818604,0.2849528789520263,0.0,0.0,0.6472655534744263,132.87440490722656,126.0,-0.6681356430053711,-16134.890625,508.0765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,308.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.87890625,18000.0,0.0,0.0,0.3689275979995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357088327407837,0.7357162237167358,-7.371075298578944e-06,0.0,0.0003744146088138,0.0,0.0,63.6220817565918,0.0,0.0,0.0,0.4587757587432861,4.0,0.0,1.0
470160,293.1946716308594,297.1499938964844,293.1499938964844,0.0993233770132064,-2292.2939453125,304.1530456542969,0.600176215171814,0.1458951830863952,0.1356836259365081,293.4498291015625,297.1499938964844,293.1499938964844,0.0131814880296587,-782.8185424804688,302.64117431640625,0.3866751492023468,0.050000000745058,0.0520334765315055,293.22247314453125,297.1499938964844,293.1499938964844,0.3690561950206756,-5041.68310546875,304.1598815917969,0.8473001718521118,0.4224909245967865,0.2982769906520843,293.2488098144531,297.1499938964844,293.1499938964844,0.4646314680576324,-8166.80517578125,304.1636962890625,0.8997244238853455,0.5066986083984375,0.4830343425273895,293.22479248046875,297.1499938964844,293.1499938964844,0.0156499966979026,-3987.2421875,303.5450744628906,0.3866751492023468,0.050000000745058,0.2468244135379791,291.1718444824219,291.1499938964844,260.510009765625,259.0140380859375,279.2137145996094,293.3404235839844,290.1720275878906,1.0,0.376332938671112,0.7904497981071472,0.7904497981071472,1.0,1.0,-1.4592361450195312,0.6281077861785889,0.8311283588409424,0.2846460938453674,0.0,0.0,0.6457363367080688,131.25628662109375,114.0,1.0098302364349363,-16102.6142578125,502.2763977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46893310546875,308.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.396484375,18000.0,0.0,0.0,0.3681197166442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326024174690247,0.732609748840332,-7.343720881181071e-06,0.0,0.000373594724806,0.0,0.0,63.05040740966797,0.0,0.0,0.0,0.4574978053569793,4.0,0.0,1.0
470220,293.1913146972656,297.1499938964844,293.1499938964844,0.0987191051244735,-2281.055419921875,304.1530456542969,0.604407787322998,0.1454482972621917,0.1350409835577011,293.4576721191406,297.1499938964844,293.1499938964844,0.0128005165606737,-771.6109619140625,302.51611328125,0.3909676969051361,0.050000000745058,0.0518186688423156,293.2218933105469,297.1499938964844,293.1499938964844,0.3668467700481415,-5017.90625,304.1602783203125,0.852577805519104,0.4207727909088135,0.2969115972518921,293.24755859375,297.1499938964844,293.1499938964844,0.4616695940494537,-8126.02783203125,304.1640625,0.905670404434204,0.5044502019882202,0.4806899130344391,293.2264404296875,297.1499938964844,293.1499938964844,0.0154378050938248,-3961.19921875,303.5150146484375,0.3909676969051361,0.050000000745058,0.2458054572343826,291.1742553710937,291.1499938964844,260.5466613769531,259.0446472167969,279.2174987792969,293.3461303710937,290.1744079589844,1.0,0.3705290555953979,0.7973875999450684,0.7973875999450684,1.0,1.0,-1.4525305032730105,0.6258999109268188,0.8266305327415466,0.2838603258132934,0.0,0.0,0.6423406004905701,125.69927978515624,102.0,2.623375654220581,-16027.7958984375,484.6184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.673828125,18000.0,0.0,0.0,0.3663977980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255977988243103,0.7256050705909729,-7.283566901605809e-06,0.0,0.0003718471853062,0.0,0.0,61.78268051147461,0.0,0.0,0.0,0.4546484351158142,4.0,0.0,1.0
470280,293.1913146972656,297.1499938964844,293.1499938964844,0.0987191051244735,-2281.055419921875,304.1530456542969,0.604407787322998,0.1454482972621917,0.1350409835577011,293.4576721191406,297.1499938964844,293.1499938964844,0.0128005165606737,-771.6109619140625,302.51611328125,0.3909676969051361,0.050000000745058,0.0518186688423156,293.2218933105469,297.1499938964844,293.1499938964844,0.3668467700481415,-5017.90625,304.1602783203125,0.852577805519104,0.4207727909088135,0.2969115972518921,293.24755859375,297.1499938964844,293.1499938964844,0.4616695940494537,-8126.02783203125,304.1640625,0.905670404434204,0.5044502019882202,0.4806899130344391,293.2264404296875,297.1499938964844,293.1499938964844,0.0154378050938248,-3961.19921875,303.5150146484375,0.3909676969051361,0.050000000745058,0.2458054572343826,291.1742553710937,291.1499938964844,260.5466613769531,259.0446472167969,279.2174987792969,293.3461303710937,290.1744079589844,1.0,0.3705290555953979,0.7973875999450684,0.7973875999450684,1.0,1.0,-1.4525305032730105,0.6258999109268188,0.8266305327415466,0.2838603258132934,0.0,0.0,0.6423406004905701,125.69927978515624,102.0,2.623375654220581,-16027.7958984375,484.6184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.673828125,18000.0,0.0,0.0,0.3663977980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255977988243103,0.7256050705909729,-7.283566901605809e-06,0.0,0.0003718471853062,0.0,0.0,61.78268051147461,0.0,0.0,0.0,0.4546484351158142,4.0,0.0,1.0
470340,293.1875915527344,297.1499938964844,293.1499938964844,0.0981718227267265,-2270.88134765625,304.1529235839844,0.6111356019973755,0.1451524943113327,0.1344581991434097,293.4642639160156,297.1499938964844,293.1499938964844,0.0124046681448817,-759.2977294921875,302.3917541503906,0.3967588543891907,0.050000000745058,0.0515197366476058,293.22100830078125,297.1499938964844,293.1499938964844,0.3646334409713745,-4994.1015625,304.1605224609375,0.8611553907394409,0.4191305637359619,0.2955382466316223,293.2460632324219,297.1499938964844,293.1499938964844,0.4587121307849884,-8085.32763671875,304.164306640625,0.9159069061279296,0.5022842884063721,0.4783401787281036,293.2275085449219,297.1499938964844,293.1499938964844,0.0151877915486693,-3929.233642578125,303.4859619140625,0.3967588543891907,0.050000000745058,0.2443874478340149,291.17626953125,291.1499938964844,260.5833435058594,259.0752868652344,279.2213134765625,293.3511657714844,290.1763610839844,1.0,0.3626609444618225,0.8047118782997131,0.8047118782997131,1.0,1.0,-1.4453003406524658,0.6234413981437683,0.8218590021133423,0.282933235168457,0.0,0.0,0.6387006044387817,118.00359344482422,90.0,2.641832113265991,-15944.943359375,461.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439453125,308.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.26171875,18000.0,0.0,0.0,0.3645189702510834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717937707901001,0.7179449200630188,-7.217683560156729e-06,0.0,0.0003699403896462,0.0,0.0,60.41329956054688,0.0,0.0,0.0,0.4515430927276611,4.0,0.0,1.0
470400,293.1875915527344,297.1499938964844,293.1499938964844,0.0981718227267265,-2270.88134765625,304.1529235839844,0.6111356019973755,0.1451524943113327,0.1344581991434097,293.4642639160156,297.1499938964844,293.1499938964844,0.0124046681448817,-759.2977294921875,302.3917541503906,0.3967588543891907,0.050000000745058,0.0515197366476058,293.22100830078125,297.1499938964844,293.1499938964844,0.3646334409713745,-4994.1015625,304.1605224609375,0.8611553907394409,0.4191305637359619,0.2955382466316223,293.2460632324219,297.1499938964844,293.1499938964844,0.4587121307849884,-8085.32763671875,304.164306640625,0.9159069061279296,0.5022842884063721,0.4783401787281036,293.2275085449219,297.1499938964844,293.1499938964844,0.0151877915486693,-3929.233642578125,303.4859619140625,0.3967588543891907,0.050000000745058,0.2443874478340149,291.17626953125,291.1499938964844,260.5833435058594,259.0752868652344,279.2213134765625,293.3511657714844,290.1763610839844,1.0,0.3626609444618225,0.8047118782997131,0.8047118782997131,1.0,1.0,-1.4453003406524658,0.6234413981437683,0.8218590021133423,0.282933235168457,0.0,0.0,0.6387006044387817,118.00359344482422,90.0,2.641832113265991,-15944.943359375,461.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439453125,308.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.26171875,18000.0,0.0,0.0,0.3645189702510834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717937707901001,0.7179449200630188,-7.217683560156729e-06,0.0,0.0003699403896462,0.0,0.0,60.41329956054688,0.0,0.0,0.0,0.4515430927276611,4.0,0.0,1.0
470460,293.1837158203125,297.1499938964844,293.1499938964844,0.0976966917514801,-2262.059814453125,304.1527404785156,0.6195855140686035,0.1449900567531585,0.1339496225118637,293.4696044921875,297.1499938964844,293.1499938964844,0.0120098674669861,-746.4268188476562,302.2684631347656,0.403590589761734,0.050000000745058,0.0511686503887176,293.21990966796875,297.1499938964844,293.1499938964844,0.3624508082866668,-4970.646484375,304.16064453125,0.8727893233299255,0.4175540804862976,0.2941738367080688,293.2443542480469,297.1499938964844,293.1499938964844,0.4557993710041046,-8045.2724609375,304.1643981933594,0.9301975965499878,0.5001925826072693,0.4760100245475769,293.22802734375,297.1499938964844,293.1499938964844,0.0149192418903112,-3893.9033203125,303.4579162597656,0.403590589761734,0.050000000745058,0.2427220493555069,291.1775817871094,291.1499938964844,260.6199951171875,259.10601806640625,279.22509765625,293.3554382324219,290.1776428222656,1.0,0.3533569276332855,0.8124127388000488,0.8124127388000488,1.0,1.0,-1.4378340244293213,0.6208581328392029,0.8169758319854736,0.2819330096244812,0.0,0.0,0.6349242329597473,108.98394012451172,78.0,1.8675156831741333,-15857.6025390625,435.3410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582275390625,308.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.2578125,18000.0,0.0,0.0,0.3624823987483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098973989486694,0.7099045515060425,-7.148647455323953e-06,0.0,0.0003678735520225,0.0,0.0,58.99642181396485,0.0,0.0,0.0,0.448293924331665,4.0,0.0,1.0
