time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1837158203125,297.1499938964844,293.1499938964844,0.0976966917514801,-2262.059814453125,304.1527404785156,0.6195855140686035,0.1449900567531585,0.1339496225118637,293.4696044921875,297.1499938964844,293.1499938964844,0.0120098674669861,-746.4268188476562,302.2684631347656,0.403590589761734,0.050000000745058,0.0511686503887176,293.21990966796875,297.1499938964844,293.1499938964844,0.3624508082866668,-4970.646484375,304.16064453125,0.8727893233299255,0.4175540804862976,0.2941738367080688,293.2443542480469,297.1499938964844,293.1499938964844,0.4557993710041046,-8045.2724609375,304.1643981933594,0.9301975965499878,0.5001925826072693,0.4760100245475769,293.22802734375,297.1499938964844,293.1499938964844,0.0149192418903112,-3893.9033203125,303.4579162597656,0.403590589761734,0.050000000745058,0.2427220493555069,291.1775817871094,291.1499938964844,260.6199951171875,259.10601806640625,279.22509765625,293.3554382324219,290.1776428222656,1.0,0.3533569276332855,0.8124127388000488,0.8124127388000488,1.0,1.0,-1.4378340244293213,0.6208581328392029,0.8169758319854736,0.2819330096244812,0.0,0.0,0.6349242329597473,108.98394012451172,78.0,1.8675156831741333,-15857.6025390625,435.3410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582275390625,308.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.2578125,18000.0,0.0,0.0,0.3624823987483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098973989486694,0.7099045515060425,-7.148647455323953e-06,0.0,0.0003678735520225,0.0,0.0,58.99642181396485,0.0,0.0,0.0,0.448293924331665,4.0,0.0,1.0
470580,293.1797180175781,297.1499938964844,293.1499938964844,0.0973000824451446,-2254.713134765625,304.1524963378906,0.6295577883720398,0.1449464261531829,0.1335207670927047,293.4737243652344,297.1499938964844,293.1499938964844,0.0116254268214106,-733.3561401367188,302.1466064453125,0.411805659532547,0.050000000745058,0.0507864356040954,293.2186584472656,297.1499938964844,293.1499938964844,0.3603187203407287,-4947.75146484375,304.16064453125,0.8875358700752258,0.4160340428352356,0.2928270697593689,293.2425537109375,297.1499938964844,293.1499938964844,0.4529548287391662,-8006.18017578125,304.1643371582031,0.947804629802704,0.4981668591499328,0.4737122654914856,293.2281188964844,297.1499938964844,293.1499938964844,0.0146441468968987,-3856.8515625,303.4308166503906,0.411805659532547,0.050000000745058,0.2409089803695678,291.1780700683594,291.1499938964844,260.6566772460937,259.1368103027344,279.2287902832031,293.35888671875,290.17803955078125,1.0,0.3430022299289703,0.820480227470398,0.820480227470398,1.0,1.0,-1.4303086996078491,0.6182263493537903,0.8120824098587036,0.2809001505374908,0.0,0.0,0.6311435699462891,99.1759262084961,66.0,0.7773623466491699,-15768.2744140625,407.4338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,308.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.48046875,18000.0,0.0,0.0,0.3603025376796722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017636299133301,0.7017707228660583,-7.078972885210533e-06,0.0,0.0003656612825579,0.0,0.0,57.58453750610352,0.0,0.0,0.0,0.4450181126594543,4.0,0.0,1.0
470640,293.1797180175781,297.1499938964844,293.1499938964844,0.0973000824451446,-2254.713134765625,304.1524963378906,0.6295577883720398,0.1449464261531829,0.1335207670927047,293.4737243652344,297.1499938964844,293.1499938964844,0.0116254268214106,-733.3561401367188,302.1466064453125,0.411805659532547,0.050000000745058,0.0507864356040954,293.2186584472656,297.1499938964844,293.1499938964844,0.3603187203407287,-4947.75146484375,304.16064453125,0.8875358700752258,0.4160340428352356,0.2928270697593689,293.2425537109375,297.1499938964844,293.1499938964844,0.4529548287391662,-8006.18017578125,304.1643371582031,0.947804629802704,0.4981668591499328,0.4737122654914856,293.2281188964844,297.1499938964844,293.1499938964844,0.0146441468968987,-3856.8515625,303.4308166503906,0.411805659532547,0.050000000745058,0.2409089803695678,291.1780700683594,291.1499938964844,260.6566772460937,259.1368103027344,279.2287902832031,293.35888671875,290.17803955078125,1.0,0.3430022299289703,0.820480227470398,0.820480227470398,1.0,1.0,-1.4303086996078491,0.6182263493537903,0.8120824098587036,0.2809001505374908,0.0,0.0,0.6311435699462891,99.1759262084961,66.0,0.7773623466491699,-15768.2744140625,407.4338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,308.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.48046875,18000.0,0.0,0.0,0.3603025376796722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017636299133301,0.7017707228660583,-7.078972885210533e-06,0.0,0.0003656612825579,0.0,0.0,57.58453750610352,0.0,0.0,0.0,0.4450181126594543,4.0,0.0,1.0
470700,293.1776428222656,297.1499938964844,293.1499938964844,0.0971348211169242,-2251.66064453125,304.15234375,0.6353357434272766,0.1449748277664184,0.1333404034376144,293.4752197265625,297.1499938964844,293.1499938964844,0.0114394407719373,-726.8397216796875,302.0865783691406,0.4167150259017944,0.050000000745058,0.0505877211689949,293.218017578125,297.1499938964844,293.1499938964844,0.3592743873596191,-4936.541015625,304.1606140136719,0.8961642384529114,0.4152942299842834,0.2921620607376098,293.2416381835937,297.1499938964844,293.1499938964844,0.4515613615512848,-7987.03515625,304.16424560546875,0.957528591156006,0.4971778094768524,0.4725781381130218,293.22802734375,297.1499938964844,293.1499938964844,0.0145062925294041,-3837.98046875,303.4176330566406,0.4167150259017944,0.050000000745058,0.2399663627147674,291.177978515625,291.1499938964844,260.67498779296875,259.1522827148437,279.2305908203125,293.3602294921875,290.17791748046875,1.0,0.3375013172626495,0.8246455788612366,0.8246455788612366,1.0,1.0,-1.4265621900558472,0.6169081926345825,0.8096540570259094,0.2803795933723449,0.0,0.0,0.6292846202850342,94.07994079589844,66.0,0.2089713513851165,-15723.4365234375,393.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,308.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.681640625,18000.0,0.0,0.0,0.3591660261154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977401971817017,0.6977472305297852,-7.044599442451727e-06,0.0,0.0003645078686531,0.0,0.0,56.89425659179688,0.0,0.0,0.0,0.4434019923210144,4.0,0.0,1.0
470760,293.1754455566406,297.1499938964844,293.1499938964844,0.0970038250088691,-2249.252685546875,304.15216064453125,0.6418376564979553,0.145055204629898,0.1331964433193206,293.47607421875,297.1499938964844,293.1499938964844,0.0112594477832317,-720.4075927734375,302.0279541015625,0.4223741292953491,0.050000000745058,0.0503854565322399,293.2173156738281,297.1499938964844,293.1499938964844,0.358247697353363,-4925.5234375,304.1605529785156,0.9057515263557434,0.4145695865154266,0.2915044128894806,293.2406616210937,297.1499938964844,293.1499938964844,0.4501904845237732,-7968.20458984375,304.1641540527344,0.9676549434661864,0.4962063133716583,0.4714561104774475,293.22784423828125,297.1499938964844,293.1499938964844,0.0143690481781959,-3818.998779296875,303.4046630859375,0.4223741292953491,0.050000000745058,0.239006906747818,291.1777038574219,291.1499938964844,260.6933288574219,259.1677551269531,279.23223876953125,293.361083984375,290.1775817871094,1.0,0.3318117260932922,0.8288834691047668,0.8288834691047668,1.0,1.0,-1.4228583574295044,0.6156013607978821,0.8072569966316223,0.2798624336719513,0.0,0.0,0.6274673342704773,88.89495849609375,54.0,-0.3992366194725036,-15678.8681640625,378.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.302734375,18000.0,0.0,0.0,0.3580040037631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937867999076843,0.693793773651123,-7.010880835878197e-06,0.0,0.0003633285523392,0.0,0.0,56.22119140625,0.0,0.0,0.0,0.4418169260025024,4.0,0.0,1.0
470820,293.1708679199219,297.1499938964844,293.1499938964844,0.0968516767024993,-2246.499755859375,304.1517028808594,0.6576682925224304,0.1453381478786468,0.133024975657463,293.47613525390625,297.1499938964844,293.1499938964844,0.0109163075685501,-707.802734375,301.9147033691406,0.4367432594299316,0.050000000745058,0.0499737598001956,293.2158508300781,297.1499938964844,293.1499938964844,0.3562520444393158,-4904.1142578125,304.1603698730469,0.9303462505340576,0.4131607115268707,0.2902132868766784,293.2386779785156,297.1499938964844,293.1499938964844,0.4475220143795013,-7931.5576171875,304.16387939453125,0.9883720874786376,0.4943110346794128,0.4692515730857849,293.22723388671875,297.1499938964844,293.1499938964844,0.0140981348231434,-3780.972412109375,303.3793640136719,0.4367432594299316,0.050000000745058,0.2370540052652359,291.1764221191406,291.1499938964844,260.7300109863281,259.19879150390625,279.2351989746094,293.36138916015625,290.1762390136719,1.0,0.3199221789836883,0.837555468082428,0.837555468082428,1.0,1.0,-1.4156174659729004,0.6130367517471313,0.8025807738304138,0.2788463532924652,0.0,0.0,0.6240254044532776,78.34716033935547,42.0,-1.6171379089355469,-15591.3427734375,349.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6843566894531,308.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.615234375,18000.0,0.0,0.0,0.3556248247623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862318515777588,0.6862388253211975,-6.946509529370815e-06,0.0,0.0003609139821492,0.0,0.0,54.94865798950195,0.0,0.0,0.0,0.4387950599193573,4.0,0.0,1.0
470880,293.1708679199219,297.1499938964844,293.1499938964844,0.0968516767024993,-2246.499755859375,304.1517028808594,0.6576682925224304,0.1453381478786468,0.133024975657463,293.47613525390625,297.1499938964844,293.1499938964844,0.0109163075685501,-707.802734375,301.9147033691406,0.4367432594299316,0.050000000745058,0.0499737598001956,293.2158508300781,297.1499938964844,293.1499938964844,0.3562520444393158,-4904.1142578125,304.1603698730469,0.9303462505340576,0.4131607115268707,0.2902132868766784,293.2386779785156,297.1499938964844,293.1499938964844,0.4475220143795013,-7931.5576171875,304.16387939453125,0.9883720874786376,0.4943110346794128,0.4692515730857849,293.22723388671875,297.1499938964844,293.1499938964844,0.0140981348231434,-3780.972412109375,303.3793640136719,0.4367432594299316,0.050000000745058,0.2370540052652359,291.1764221191406,291.1499938964844,260.7300109863281,259.19879150390625,279.2351989746094,293.36138916015625,290.1762390136719,1.0,0.3199221789836883,0.837555468082428,0.837555468082428,1.0,1.0,-1.4156174659729004,0.6130367517471313,0.8025807738304138,0.2788463532924652,0.0,0.0,0.6240254044532776,78.34716033935547,42.0,-1.6171379089355469,-15591.3427734375,349.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6843566894531,308.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.615234375,18000.0,0.0,0.0,0.3556248247623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862318515777588,0.6862388253211975,-6.946509529370815e-06,0.0,0.0003609139821492,0.0,0.0,54.94865798950195,0.0,0.0,0.0,0.4387950599193573,4.0,0.0,1.0
470940,293.1662292480469,297.1499938964844,293.1499938964844,0.0967907756567001,-2245.33837890625,304.1512451171875,0.675541877746582,0.1457524746656417,0.1330152153968811,293.47442626953125,297.1499938964844,293.1499938964844,0.0106069324538111,-695.953125,301.8072204589844,0.4538652002811432,0.050000000745058,0.0496092587709426,293.2142333984375,297.1499938964844,293.1499938964844,0.3541724681854248,-4881.6123046875,304.160400390625,0.9562761783599854,0.4118213951587677,0.2889990508556366,293.23150634765625,297.1499938964844,293.1499938964844,0.4318145215511322,-7701.03564453125,304.18768310546875,0.9990000128746032,0.4934788048267364,0.4550232887268066,293.2261962890625,297.1499938964844,293.1499938964844,0.0138519620522856,-3745.216552734375,303.3557434082031,0.4538652002811432,0.050000000745058,0.2353249639272689,291.1806945800781,291.1499938964844,260.76666259765625,259.2300109863281,279.24932861328125,293.3609619140625,290.1839599609375,1.0,0.3070060312747955,0.8446927070617676,0.8446927070617676,1.0,1.0,-1.3944954872131348,0.6038866639137268,0.790608823299408,0.274247944355011,0.0,0.0,0.6199464797973633,68.76380157470703,45.0,18.755279541015625,-15418.875,317.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,308.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.861328125,18000.0,0.0,0.0,0.3531440794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789407134056091,0.6789476275444031,-6.886573828523979e-06,0.0,0.0003583963552955,0.0,0.0,53.75047302246094,0.0,0.0,0.0,0.4358677566051483,4.0,0.0,1.0
471000,293.1662292480469,297.1499938964844,293.1499938964844,0.0967907756567001,-2245.33837890625,304.1512451171875,0.675541877746582,0.1457524746656417,0.1330152153968811,293.47442626953125,297.1499938964844,293.1499938964844,0.0106069324538111,-695.953125,301.8072204589844,0.4538652002811432,0.050000000745058,0.0496092587709426,293.2142333984375,297.1499938964844,293.1499938964844,0.3541724681854248,-4881.6123046875,304.160400390625,0.9562761783599854,0.4118213951587677,0.2889990508556366,293.23150634765625,297.1499938964844,293.1499938964844,0.4318145215511322,-7701.03564453125,304.18768310546875,0.9990000128746032,0.4934788048267364,0.4550232887268066,293.2261962890625,297.1499938964844,293.1499938964844,0.0138519620522856,-3745.216552734375,303.3557434082031,0.4538652002811432,0.050000000745058,0.2353249639272689,291.1806945800781,291.1499938964844,260.76666259765625,259.2300109863281,279.24932861328125,293.3609619140625,290.1839599609375,1.0,0.3070060312747955,0.8446927070617676,0.8446927070617676,1.0,1.0,-1.3944954872131348,0.6038866639137268,0.790608823299408,0.274247944355011,0.0,0.0,0.6199464797973633,68.76380157470703,45.0,18.755279541015625,-15418.875,317.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,308.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.861328125,18000.0,0.0,0.0,0.3531440794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789407134056091,0.6789476275444031,-6.886573828523979e-06,0.0,0.0003583963552955,0.0,0.0,53.75047302246094,0.0,0.0,0.0,0.4358677566051483,4.0,0.0,1.0
471060,293.1615295410156,297.1499938964844,293.1499938964844,0.0966682210564613,-2242.409912109375,304.1510009765625,0.6874901056289673,0.1462937295436859,0.1332918107509613,293.47186279296875,297.1499938964844,293.1499938964844,0.0103368507698178,-684.6434936523438,301.71099853515625,0.4652867019176483,0.050000000745058,0.0494124852120876,293.2130432128906,297.1499938964844,293.1499938964844,0.3510986268520355,-4847.4541015625,304.1619873046875,0.9705541729927064,0.410433292388916,0.287911057472229,293.1956481933594,297.1499938964844,293.1499938964844,0.4067810177803039,-7335.86376953125,304.2159118652344,0.9990000128746032,0.4986461400985718,0.4340210855007171,293.2250366210937,297.1499938964844,293.1499938964844,0.0136438412591815,-3711.29931640625,303.33551025390625,0.4652867019176483,0.050000000745058,0.2343915551900863,291.22821044921875,291.1499938964844,260.8033447265625,259.2613830566406,279.2835388183594,293.3608703613281,290.23016357421875,1.0,0.2981877624988556,0.8441441059112549,0.8441441059112549,1.0,1.0,-1.3670194149017334,0.591248631477356,0.7757707238197327,0.2671141922473907,0.0,0.0,0.6060695052146912,63.31959915161133,48.0,42.58158493041992,-15114.1650390625,292.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964782714844,308.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.84375,18000.0,0.0,0.0,0.3499163687229156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572548747062683,0.6572616100311279,-6.744985057594022e-06,0.0,0.0003551206318661,0.0,0.0,50.49824905395508,0.0,0.0,0.0,0.4276027679443359,4.0,0.0,1.0
471120,293.1615295410156,297.1499938964844,293.1499938964844,0.0966682210564613,-2242.409912109375,304.1510009765625,0.6874901056289673,0.1462937295436859,0.1332918107509613,293.47186279296875,297.1499938964844,293.1499938964844,0.0103368507698178,-684.6434936523438,301.71099853515625,0.4652867019176483,0.050000000745058,0.0494124852120876,293.2130432128906,297.1499938964844,293.1499938964844,0.3510986268520355,-4847.4541015625,304.1619873046875,0.9705541729927064,0.410433292388916,0.287911057472229,293.1956481933594,297.1499938964844,293.1499938964844,0.4067810177803039,-7335.86376953125,304.2159118652344,0.9990000128746032,0.4986461400985718,0.4340210855007171,293.2250366210937,297.1499938964844,293.1499938964844,0.0136438412591815,-3711.29931640625,303.33551025390625,0.4652867019176483,0.050000000745058,0.2343915551900863,291.22821044921875,291.1499938964844,260.8033447265625,259.2613830566406,279.2835388183594,293.3608703613281,290.23016357421875,1.0,0.2981877624988556,0.8441441059112549,0.8441441059112549,1.0,1.0,-1.3670194149017334,0.591248631477356,0.7757707238197327,0.2671141922473907,0.0,0.0,0.6060695052146912,63.31959915161133,48.0,42.58158493041992,-15114.1650390625,292.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964782714844,308.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.84375,18000.0,0.0,0.0,0.3499163687229156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572548747062683,0.6572616100311279,-6.744985057594022e-06,0.0,0.0003551206318661,0.0,0.0,50.49824905395508,0.0,0.0,0.0,0.4276027679443359,4.0,0.0,1.0
471180,293.1598815917969,297.1499938964844,293.1499938964844,0.0967481434345245,-2243.8681640625,304.15057373046875,0.6954766511917114,0.1463476866483688,0.1334298253059387,293.4688720703125,297.1499938964844,293.1499938964844,0.0101284487172961,-676.5780029296875,301.6093139648437,0.4720865786075592,0.050000000745058,0.0492916814982891,293.21221923828125,297.1499938964844,293.1499938964844,0.349212110042572,-4827.2861328125,304.1611022949219,0.9789684414863586,0.409007728099823,0.2868343889713287,293.1532897949219,297.1499938964844,293.1499938964844,0.390836238861084,-7108.56494140625,304.22003173828125,0.9990000128746032,0.5060783624649048,0.4206075966358185,293.2237243652344,297.1499938964844,293.1499938964844,0.0135255437344312,-3694.5712890625,303.3135070800781,0.4720865786075592,0.050000000745058,0.2338185161352157,291.2344665527344,291.1499938964844,260.8399963378906,259.2929382324219,279.29949951171875,293.33953857421875,290.23394775390625,1.0,0.2924255728721618,0.8435954451560974,0.8435954451560974,1.0,1.0,-1.3489543199539185,0.5829285383224487,0.7660258412361145,0.2624740302562713,0.0,0.0,0.5940681099891663,59.96427536010742,66.0,12.071846961975098,-14854.94140625,276.9225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9355163574219,308.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.0859375,18000.0,0.0,0.0,0.3456722199916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309521794319153,0.6309586763381958,-6.540414233313641e-06,0.0,0.00035081335227,0.0,0.0,46.530723571777344,0.0,0.0,0.0,0.4175741672515869,4.0,0.0,1.0
471240,293.1598815917969,297.1499938964844,293.1499938964844,0.0967481434345245,-2243.8681640625,304.15057373046875,0.6954766511917114,0.1463476866483688,0.1334298253059387,293.4688720703125,297.1499938964844,293.1499938964844,0.0101284487172961,-676.5780029296875,301.6093139648437,0.4720865786075592,0.050000000745058,0.0492916814982891,293.21221923828125,297.1499938964844,293.1499938964844,0.349212110042572,-4827.2861328125,304.1611022949219,0.9789684414863586,0.409007728099823,0.2868343889713287,293.1532897949219,297.1499938964844,293.1499938964844,0.390836238861084,-7108.56494140625,304.22003173828125,0.9990000128746032,0.5060783624649048,0.4206075966358185,293.2237243652344,297.1499938964844,293.1499938964844,0.0135255437344312,-3694.5712890625,303.3135070800781,0.4720865786075592,0.050000000745058,0.2338185161352157,291.2344665527344,291.1499938964844,260.8399963378906,259.2929382324219,279.29949951171875,293.33953857421875,290.23394775390625,1.0,0.2924255728721618,0.8435954451560974,0.8435954451560974,1.0,1.0,-1.3489543199539185,0.5829285383224487,0.7660258412361145,0.2624740302562713,0.0,0.0,0.5940681099891663,59.96427536010742,66.0,12.071846961975098,-14854.94140625,276.9225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9355163574219,308.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.0859375,18000.0,0.0,0.0,0.3456722199916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309521794319153,0.6309586763381958,-6.540414233313641e-06,0.0,0.00035081335227,0.0,0.0,46.530723571777344,0.0,0.0,0.0,0.4175741672515869,4.0,0.0,1.0
471300,293.1606140136719,297.1499938964844,293.1499938964844,0.0966301560401916,-2241.75,304.1506652832031,0.6950361132621765,0.1460822224617004,0.1332421600818634,293.46734619140625,297.1499938964844,293.1499938964844,0.0100507056340575,-673.8413696289062,301.5572204589844,0.4720113575458526,0.050000000745058,0.0492931045591831,293.2118835449219,297.1499938964844,293.1499938964844,0.3485804498195648,-4820.8017578125,304.16021728515625,0.9783462285995485,0.4082816541194916,0.28633713722229,293.13592529296875,297.1499938964844,293.1499938964844,0.3903601765632629,-7108.03466796875,304.2080078125,0.9990000128746032,0.5094525814056396,0.4207648634910583,293.2230529785156,297.1499938964844,293.1499938964844,0.013506026007235,-3693.17626953125,303.3020935058594,0.4720113575458526,0.050000000745058,0.2338252514600753,291.2288818359375,291.1499938964844,260.8583374023437,259.3088073730469,279.30389404296875,293.3313293457031,290.22662353515625,1.0,0.2928246855735779,0.8433211445808411,0.8433211445808411,1.0,1.0,-1.3483214378356934,0.5826317071914673,0.7656896710395813,0.2622454762458801,0.0,0.0,0.5893192291259766,59.98820495605469,66.0,-7.277178287506103,-14790.244140625,276.7187805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091552734375,308.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.990234375,18000.0,0.0,0.0,0.3432898223400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198943257331848,0.6199008226394653,-6.450972250604536e-06,0.0,0.000348395522451,0.0,0.0,44.90119171142578,0.0,0.0,0.0,0.4133283495903015,4.0,0.0,1.0
471360,293.1608581542969,297.1499938964844,293.1499938964844,0.0966281220316886,-2242.014892578125,304.1505432128906,0.6919446587562561,0.1458959579467773,0.1330707967281341,293.4658203125,297.1499938964844,293.1499938964844,0.00999416410923,-672.3011474609375,301.502685546875,0.4696912169456482,0.050000000745058,0.0493355244398117,293.2116394042969,297.1499938964844,293.1499938964844,0.3483598530292511,-4819.080078125,304.15875244140625,0.9744683504104614,0.4075455367565155,0.2858602702617645,293.12646484375,297.1499938964844,293.1499938964844,0.3953122496604919,-7188.31103515625,304.1883850097656,0.9990000128746032,0.5114953517913818,0.4255189001560211,293.22247314453125,297.1499938964844,293.1499938964844,0.0135202808305621,-3698.2919921875,303.28961181640625,0.4696912169456482,0.050000000745058,0.2340264916419983,291.2101745605469,291.1499938964844,260.8766784667969,259.32470703125,279.3076171875,293.3282470703125,290.2057800292969,1.0,0.2949888110160827,0.8431277871131897,0.8431277871131897,1.0,1.0,-1.353537917137146,0.5850010514259338,0.7685368061065674,0.2635632157325744,0.0,0.0,0.5871146321296692,61.14727783203125,84.0,-34.132164001464844,-14776.4716796875,281.54302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708312988281,308.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.693359375,18000.0,0.0,0.0,0.3408901691436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118459701538086,0.6118524074554443,-6.378946181939682e-06,0.0,0.0003459602012299,0.0,0.0,43.69841384887695,0.0,0.0,0.0,0.4102267324924469,4.0,0.0,1.0
471420,293.1583251953125,297.1499938964844,293.1499938964844,0.0972292721271514,-2254.190673828125,304.1493225097656,0.681137204170227,0.1461253315210342,0.133254274725914,293.4627685546875,297.1499938964844,293.1499938964844,0.0099232029169797,-671.4517822265625,301.3898010253906,0.4590036273002624,0.050000000745058,0.0495176799595356,293.2113037109375,297.1499938964844,293.1499938964844,0.3485477864742279,-4822.7001953125,304.1555480957031,0.9587857723236084,0.4060512483119964,0.2849620282649994,293.1352233886719,297.1499938964844,293.1499938964844,0.4174918234348297,-7527.57177734375,304.13836669921875,0.9990000128746032,0.5103940367698669,0.4453608095645904,293.22216796875,297.1499938964844,293.1499938964844,0.0136107197031378,-3720.0751953125,303.2612609863281,0.4590036273002624,0.050000000745058,0.2348905652761459,291.153076171875,291.1499938964844,260.913330078125,259.3567199707031,279.3134765625,293.333984375,290.14764404296875,1.0,0.3038294315338135,0.8427409529685974,0.8427409529685974,1.0,1.0,-1.3777461051940918,0.5960491299629211,0.7816970348358154,0.2697545886039734,0.0,0.0,0.5903868079185486,66.16009521484375,87.0,-69.8695068359375,-14915.828125,303.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166076660156,308.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.3366153538227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105648279190063,0.6105711460113525,-6.3324587245006114e-06,0.0,0.0003416217805352,0.0,0.0,43.31489181518555,0.0,0.0,0.0,0.4093943834304809,4.0,0.0,1.0
471480,293.1583251953125,297.1499938964844,293.1499938964844,0.0972292721271514,-2254.190673828125,304.1493225097656,0.681137204170227,0.1461253315210342,0.133254274725914,293.4627685546875,297.1499938964844,293.1499938964844,0.0099232029169797,-671.4517822265625,301.3898010253906,0.4590036273002624,0.050000000745058,0.0495176799595356,293.2113037109375,297.1499938964844,293.1499938964844,0.3485477864742279,-4822.7001953125,304.1555480957031,0.9587857723236084,0.4060512483119964,0.2849620282649994,293.1352233886719,297.1499938964844,293.1499938964844,0.4174918234348297,-7527.57177734375,304.13836669921875,0.9990000128746032,0.5103940367698669,0.4453608095645904,293.22216796875,297.1499938964844,293.1499938964844,0.0136107197031378,-3720.0751953125,303.2612609863281,0.4590036273002624,0.050000000745058,0.2348905652761459,291.153076171875,291.1499938964844,260.913330078125,259.3567199707031,279.3134765625,293.333984375,290.14764404296875,1.0,0.3038294315338135,0.8427409529685974,0.8427409529685974,1.0,1.0,-1.3777461051940918,0.5960491299629211,0.7816970348358154,0.2697545886039734,0.0,0.0,0.5903868079185486,66.16009521484375,87.0,-69.8695068359375,-14915.828125,303.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166076660156,308.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.3366153538227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105648279190063,0.6105711460113525,-6.3324587245006114e-06,0.0,0.0003416217805352,0.0,0.0,43.31489181518555,0.0,0.0,0.0,0.4093943834304809,4.0,0.0,1.0
471540,293.1520690917969,297.1499938964844,293.1499938964844,0.0984535217285156,-2277.856201171875,304.14752197265625,0.673183798789978,0.1471774727106094,0.134215235710144,293.4595947265625,297.1499938964844,293.1499938964844,0.0098480628803372,-670.1292114257812,301.2792663574219,0.4494722783565521,0.050000000745058,0.0496933721005916,293.21099853515625,297.1499938964844,293.1499938964844,0.348491907119751,-4823.0615234375,304.15386962890625,0.9436324834823608,0.4045603573322296,0.2840532064437866,293.1722106933594,297.1499938964844,293.1499938964844,0.4391036033630371,-7846.76611328125,304.1068420410156,0.9990000128746032,0.5033055543899536,0.4636980891227722,293.2230834960937,297.1499938964844,293.1499938964844,0.0136795220896601,-3737.876220703125,303.23004150390625,0.4494722783565521,0.050000000745058,0.2357239574193954,291.1043701171875,291.1499938964844,260.95001220703125,259.3889465332031,279.3241271972656,293.3475341796875,290.1017761230469,1.0,0.3115941882133484,0.8423541784286499,0.8423541784286499,1.0,1.0,-1.4010374546051023,0.6066673994064331,0.7943700551986694,0.2758395969867706,0.0,0.0,0.6001344323158264,71.00556945800781,90.0,-59.45700073242188,-15128.009765625,325.3360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,308.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.666015625,18000.0,0.0,0.0,0.3338437676429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257430911064148,0.6257495284080505,-6.415987172658788e-06,0.0,0.000338808982633,0.0,0.0,45.29201126098633,0.0,0.0,0.0,0.4147888123989105,4.0,0.0,1.0
471600,293.1520690917969,297.1499938964844,293.1499938964844,0.0984535217285156,-2277.856201171875,304.14752197265625,0.673183798789978,0.1471774727106094,0.134215235710144,293.4595947265625,297.1499938964844,293.1499938964844,0.0098480628803372,-670.1292114257812,301.2792663574219,0.4494722783565521,0.050000000745058,0.0496933721005916,293.21099853515625,297.1499938964844,293.1499938964844,0.348491907119751,-4823.0615234375,304.15386962890625,0.9436324834823608,0.4045603573322296,0.2840532064437866,293.1722106933594,297.1499938964844,293.1499938964844,0.4391036033630371,-7846.76611328125,304.1068420410156,0.9990000128746032,0.5033055543899536,0.4636980891227722,293.2230834960937,297.1499938964844,293.1499938964844,0.0136795220896601,-3737.876220703125,303.23004150390625,0.4494722783565521,0.050000000745058,0.2357239574193954,291.1043701171875,291.1499938964844,260.95001220703125,259.3889465332031,279.3241271972656,293.3475341796875,290.1017761230469,1.0,0.3115941882133484,0.8423541784286499,0.8423541784286499,1.0,1.0,-1.4010374546051023,0.6066673994064331,0.7943700551986694,0.2758395969867706,0.0,0.0,0.6001344323158264,71.00556945800781,90.0,-59.45700073242188,-15128.009765625,325.3360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,308.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.666015625,18000.0,0.0,0.0,0.3338437676429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257430911064148,0.6257495284080505,-6.415987172658788e-06,0.0,0.000338808982633,0.0,0.0,45.29201126098633,0.0,0.0,0.0,0.4147888123989105,4.0,0.0,1.0
471660,293.14898681640625,297.1499938964844,293.1499938964844,0.0994528532028198,-2296.824951171875,304.146728515625,0.6648527383804321,0.1477617472410202,0.135114848613739,293.4562683105469,297.1499938964844,293.1499938964844,0.0097674764692783,-668.026123046875,301.175048828125,0.4401111006736755,0.050000000745058,0.0498933941125869,293.2106628417969,297.1499938964844,293.1499938964844,0.347816914319992,-4816.0107421875,304.1537475585937,0.927253246307373,0.4030827581882477,0.2831692397594452,293.21533203125,297.1499938964844,293.1499938964844,0.4491671323776245,-7981.2275390625,304.1063232421875,0.993270993232727,0.4939816892147064,0.4705279767513275,293.2247619628906,297.1499938964844,293.1499938964844,0.0137264374643564,-3750.452392578125,303.19805908203125,0.4401111006736755,0.050000000745058,0.2366727888584137,291.0796203613281,291.1499938964844,260.9866638183594,259.4213562011719,279.3331604003906,293.3427429199219,290.08013916015625,1.0,0.31839320063591,0.8414590358734131,0.8414590358734131,1.0,1.0,-1.4114525318145752,0.6113520860671997,0.8001004457473755,0.278545618057251,0.0,0.0,0.6114333868026733,76.25212860107422,93.0,-28.13057518005371,-15267.7509765625,342.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,308.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17797.671875,18000.0,0.0,0.0,0.3328571617603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471580266952515,0.6471645832061768,-6.568176559085259e-06,0.0,0.0003378077235538,0.0,0.0,48.37566757202149,0.0,0.0,0.0,0.4228870570659637,4.0,0.0,1.0
471720,293.14898681640625,297.1499938964844,293.1499938964844,0.0994528532028198,-2296.824951171875,304.146728515625,0.6648527383804321,0.1477617472410202,0.135114848613739,293.4562683105469,297.1499938964844,293.1499938964844,0.0097674764692783,-668.026123046875,301.175048828125,0.4401111006736755,0.050000000745058,0.0498933941125869,293.2106628417969,297.1499938964844,293.1499938964844,0.347816914319992,-4816.0107421875,304.1537475585937,0.927253246307373,0.4030827581882477,0.2831692397594452,293.21533203125,297.1499938964844,293.1499938964844,0.4491671323776245,-7981.2275390625,304.1063232421875,0.993270993232727,0.4939816892147064,0.4705279767513275,293.2247619628906,297.1499938964844,293.1499938964844,0.0137264374643564,-3750.452392578125,303.19805908203125,0.4401111006736755,0.050000000745058,0.2366727888584137,291.0796203613281,291.1499938964844,260.9866638183594,259.4213562011719,279.3331604003906,293.3427429199219,290.08013916015625,1.0,0.31839320063591,0.8414590358734131,0.8414590358734131,1.0,1.0,-1.4114525318145752,0.6113520860671997,0.8001004457473755,0.278545618057251,0.0,0.0,0.6114333868026733,76.25212860107422,93.0,-28.13057518005371,-15267.7509765625,342.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,308.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17797.671875,18000.0,0.0,0.0,0.3328571617603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471580266952515,0.6471645832061768,-6.568176559085259e-06,0.0,0.0003378077235538,0.0,0.0,48.37566757202149,0.0,0.0,0.0,0.4228870570659637,4.0,0.0,1.0
471780,293.1484375,297.1499938964844,293.1499938964844,0.0996158421039581,-2299.34326171875,304.1475524902344,0.6554142236709595,0.1478995978832245,0.1355180740356445,293.452880859375,297.1499938964844,293.1499938964844,0.0096686827018857,-664.0103759765625,301.083984375,0.4309709668159485,0.050000000745058,0.0501244030892849,293.2105407714844,297.1499938964844,293.1499938964844,0.3457541465759277,-4792.6982421875,304.1559143066406,0.9104101061820984,0.4015700221061706,0.2823030054569244,293.23492431640625,297.1499938964844,293.1499938964844,0.4419253766536712,-7871.80517578125,304.1322631835937,0.9773119688034058,0.488308846950531,0.4644447565078735,293.2265930175781,297.1499938964844,293.1499938964844,0.0137281501665711,-3751.667236328125,303.1689147949219,0.4309709668159485,0.050000000745058,0.2377685904502868,291.106201171875,291.1499938964844,261.0233459472656,259.4537658691406,279.3558654785156,293.3431091308594,290.1077575683594,1.0,0.323697030544281,0.8405638337135315,0.8405638337135315,1.0,1.0,-1.4043816328048706,0.6079684495925903,0.796413242816925,0.2768270969390869,0.0,0.0,0.6155608296394348,81.98558044433594,96.0,16.633394241333008,-15228.4150390625,353.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,308.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.55078125,18000.0,0.0,0.0,0.3330530524253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615000367164612,0.661506712436676,-6.702475729980506e-06,0.0,0.0003380065027158,0.0,0.0,50.70405197143555,0.0,0.0,0.0,0.4285790622234344,4.0,0.0,1.0
471840,293.1484375,297.1499938964844,293.1499938964844,0.0996158421039581,-2299.34326171875,304.1475524902344,0.6554142236709595,0.1478995978832245,0.1355180740356445,293.452880859375,297.1499938964844,293.1499938964844,0.0096686827018857,-664.0103759765625,301.083984375,0.4309709668159485,0.050000000745058,0.0501244030892849,293.2105407714844,297.1499938964844,293.1499938964844,0.3457541465759277,-4792.6982421875,304.1559143066406,0.9104101061820984,0.4015700221061706,0.2823030054569244,293.23492431640625,297.1499938964844,293.1499938964844,0.4419253766536712,-7871.80517578125,304.1322631835937,0.9773119688034058,0.488308846950531,0.4644447565078735,293.2265930175781,297.1499938964844,293.1499938964844,0.0137281501665711,-3751.667236328125,303.1689147949219,0.4309709668159485,0.050000000745058,0.2377685904502868,291.106201171875,291.1499938964844,261.0233459472656,259.4537658691406,279.3558654785156,293.3431091308594,290.1077575683594,1.0,0.323697030544281,0.8405638337135315,0.8405638337135315,1.0,1.0,-1.4043816328048706,0.6079684495925903,0.796413242816925,0.2768270969390869,0.0,0.0,0.6155608296394348,81.98558044433594,96.0,16.633394241333008,-15228.4150390625,353.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,308.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.55078125,18000.0,0.0,0.0,0.3330530524253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615000367164612,0.661506712436676,-6.702475729980506e-06,0.0,0.0003380065027158,0.0,0.0,50.70405197143555,0.0,0.0,0.0,0.4285790622234344,4.0,0.0,1.0
471900,293.14825439453125,297.1499938964844,293.1499938964844,0.0996985882520675,-2300.75048828125,304.1478576660156,0.6517419219017029,0.1479545384645462,0.1356571614742279,293.451171875,297.1499938964844,293.1499938964844,0.0096192229539155,-662.109619140625,301.03741455078125,0.4275649487972259,0.050000000745058,0.0502220280468463,293.2105712890625,297.1499938964844,293.1499938964844,0.3448763787746429,-4782.953125,304.15643310546875,0.9040607810020448,0.4007993936538696,0.2818410396575928,293.23907470703125,297.1499938964844,293.1499938964844,0.4398905038833618,-7839.81591796875,304.1391296386719,0.9706088304519652,0.4864185154438019,0.4625337719917297,293.2275085449219,297.1499938964844,293.1499938964844,0.0137278418987989,-3752.77783203125,303.1535949707031,0.4275649487972259,0.050000000745058,0.238231673836708,291.1126708984375,291.1499938964844,261.0416564941406,259.469970703125,279.3659362792969,293.3426513671875,290.11346435546875,1.0,0.3260354995727539,0.8401162624359131,0.8401162624359131,1.0,1.0,-1.4023725986480713,0.6069954633712769,0.7953771948814392,0.2763089835643768,0.0,0.0,0.6173800230026245,84.42422485351562,96.0,16.017515182495117,-15196.5615234375,357.9655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46826171875,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.279296875,18000.0,0.0,0.0,0.3333786725997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654865741729736,0.6654933094978333,-6.74041848469642e-06,0.0,0.0003383369767107,0.0,0.0,51.36639022827149,0.0,0.0,0.0,0.4302476942539215,4.0,0.0,1.0
471960,293.14801025390625,297.1499938964844,293.1499938964844,0.0997967422008514,-2302.476318359375,304.1480712890625,0.6485424041748047,0.148026242852211,0.1357994228601455,293.44940185546875,297.1499938964844,293.1499938964844,0.0095696067437529,-660.2076416015625,300.9908752441406,0.4246257841587066,0.050000000745058,0.0503123067319393,293.2105712890625,297.1499938964844,293.1499938964844,0.3440342545509338,-4773.6513671875,304.15679931640625,0.8986178040504456,0.4000322222709656,0.2813737094402313,293.24139404296875,297.1499938964844,293.1499938964844,0.4382308423519134,-7814.0654296875,304.14410400390625,0.9644506573677064,0.4848341643810272,0.4609971642494201,293.2284240722656,297.1499938964844,293.1499938964844,0.0137257855385541,-3753.759521484375,303.1380310058594,0.4246257841587066,0.050000000745058,0.238659918308258,291.1170959472656,291.1499938964844,261.0599975585937,259.4862060546875,279.3753967285156,293.341796875,290.11785888671875,1.0,0.3282116949558258,0.8397731184959412,0.8397731184959412,1.0,1.0,-1.400760054588318,0.6062122583389282,0.7945477962493896,0.2759036719799042,0.0,0.0,0.6191287636756897,86.68378448486328,99.0,14.713138580322266,-15170.662109375,362.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,307.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.23828125,18000.0,0.0,0.0,0.3338131606578827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694307327270508,0.6694374680519104,-6.774416760890745e-06,0.0,0.0003387779288459,0.0,0.0,52.00516891479492,0.0,0.0,0.0,0.4318296015262604,4.0,0.0,1.0
472020,293.1473083496094,297.1499938964844,293.1499938964844,0.1000247448682785,-2306.54443359375,304.1483154296875,0.6431756019592285,0.1482192575931549,0.1361147612333297,293.4456481933594,297.1499938964844,293.1499938964844,0.0094700064510107,-656.3175659179688,300.8993225097656,0.4197206199169159,0.050000000745058,0.0504771508276462,293.2104797363281,297.1499938964844,293.1499938964844,0.3423607945442199,-4755.21923828125,304.1573181152344,0.8890760540962219,0.3985137641429901,0.2804372906684875,293.2431945800781,297.1499938964844,293.1499938964844,0.435391366481781,-7771.00439453125,304.15069580078125,0.9532777667045592,0.4821487367153168,0.4585053026676178,293.2301330566406,297.1499938964844,293.1499938964844,0.013714543543756,-3754.666015625,303.1067199707031,0.4197206199169159,0.050000000745058,0.2394418716430664,291.1252136230469,291.1499938964844,261.0966796875,259.5186767578125,279.3934326171875,293.3393249511719,290.1258544921875,1.0,0.3321856260299682,0.8390868902206421,0.8390868902206421,1.0,1.0,-1.3981595039367676,0.604932963848114,0.7932264804840088,0.2752585709095001,0.0,0.0,0.6218705177307129,90.81584930419922,102.0,12.140618324279783,-15124.4833984375,371.1614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,307.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.734375,18000.0,0.0,0.0,0.3349304795265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760154962539673,0.6760223507881165,-6.832172857684782e-06,0.0,0.0003399118431843,0.0,0.0,53.08819961547852,0.0,0.0,0.0,0.4344654679298401,4.0,0.0,1.0
472080,293.1473083496094,297.1499938964844,293.1499938964844,0.1000247448682785,-2306.54443359375,304.1483154296875,0.6431756019592285,0.1482192575931549,0.1361147612333297,293.4456481933594,297.1499938964844,293.1499938964844,0.0094700064510107,-656.3175659179688,300.8993225097656,0.4197206199169159,0.050000000745058,0.0504771508276462,293.2104797363281,297.1499938964844,293.1499938964844,0.3423607945442199,-4755.21923828125,304.1573181152344,0.8890760540962219,0.3985137641429901,0.2804372906684875,293.2431945800781,297.1499938964844,293.1499938964844,0.435391366481781,-7771.00439453125,304.15069580078125,0.9532777667045592,0.4821487367153168,0.4585053026676178,293.2301330566406,297.1499938964844,293.1499938964844,0.013714543543756,-3754.666015625,303.1067199707031,0.4197206199169159,0.050000000745058,0.2394418716430664,291.1252136230469,291.1499938964844,261.0966796875,259.5186767578125,279.3934326171875,293.3393249511719,290.1258544921875,1.0,0.3321856260299682,0.8390868902206421,0.8390868902206421,1.0,1.0,-1.3981595039367676,0.604932963848114,0.7932264804840088,0.2752585709095001,0.0,0.0,0.6218705177307129,90.81584930419922,102.0,12.140618324279783,-15124.4833984375,371.1614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,307.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.734375,18000.0,0.0,0.0,0.3349304795265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760154962539673,0.6760223507881165,-6.832172857684782e-06,0.0,0.0003399118431843,0.0,0.0,53.08819961547852,0.0,0.0,0.0,0.4344654679298401,4.0,0.0,1.0
472140,293.1464538574219,297.1499938964844,293.1499938964844,0.1002902016043663,-2311.338134765625,304.1484375,0.6387477517127991,0.1484593898057937,0.1364634037017822,293.4414367675781,297.1499938964844,293.1499938964844,0.0093721216544508,-652.4244384765625,300.81005859375,0.4156860709190368,0.050000000745058,0.0506277605891227,293.2103271484375,297.1499938964844,293.1499938964844,0.3407196998596191,-4737.19873046875,304.1575927734375,0.8807870745658875,0.3970173299312591,0.2795054912567138,293.2432556152344,297.1499938964844,293.1499938964844,0.4328283965587616,-7733.15771484375,304.1546936035156,0.9431563019752502,0.4797696471214294,0.4563670456409454,293.231689453125,297.1499938964844,293.1499938964844,0.0136972581967711,-3754.71484375,303.0751647949219,0.4156860709190368,0.050000000745058,0.2401563078165054,291.13214111328125,291.1499938964844,261.1333312988281,259.5511474609375,279.41094970703125,293.3363037109375,290.1327514648437,1.0,0.3357868492603302,0.838400661945343,0.838400661945343,1.0,1.0,-1.3959308862686155,0.6038243770599365,0.7921065092086792,0.2747098505496979,0.0,0.0,0.6237865686416626,94.59392547607422,105.0,10.481258392333984,-15084.13671875,379.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,307.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.240234375,18000.0,0.0,0.0,0.3362316191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808241009712219,0.6808309555053711,-6.875525286886841e-06,0.0,0.0003412323421798,0.0,0.0,53.89472961425781,0.0,0.0,0.0,0.4364050626754761,4.0,0.0,1.0
472200,293.1464538574219,297.1499938964844,293.1499938964844,0.1002902016043663,-2311.338134765625,304.1484375,0.6387477517127991,0.1484593898057937,0.1364634037017822,293.4414367675781,297.1499938964844,293.1499938964844,0.0093721216544508,-652.4244384765625,300.81005859375,0.4156860709190368,0.050000000745058,0.0506277605891227,293.2103271484375,297.1499938964844,293.1499938964844,0.3407196998596191,-4737.19873046875,304.1575927734375,0.8807870745658875,0.3970173299312591,0.2795054912567138,293.2432556152344,297.1499938964844,293.1499938964844,0.4328283965587616,-7733.15771484375,304.1546936035156,0.9431563019752502,0.4797696471214294,0.4563670456409454,293.231689453125,297.1499938964844,293.1499938964844,0.0136972581967711,-3754.71484375,303.0751647949219,0.4156860709190368,0.050000000745058,0.2401563078165054,291.13214111328125,291.1499938964844,261.1333312988281,259.5511474609375,279.41094970703125,293.3363037109375,290.1327514648437,1.0,0.3357868492603302,0.838400661945343,0.838400661945343,1.0,1.0,-1.3959308862686155,0.6038243770599365,0.7921065092086792,0.2747098505496979,0.0,0.0,0.6237865686416626,94.59392547607422,105.0,10.481258392333984,-15084.13671875,379.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,307.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.240234375,18000.0,0.0,0.0,0.3362316191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808241009712219,0.6808309555053711,-6.875525286886841e-06,0.0,0.0003412323421798,0.0,0.0,53.89472961425781,0.0,0.0,0.0,0.4364050626754761,4.0,0.0,1.0
