time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14532470703125,297.1499938964844,293.1499938964844,0.100596860051155,-2316.903076171875,304.1484375,0.634983479976654,0.1487752944231033,0.1368602812290191,293.4359436035156,297.1499938964844,293.1499938964844,0.0092807840555906,-648.7182006835938,300.7259216308594,0.4122242927551269,0.050000000745058,0.0507689006626606,293.2099914550781,297.1499938964844,293.1499938964844,0.3390907645225525,-4719.326171875,304.15777587890625,0.8733958601951599,0.3955530524253845,0.2785864770412445,293.2425842285156,297.1499938964844,293.1499938964844,0.430344820022583,-7697.1455078125,304.1572265625,0.9338241815567015,0.4775428175926208,0.4543866813182831,293.23309326171875,297.1499938964844,293.1499938964844,0.0136748887598514,-3753.93798828125,303.04351806640625,0.4122242927551269,0.050000000745058,0.2408258020877838,291.1391906738281,291.1499938964844,261.1700134277344,259.58367919921875,279.4276428222656,293.3323059082031,290.1398010253906,1.0,0.3391273915767669,0.837769091129303,0.837769091129303,1.0,1.0,-1.3938997983932495,0.6028120517730713,0.7910877466201782,0.2742131948471069,0.0,0.0,0.624756932258606,98.13546752929688,108.0,10.050762176513672,-15048.3916015625,386.4521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,307.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.517578125,18000.0,0.0,0.0,0.3375618159770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837392449378967,0.6837461590766907,-6.903814210090786e-06,0.0,0.0003425823233556,0.0,0.0,54.39963150024414,0.0,0.0,0.0,0.4375981986522674,4.0,0.0,1.0
472320,293.14532470703125,297.1499938964844,293.1499938964844,0.100596860051155,-2316.903076171875,304.1484375,0.634983479976654,0.1487752944231033,0.1368602812290191,293.4359436035156,297.1499938964844,293.1499938964844,0.0092807840555906,-648.7182006835938,300.7259216308594,0.4122242927551269,0.050000000745058,0.0507689006626606,293.2099914550781,297.1499938964844,293.1499938964844,0.3390907645225525,-4719.326171875,304.15777587890625,0.8733958601951599,0.3955530524253845,0.2785864770412445,293.2425842285156,297.1499938964844,293.1499938964844,0.430344820022583,-7697.1455078125,304.1572265625,0.9338241815567015,0.4775428175926208,0.4543866813182831,293.23309326171875,297.1499938964844,293.1499938964844,0.0136748887598514,-3753.93798828125,303.04351806640625,0.4122242927551269,0.050000000745058,0.2408258020877838,291.1391906738281,291.1499938964844,261.1700134277344,259.58367919921875,279.4276428222656,293.3323059082031,290.1398010253906,1.0,0.3391273915767669,0.837769091129303,0.837769091129303,1.0,1.0,-1.3938997983932495,0.6028120517730713,0.7910877466201782,0.2742131948471069,0.0,0.0,0.624756932258606,98.13546752929688,108.0,10.050762176513672,-15048.3916015625,386.4521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,307.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.517578125,18000.0,0.0,0.0,0.3375618159770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837392449378967,0.6837461590766907,-6.903814210090786e-06,0.0,0.0003425823233556,0.0,0.0,54.39963150024414,0.0,0.0,0.0,0.4375981986522674,4.0,0.0,1.0
472380,293.14410400390625,297.1499938964844,293.1499938964844,0.1009515523910522,-2323.36083984375,304.1483764648437,0.6317098140716553,0.1491423398256302,0.137311190366745,293.4290466308594,297.1499938964844,293.1499938964844,0.0091965412721037,-645.2433471679688,300.6476745605469,0.4091543853282928,0.050000000745058,0.0509035922586917,293.2095947265625,297.1499938964844,293.1499938964844,0.3374858796596527,-4701.72607421875,304.1578674316406,0.866683304309845,0.3941173851490021,0.2776848673820495,293.2415466308594,297.1499938964844,293.1499938964844,0.4279064834117889,-7662.2080078125,304.15887451171875,0.9251748919487,0.4754069745540619,0.4524982571601867,293.2343444824219,297.1499938964844,293.1499938964844,0.0136491740122437,-3752.609619140625,303.0118408203125,0.4091543853282928,0.050000000745058,0.2414647191762924,291.1462707519531,291.1499938964844,261.2066650390625,259.6162109375,279.44366455078125,293.32733154296875,290.1468811035156,1.0,0.342285007238388,0.8371375799179077,0.8371375799179077,1.0,1.0,-1.392020583152771,0.6018711924552917,0.7901493310928345,0.2737504541873932,0.0,0.0,0.6247819066047668,101.51625061035156,111.0,9.930648803710938,-15015.6259765625,393.5259399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,307.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.3387900590896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846650838851929,0.6846719980239868,-6.915781796124065e-06,0.0,0.000343828840414,0.0,0.0,54.579078674316406,0.0,0.0,0.0,0.4380027949810028,4.0,0.0,1.0
472440,293.14410400390625,297.1499938964844,293.1499938964844,0.1009515523910522,-2323.36083984375,304.1483764648437,0.6317098140716553,0.1491423398256302,0.137311190366745,293.4290466308594,297.1499938964844,293.1499938964844,0.0091965412721037,-645.2433471679688,300.6476745605469,0.4091543853282928,0.050000000745058,0.0509035922586917,293.2095947265625,297.1499938964844,293.1499938964844,0.3374858796596527,-4701.72607421875,304.1578674316406,0.866683304309845,0.3941173851490021,0.2776848673820495,293.2415466308594,297.1499938964844,293.1499938964844,0.4279064834117889,-7662.2080078125,304.15887451171875,0.9251748919487,0.4754069745540619,0.4524982571601867,293.2343444824219,297.1499938964844,293.1499938964844,0.0136491740122437,-3752.609619140625,303.0118408203125,0.4091543853282928,0.050000000745058,0.2414647191762924,291.1462707519531,291.1499938964844,261.2066650390625,259.6162109375,279.44366455078125,293.32733154296875,290.1468811035156,1.0,0.342285007238388,0.8371375799179077,0.8371375799179077,1.0,1.0,-1.392020583152771,0.6018711924552917,0.7901493310928345,0.2737504541873932,0.0,0.0,0.6247819066047668,101.51625061035156,111.0,9.930648803710938,-15015.6259765625,393.5259399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,307.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.3387900590896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846650838851929,0.6846719980239868,-6.915781796124065e-06,0.0,0.000343828840414,0.0,0.0,54.579078674316406,0.0,0.0,0.0,0.4380027949810028,4.0,0.0,1.0
472500,293.1435546875,297.1499938964844,293.1499938964844,0.1011321395635604,-2326.646484375,304.1483459472656,0.6301926374435425,0.1493279933929443,0.137540265917778,293.42535400390625,297.1499938964844,293.1499938964844,0.0091564655303955,-643.5712280273438,300.6102294921875,0.4077260196208954,0.050000000745058,0.0509692542254924,293.2093505859375,297.1499938964844,293.1499938964844,0.33668914437294,-4692.9873046875,304.1578674316406,0.863527774810791,0.3934060037136078,0.2772380411624908,293.240966796875,297.1499938964844,293.1499938964844,0.4266973733901977,-7644.9873046875,304.1594543457031,0.921088457107544,0.4743615388870239,0.4515761435031891,293.23492431640625,297.1499938964844,293.1499938964844,0.01363539788872,-3751.79052734375,302.9959716796875,0.4077260196208954,0.050000000745058,0.2417761981487274,291.1498107910156,291.1499938964844,261.2250061035156,259.63250732421875,279.4515686035156,293.3246765136719,290.1504211425781,1.0,0.3438111543655395,0.8368217945098877,0.8368217945098877,1.0,1.0,-1.3911049365997314,0.6014126539230347,0.7896922826766968,0.2735224962234497,0.0,0.0,0.624434769153595,103.16442108154295,111.0,9.905841827392578,-14999.6455078125,396.9675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324645996094,307.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.339331716299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843703389167786,0.6843772530555725,-6.915493941050954e-06,0.0,0.0003443785535637,0.0,0.0,54.543758392333984,0.0,0.0,0.0,0.4379037618637085,4.0,0.0,1.0
472560,293.1430358886719,297.1499938964844,293.1499938964844,0.1013117060065269,-2329.911865234375,304.1483154296875,0.628734290599823,0.1495119035243988,0.1377677768468856,293.4215393066406,297.1499938964844,293.1499938964844,0.0091175669804215,-641.9378051757812,300.5736999511719,0.4063528478145599,0.050000000745058,0.0510340817272663,293.2091369628906,297.1499938964844,293.1499938964844,0.3358965814113617,-4684.29296875,304.15789794921875,0.8604856729507446,0.3926979303359985,0.2767930328845978,293.2403564453125,297.1499938964844,293.1499938964844,0.4254953861236572,-7627.91845703125,304.159912109375,0.9171600341796876,0.4733278751373291,0.4506650865077972,293.2354736328125,297.1499938964844,293.1499938964844,0.0136211812496185,-3750.900390625,302.9801025390625,0.4063528478145599,0.050000000745058,0.2420837134122848,291.1533203125,291.1499938964844,261.24334716796875,259.6488037109375,279.4594116210937,293.3219909667969,290.1539306640625,1.0,0.3453088402748108,0.8365051746368408,0.8365051746368408,1.0,1.0,-1.3901971578598022,0.6009583473205566,0.7892388701438904,0.2732942402362823,0.0,0.0,0.6238555908203125,104.79148864746094,114.0,9.812901496887209,-14983.5791015625,400.35845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,307.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.47265625,18000.0,0.0,0.0,0.3398098051548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835747361183167,0.6835816502571106,-6.911031960044056e-06,0.0,0.0003448637435212,0.0,0.0,54.42567825317383,0.0,0.0,0.0,0.4376057088375091,4.0,0.0,1.0
472620,293.1421203613281,297.1499938964844,293.1499938964844,0.1016663834452629,-2336.358642578125,304.1482849121094,0.6259572505950928,0.1498714536428451,0.1382144689559936,293.413818359375,297.1499938964844,293.1499938964844,0.0090430341660976,-638.7852172851562,300.5028686523437,0.4037367403507232,0.050000000745058,0.0511617846786975,293.20867919921875,297.1499938964844,293.1499938964844,0.3343296945095062,-4667.10302734375,304.1578674316406,0.8546996116638184,0.3912902176380157,0.2759077847003937,293.2391357421875,297.1499938964844,293.1499938964844,0.4231206774711609,-7594.3115234375,304.1605529785156,0.9097973704338074,0.4712903797626495,0.4488707184791565,293.2364807128906,297.1499938964844,293.1499938964844,0.0135918986052274,-3749.00439453125,302.9482727050781,0.4037367403507232,0.050000000745058,0.2426894754171371,291.1600036621094,291.1499938964844,261.2799987792969,259.681396484375,279.4750366210937,293.3166809082031,290.1605529785156,1.0,0.3482345044612884,0.8358719348907471,0.8358719348907471,1.0,1.0,-1.388397216796875,0.6000592708587646,0.7883379459381104,0.2728338837623596,0.0,0.0,0.6220622062683105,107.99618530273438,117.0,9.271162033081056,-14950.5810546875,407.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,307.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3984375,18000.0,0.0,0.0,0.3405418395996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805770993232727,0.6805840134620667,-6.890254553582054e-06,0.0,0.0003456066770013,0.0,0.0,53.95773315429688,0.0,0.0,0.0,0.4364508986473083,4.0,0.0,1.0
472680,293.1421203613281,297.1499938964844,293.1499938964844,0.1016663834452629,-2336.358642578125,304.1482849121094,0.6259572505950928,0.1498714536428451,0.1382144689559936,293.413818359375,297.1499938964844,293.1499938964844,0.0090430341660976,-638.7852172851562,300.5028686523437,0.4037367403507232,0.050000000745058,0.0511617846786975,293.20867919921875,297.1499938964844,293.1499938964844,0.3343296945095062,-4667.10302734375,304.1578674316406,0.8546996116638184,0.3912902176380157,0.2759077847003937,293.2391357421875,297.1499938964844,293.1499938964844,0.4231206774711609,-7594.3115234375,304.1605529785156,0.9097973704338074,0.4712903797626495,0.4488707184791565,293.2364807128906,297.1499938964844,293.1499938964844,0.0135918986052274,-3749.00439453125,302.9482727050781,0.4037367403507232,0.050000000745058,0.2426894754171371,291.1600036621094,291.1499938964844,261.2799987792969,259.681396484375,279.4750366210937,293.3166809082031,290.1605529785156,1.0,0.3482345044612884,0.8358719348907471,0.8358719348907471,1.0,1.0,-1.388397216796875,0.6000592708587646,0.7883379459381104,0.2728338837623596,0.0,0.0,0.6220622062683105,107.99618530273438,117.0,9.271162033081056,-14950.5810546875,407.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,307.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3984375,18000.0,0.0,0.0,0.3405418395996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805770993232727,0.6805840134620667,-6.890254553582054e-06,0.0,0.0003456066770013,0.0,0.0,53.95773315429688,0.0,0.0,0.0,0.4364508986473083,4.0,0.0,1.0
472740,293.14141845703125,297.1499938964844,293.1499938964844,0.1020155027508735,-2342.707763671875,304.1482849121094,0.6233226656913757,0.1502169221639633,0.1386473774909973,293.4060974121094,297.1499938964844,293.1499938964844,0.0089725796133279,-635.787353515625,300.4346008300781,0.4012475609779358,0.050000000745058,0.0512875095009803,293.208251953125,297.1499938964844,293.1499938964844,0.3327963054180145,-4650.28466796875,304.1578063964844,0.8492583632469177,0.3898925483226776,0.2750283181667328,293.2378845214844,297.1499938964844,293.1499938964844,0.420798659324646,-7561.56298828125,304.160888671875,0.9031503796577454,0.4692879617214203,0.4471086263656616,293.2374572753906,297.1499938964844,293.1499938964844,0.0135620739310979,-3747.083740234375,302.91619873046875,0.4012475609779358,0.050000000745058,0.2432858645915985,291.1658630371094,291.1499938964844,261.3166809082031,259.7140197753906,279.4906616210937,293.3114929199219,290.16632080078125,1.0,0.3510852456092834,0.8352386951446533,0.8352386951446533,1.0,1.0,-1.3866126537322998,0.5991710424423218,0.7874416708946228,0.2723655700683594,0.0,0.0,0.6195347309112549,111.15087890625,105.0,8.199995040893555,-14915.8359375,413.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,307.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.3409293591976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759066581726074,0.6759135127067566,-6.855251740489621e-06,0.0,0.0003459999570623,0.0,0.0,53.21743774414063,0.0,0.0,0.0,0.4346328377723694,4.0,0.0,1.0
472800,293.14141845703125,297.1499938964844,293.1499938964844,0.1020155027508735,-2342.707763671875,304.1482849121094,0.6233226656913757,0.1502169221639633,0.1386473774909973,293.4060974121094,297.1499938964844,293.1499938964844,0.0089725796133279,-635.787353515625,300.4346008300781,0.4012475609779358,0.050000000745058,0.0512875095009803,293.208251953125,297.1499938964844,293.1499938964844,0.3327963054180145,-4650.28466796875,304.1578063964844,0.8492583632469177,0.3898925483226776,0.2750283181667328,293.2378845214844,297.1499938964844,293.1499938964844,0.420798659324646,-7561.56298828125,304.160888671875,0.9031503796577454,0.4692879617214203,0.4471086263656616,293.2374572753906,297.1499938964844,293.1499938964844,0.0135620739310979,-3747.083740234375,302.91619873046875,0.4012475609779358,0.050000000745058,0.2432858645915985,291.1658630371094,291.1499938964844,261.3166809082031,259.7140197753906,279.4906616210937,293.3114929199219,290.16632080078125,1.0,0.3510852456092834,0.8352386951446533,0.8352386951446533,1.0,1.0,-1.3866126537322998,0.5991710424423218,0.7874416708946228,0.2723655700683594,0.0,0.0,0.6195347309112549,111.15087890625,105.0,8.199995040893555,-14915.8359375,413.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,307.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.3409293591976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759066581726074,0.6759135127067566,-6.855251740489621e-06,0.0,0.0003459999570623,0.0,0.0,53.21743774414063,0.0,0.0,0.0,0.4346328377723694,4.0,0.0,1.0
472860,293.140625,297.1499938964844,293.1499938964844,0.1022055894136428,-2346.07080078125,304.1485290527344,0.6253110766410828,0.1505903601646423,0.1389096826314926,293.3983764648437,297.1499938964844,293.1499938964844,0.0088621452450752,-630.5828247070312,300.3692932128906,0.4024880230426788,0.050000000745058,0.0512244515120983,293.2076416015625,297.1499938964844,293.1499938964844,0.3310762047767639,-4631.28173828125,304.1580810546875,0.8505154848098755,0.3885370790958404,0.2740290462970733,293.2364807128906,297.1499938964844,293.1499938964844,0.4182916581630707,-7526.05322265625,304.16143798828125,0.9043964147567748,0.4673445522785187,0.4452026784420013,293.2382202148437,297.1499938964844,293.1499938964844,0.0134482141584157,-3731.2958984375,302.8846130371094,0.4024880230426788,0.050000000745058,0.2429867386817932,291.1724548339844,291.1499938964844,261.35333251953125,259.7466735839844,279.5074157714844,293.3064880371094,290.17315673828125,1.0,0.3486943542957306,0.8346097469329834,0.8346097469329834,1.0,1.0,-1.383006572723389,0.5974492430686951,0.7855572700500488,0.2714256048202514,0.0,0.0,0.6161431670188904,109.49462890625,93.0,9.723743438720703,-14867.068359375,407.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,307.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8125,18000.0,0.0,0.0,0.340933620929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696804761886597,0.6696872711181641,-6.808012585679535e-06,0.0,0.000346004293533,0.0,0.0,52.23664093017578,0.0,0.0,0.0,0.4322015643119812,4.0,0.0,1.0
472920,293.140625,297.1499938964844,293.1499938964844,0.1022055894136428,-2346.07080078125,304.1485290527344,0.6253110766410828,0.1505903601646423,0.1389096826314926,293.3983764648437,297.1499938964844,293.1499938964844,0.0088621452450752,-630.5828247070312,300.3692932128906,0.4024880230426788,0.050000000745058,0.0512244515120983,293.2076416015625,297.1499938964844,293.1499938964844,0.3310762047767639,-4631.28173828125,304.1580810546875,0.8505154848098755,0.3885370790958404,0.2740290462970733,293.2364807128906,297.1499938964844,293.1499938964844,0.4182916581630707,-7526.05322265625,304.16143798828125,0.9043964147567748,0.4673445522785187,0.4452026784420013,293.2382202148437,297.1499938964844,293.1499938964844,0.0134482141584157,-3731.2958984375,302.8846130371094,0.4024880230426788,0.050000000745058,0.2429867386817932,291.1724548339844,291.1499938964844,261.35333251953125,259.7466735839844,279.5074157714844,293.3064880371094,290.17315673828125,1.0,0.3486943542957306,0.8346097469329834,0.8346097469329834,1.0,1.0,-1.383006572723389,0.5974492430686951,0.7855572700500488,0.2714256048202514,0.0,0.0,0.6161431670188904,109.49462890625,93.0,9.723743438720703,-14867.068359375,407.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,307.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8125,18000.0,0.0,0.0,0.340933620929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696804761886597,0.6696872711181641,-6.808012585679535e-06,0.0,0.000346004293533,0.0,0.0,52.23664093017578,0.0,0.0,0.0,0.4322015643119812,4.0,0.0,1.0
472980,293.1395874023437,297.1499938964844,293.1499938964844,0.1023265644907951,-2348.145751953125,304.1488342285156,0.6308911442756653,0.1510382890701294,0.139105886220932,293.3905639648437,297.1499938964844,293.1499938964844,0.0087257521227002,-623.8587646484375,300.3072814941406,0.4065471589565277,0.050000000745058,0.0510249063372612,293.2067565917969,297.1499938964844,293.1499938964844,0.3292583525180816,-4611.1591796875,304.1584167480469,0.8569357395172119,0.3872603476047516,0.2729812562465668,293.2348022460937,297.1499938964844,293.1499938964844,0.4156826734542846,-7489.0732421875,304.1619873046875,0.9118443727493286,0.46548992395401,0.4432410001754761,293.238525390625,297.1499938964844,293.1499938964844,0.0132771003991365,-3705.661376953125,302.8541564941406,0.4065471589565277,0.050000000745058,0.2420401871204376,291.18017578125,291.1499938964844,261.3900146484375,259.7793884277344,279.52471923828125,293.301513671875,290.1807861328125,1.0,0.343056857585907,0.8339807987213135,0.8339807987213135,1.0,1.0,-1.3782541751861572,0.5952101945877075,0.7830439805984497,0.2701687812805176,0.0,0.0,0.6115911602973938,104.36271667480467,81.0,10.128273963928224,-14801.728515625,393.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,307.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.005859375,18000.0,0.0,0.0,0.3404763638973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610943078994751,0.6611011028289795,-6.74341936246492e-06,0.0,0.0003455402329564,0.0,0.0,50.90542221069336,0.0,0.0,0.0,0.4288757741451263,4.0,0.0,1.0
473040,293.1395874023437,297.1499938964844,293.1499938964844,0.1023265644907951,-2348.145751953125,304.1488342285156,0.6308911442756653,0.1510382890701294,0.139105886220932,293.3905639648437,297.1499938964844,293.1499938964844,0.0087257521227002,-623.8587646484375,300.3072814941406,0.4065471589565277,0.050000000745058,0.0510249063372612,293.2067565917969,297.1499938964844,293.1499938964844,0.3292583525180816,-4611.1591796875,304.1584167480469,0.8569357395172119,0.3872603476047516,0.2729812562465668,293.2348022460937,297.1499938964844,293.1499938964844,0.4156826734542846,-7489.0732421875,304.1619873046875,0.9118443727493286,0.46548992395401,0.4432410001754761,293.238525390625,297.1499938964844,293.1499938964844,0.0132771003991365,-3705.661376953125,302.8541564941406,0.4065471589565277,0.050000000745058,0.2420401871204376,291.18017578125,291.1499938964844,261.3900146484375,259.7793884277344,279.52471923828125,293.301513671875,290.1807861328125,1.0,0.343056857585907,0.8339807987213135,0.8339807987213135,1.0,1.0,-1.3782541751861572,0.5952101945877075,0.7830439805984497,0.2701687812805176,0.0,0.0,0.6115911602973938,104.36271667480467,81.0,10.128273963928224,-14801.728515625,393.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,307.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.005859375,18000.0,0.0,0.0,0.3404763638973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610943078994751,0.6611011028289795,-6.74341936246492e-06,0.0,0.0003455402329564,0.0,0.0,50.90542221069336,0.0,0.0,0.0,0.4288757741451263,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.1023820415139198,-2349.1025390625,304.14892578125,0.6347827315330505,0.151285707950592,0.1391941159963607,293.3866577148437,297.1499938964844,293.1499938964844,0.0086524430662393,-620.18017578125,300.2772216796875,0.4094360172748565,0.050000000745058,0.0508909933269023,293.2062072753906,297.1499938964844,293.1499938964844,0.328355073928833,-4601.17333984375,304.1585388183594,0.8617459535598755,0.3866492807865143,0.272451788187027,293.2339172363281,297.1499938964844,293.1499938964844,0.4143896698951721,-7470.7763671875,304.1621398925781,0.917655110359192,0.4645940959453583,0.4422563314437866,293.238525390625,297.1499938964844,293.1499938964844,0.0131793320178985,-3690.668212890625,302.8393249511719,0.4094360172748565,0.050000000745058,0.2414049655199051,291.1835021972656,291.1499938964844,261.4083251953125,259.7957458496094,279.5334777832031,293.29901123046875,290.1840515136719,1.0,0.3393363058567047,0.8336663246154785,0.8336663246154785,1.0,1.0,-1.3756192922592163,0.5939746499061584,0.7816445827484131,0.2694676220417022,0.0,0.0,0.6090222001075745,100.92787170410156,81.0,9.531496047973633,-14764.6337890625,383.9651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,307.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.275390625,18000.0,0.0,0.0,0.340059220790863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560947299003601,0.656101405620575,-6.705299711029511e-06,0.0,0.0003451168886385,0.0,0.0,50.13677978515625,0.0,0.0,0.0,0.4269424080848694,4.0,0.0,1.0
473160,293.1383972167969,297.1499938964844,293.1499938964844,0.102437287569046,-2350.064208984375,304.1490173339844,0.6393848657608032,0.1515446752309799,0.1392786651849746,293.3827514648437,297.1499938964844,293.1499938964844,0.0085772620514035,-616.3711547851562,300.2476806640625,0.4128996133804321,0.050000000745058,0.0507406443357467,293.2055969238281,297.1499938964844,293.1499938964844,0.3274620473384857,-4591.3095703125,304.1585998535156,0.8675623536109924,0.3860543370246887,0.2719219028949737,293.23297119140625,297.1499938964844,293.1499938964844,0.413111925125122,-7452.71484375,304.1622619628906,0.9247744679450988,0.463717371225357,0.4412738084793091,293.2384033203125,297.1499938964844,293.1499938964844,0.0130764935165643,-3674.707275390625,302.82470703125,0.4128996133804321,0.050000000745058,0.2406917661428451,291.1864013671875,291.1499938964844,261.4266662597656,259.8121032714844,279.5422058105469,293.2964172363281,290.1868591308594,1.0,0.3351466059684753,0.8333723545074463,0.8333723545074463,1.0,1.0,-1.3728686571121216,0.5926896333694458,0.7801790237426758,0.2687343657016754,0.0,0.0,0.6063015460968018,97.07482147216795,69.0,8.62396240234375,-14725.3515625,373.6062622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,307.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.998046875,18000.0,0.0,0.0,0.339513897895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507415175437927,0.6507481932640076,-6.664338343398413e-06,0.0,0.0003445634501986,0.0,0.0,49.32070541381836,0.0,0.0,0.0,0.4248752892017364,4.0,0.0,1.0
473220,293.13726806640625,297.1499938964844,293.1499938964844,0.1025419607758522,-2351.908203125,304.149169921875,0.6508743166923523,0.152067556977272,0.1394276320934295,293.375,297.1499938964844,293.1499938964844,0.0084242643788456,-608.52685546875,300.1900329589844,0.4218463599681854,0.050000000745058,0.0504036508500576,293.2043151855469,297.1499938964844,293.1499938964844,0.3257238566875458,-4572.14453125,304.1586303710937,0.8822609782218933,0.3849064409732818,0.270866185426712,293.2309875488281,297.1499938964844,293.1499938964844,0.4106236696243286,-7417.60595703125,304.1623229980469,0.942527174949646,0.4620153307914734,0.4393228888511657,293.23785400390625,297.1499938964844,293.1499938964844,0.0128618637099862,-3640.90673828125,302.79620361328125,0.4218463599681854,0.050000000745058,0.2390932291746139,291.1906433105469,291.1499938964844,261.4633483886719,259.8448791503906,279.5591125488281,293.2903137207031,290.1908874511719,1.0,0.3256179392337799,0.8327844738960266,0.8327844738960266,1.0,1.0,-1.3671149015426636,0.5900093913078308,0.7771055102348328,0.2671915292739868,0.0,0.0,0.6005771160125732,88.44568634033203,57.0,6.046572208404541,-14641.923828125,350.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,307.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.55078125,18000.0,0.0,0.0,0.3380436301231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639298141002655,0.6393046975135803,-6.576627583854133e-06,0.0,0.0003430713259149,0.0,0.0,47.60227584838867,0.0,0.0,0.0,0.420472651720047,4.0,0.0,1.0
473280,293.13726806640625,297.1499938964844,293.1499938964844,0.1025419607758522,-2351.908203125,304.149169921875,0.6508743166923523,0.152067556977272,0.1394276320934295,293.375,297.1499938964844,293.1499938964844,0.0084242643788456,-608.52685546875,300.1900329589844,0.4218463599681854,0.050000000745058,0.0504036508500576,293.2043151855469,297.1499938964844,293.1499938964844,0.3257238566875458,-4572.14453125,304.1586303710937,0.8822609782218933,0.3849064409732818,0.270866185426712,293.2309875488281,297.1499938964844,293.1499938964844,0.4106236696243286,-7417.60595703125,304.1623229980469,0.942527174949646,0.4620153307914734,0.4393228888511657,293.23785400390625,297.1499938964844,293.1499938964844,0.0128618637099862,-3640.90673828125,302.79620361328125,0.4218463599681854,0.050000000745058,0.2390932291746139,291.1906433105469,291.1499938964844,261.4633483886719,259.8448791503906,279.5591125488281,293.2903137207031,290.1908874511719,1.0,0.3256179392337799,0.8327844738960266,0.8327844738960266,1.0,1.0,-1.3671149015426636,0.5900093913078308,0.7771055102348328,0.2671915292739868,0.0,0.0,0.6005771160125732,88.44568634033203,57.0,6.046572208404541,-14641.923828125,350.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,307.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.55078125,18000.0,0.0,0.0,0.3380436301231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639298141002655,0.6393046975135803,-6.576627583854133e-06,0.0,0.0003430713259149,0.0,0.0,47.60227584838867,0.0,0.0,0.0,0.420472651720047,4.0,0.0,1.0
473340,293.13623046875,297.1499938964844,293.1499938964844,0.1026400849223136,-2353.665771484375,304.1492919921875,0.6659214496612549,0.1526028215885162,0.1395526826381683,293.3674621582031,297.1499938964844,293.1499938964844,0.008270819671452,-600.5462646484375,300.1338806152344,0.4343573749065399,0.050000000745058,0.0500343367457389,293.2029724121094,297.1499938964844,293.1499938964844,0.3240528702735901,-4553.75048828125,304.1585388183594,0.9013203978538512,0.3838046789169311,0.2698206901550293,293.2289733886719,297.1499938964844,293.1499938964844,0.4082292914390564,-7383.87646484375,304.1622009277344,0.9638333320617676,0.4603722393512726,0.4373976588249206,293.23699951171875,297.1499938964844,293.1499938964844,0.0126420902088284,-3605.685791015625,302.7685241699219,0.4343573749065399,0.050000000745058,0.2373413443565368,291.1929016113281,291.1499938964844,261.5,259.8776550292969,279.5762634277344,293.2846069335937,290.1930236816406,1.0,0.3148674070835113,0.8321965932846069,0.8321965932846069,1.0,1.0,-1.3611525297164917,0.5872407555580139,0.7739118337631226,0.2655799686908722,0.0,0.0,0.5946882367134094,78.99461364746094,45.0,3.457933187484741,-14553.783203125,326.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,307.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.259765625,18000.0,0.0,0.0,0.3360982835292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274159550666809,0.6274224519729614,-6.48584182272316e-06,0.0,0.000341097038472,0.0,0.0,45.85815048217773,0.0,0.0,0.0,0.4159265756607055,4.0,0.0,1.0
473400,293.13623046875,297.1499938964844,293.1499938964844,0.1026400849223136,-2353.665771484375,304.1492919921875,0.6659214496612549,0.1526028215885162,0.1395526826381683,293.3674621582031,297.1499938964844,293.1499938964844,0.008270819671452,-600.5462646484375,300.1338806152344,0.4343573749065399,0.050000000745058,0.0500343367457389,293.2029724121094,297.1499938964844,293.1499938964844,0.3240528702735901,-4553.75048828125,304.1585388183594,0.9013203978538512,0.3838046789169311,0.2698206901550293,293.2289733886719,297.1499938964844,293.1499938964844,0.4082292914390564,-7383.87646484375,304.1622009277344,0.9638333320617676,0.4603722393512726,0.4373976588249206,293.23699951171875,297.1499938964844,293.1499938964844,0.0126420902088284,-3605.685791015625,302.7685241699219,0.4343573749065399,0.050000000745058,0.2373413443565368,291.1929016113281,291.1499938964844,261.5,259.8776550292969,279.5762634277344,293.2846069335937,290.1930236816406,1.0,0.3148674070835113,0.8321965932846069,0.8321965932846069,1.0,1.0,-1.3611525297164917,0.5872407555580139,0.7739118337631226,0.2655799686908722,0.0,0.0,0.5946882367134094,78.99461364746094,45.0,3.457933187484741,-14553.783203125,326.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,307.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.259765625,18000.0,0.0,0.0,0.3360982835292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274159550666809,0.6274224519729614,-6.48584182272316e-06,0.0,0.000341097038472,0.0,0.0,45.85815048217773,0.0,0.0,0.0,0.4159265756607055,4.0,0.0,1.0
473460,293.1351928710937,297.1499938964844,293.1499938964844,0.1027532666921615,-2355.733154296875,304.1493225097656,0.6853997707366943,0.1531611084938049,0.1396792978048324,293.3602905273437,297.1499938964844,293.1499938964844,0.0081190327182412,-592.5479125976562,300.0787658691406,0.4519676864147186,0.050000000745058,0.0496452488005161,293.2015991210937,297.1499938964844,293.1499938964844,0.3224487602710724,-4536.11376953125,304.1583557128906,0.9275915622711182,0.3827395141124725,0.2687876224517822,293.2269592285156,297.1499938964844,293.1499938964844,0.4059289395809173,-7351.50244140625,304.1619567871094,0.9868667125701904,0.4587785303592682,0.435501217842102,293.2359313964844,297.1499938964844,293.1499938964844,0.0124222273007035,-3569.874267578125,302.7416076660156,0.4519676864147186,0.050000000745058,0.2354956865310669,291.1934509277344,291.1499938964844,261.5366516113281,259.9104919433594,279.59356689453125,293.2794189453125,290.1933898925781,1.0,0.3031219840049743,0.8316400647163391,0.8316400647163391,1.0,1.0,-1.3551054000854492,0.5844427943229675,0.7706625461578369,0.2639352977275848,0.0,0.0,0.5888434648513794,69.04159545898438,33.0,0.9858482480049132,-14462.5126953125,300.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,307.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.55078125,18000.0,0.0,0.0,0.3337308764457702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155587434768677,0.6155651211738586,-6.395957370841643e-06,0.0,0.0003386944008525,0.0,0.0,44.160404205322266,0.0,0.0,0.0,0.4114210903644562,4.0,0.0,1.0
473520,293.1351928710937,297.1499938964844,293.1499938964844,0.1027532666921615,-2355.733154296875,304.1493225097656,0.6853997707366943,0.1531611084938049,0.1396792978048324,293.3602905273437,297.1499938964844,293.1499938964844,0.0081190327182412,-592.5479125976562,300.0787658691406,0.4519676864147186,0.050000000745058,0.0496452488005161,293.2015991210937,297.1499938964844,293.1499938964844,0.3224487602710724,-4536.11376953125,304.1583557128906,0.9275915622711182,0.3827395141124725,0.2687876224517822,293.2269592285156,297.1499938964844,293.1499938964844,0.4059289395809173,-7351.50244140625,304.1619567871094,0.9868667125701904,0.4587785303592682,0.435501217842102,293.2359313964844,297.1499938964844,293.1499938964844,0.0124222273007035,-3569.874267578125,302.7416076660156,0.4519676864147186,0.050000000745058,0.2354956865310669,291.1934509277344,291.1499938964844,261.5366516113281,259.9104919433594,279.59356689453125,293.2794189453125,290.1933898925781,1.0,0.3031219840049743,0.8316400647163391,0.8316400647163391,1.0,1.0,-1.3551054000854492,0.5844427943229675,0.7706625461578369,0.2639352977275848,0.0,0.0,0.5888434648513794,69.04159545898438,33.0,0.9858482480049132,-14462.5126953125,300.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,307.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.55078125,18000.0,0.0,0.0,0.3337308764457702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155587434768677,0.6155651211738586,-6.395957370841643e-06,0.0,0.0003386944008525,0.0,0.0,44.160404205322266,0.0,0.0,0.0,0.4114210903644562,4.0,0.0,1.0
473580,293.1342163085937,297.1499938964844,293.1499938964844,0.1028733998537063,-2357.844970703125,304.1493530273437,0.7068082094192505,0.1537367701530456,0.1398659944534301,293.3534240722656,297.1499938964844,293.1499938964844,0.0079801380634307,-585.0302734375,300.0265808105469,0.4717988669872284,0.050000000745058,0.0492970831692218,293.2001342773437,297.1499938964844,293.1499938964844,0.3207889497280121,-4517.716796875,304.1583557128906,0.9566493034362792,0.3817285895347595,0.2678152620792389,293.2196655273437,297.1499938964844,293.1499938964844,0.3904808759689331,-7119.8642578125,304.1860046386719,0.9990000128746032,0.4582608938217163,0.4212087094783783,293.2344970703125,297.1499938964844,293.1499938964844,0.0122216809540987,-3536.191162109375,302.7163391113281,0.4717988669872284,0.050000000745058,0.2338441461324691,291.1982116699219,291.1499938964844,261.5733337402344,259.943359375,279.6181640625,293.272216796875,290.2013854980469,1.0,0.290137767791748,0.8310835361480713,0.8310835361480713,1.0,1.0,-1.3346213102340698,0.5750254988670349,0.7595958113670349,0.2587141394615173,0.0,0.0,0.5823641419410706,59.89460372924805,36.0,19.33100700378418,-14287.2431640625,270.9062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318054199219,307.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.52734375,18000.0,0.0,0.0,0.330960750579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038241386413574,0.6038304567337036,-6.309513537416933e-06,0.0,0.0003358830872457,0.0,0.0,42.53154754638672,0.0,0.0,0.0,0.4069795608520508,4.0,0.0,1.0
473640,293.1342163085937,297.1499938964844,293.1499938964844,0.1028733998537063,-2357.844970703125,304.1493530273437,0.7068082094192505,0.1537367701530456,0.1398659944534301,293.3534240722656,297.1499938964844,293.1499938964844,0.0079801380634307,-585.0302734375,300.0265808105469,0.4717988669872284,0.050000000745058,0.0492970831692218,293.2001342773437,297.1499938964844,293.1499938964844,0.3207889497280121,-4517.716796875,304.1583557128906,0.9566493034362792,0.3817285895347595,0.2678152620792389,293.2196655273437,297.1499938964844,293.1499938964844,0.3904808759689331,-7119.8642578125,304.1860046386719,0.9990000128746032,0.4582608938217163,0.4212087094783783,293.2344970703125,297.1499938964844,293.1499938964844,0.0122216809540987,-3536.191162109375,302.7163391113281,0.4717988669872284,0.050000000745058,0.2338441461324691,291.1982116699219,291.1499938964844,261.5733337402344,259.943359375,279.6181640625,293.272216796875,290.2013854980469,1.0,0.290137767791748,0.8310835361480713,0.8310835361480713,1.0,1.0,-1.3346213102340698,0.5750254988670349,0.7595958113670349,0.2587141394615173,0.0,0.0,0.5823641419410706,59.89460372924805,36.0,19.33100700378418,-14287.2431640625,270.9062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318054199219,307.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.52734375,18000.0,0.0,0.0,0.330960750579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038241386413574,0.6038304567337036,-6.309513537416933e-06,0.0,0.0003358830872457,0.0,0.0,42.53154754638672,0.0,0.0,0.0,0.4069795608520508,4.0,0.0,1.0
473700,293.1343078613281,297.1499938964844,293.1499938964844,0.1027610749006271,-2355.34716796875,304.1496887207031,0.714036762714386,0.1539145112037658,0.139980673789978,293.3502502441406,297.1499938964844,293.1499938964844,0.0079168025404214,-581.1617431640625,300.0081787109375,0.4773485362529754,0.050000000745058,0.0491918250918388,293.1995544433594,297.1499938964844,293.1499938964844,0.319440484046936,-4502.26611328125,304.1593017578125,0.9657620191574096,0.3812088370323181,0.2673895955085754,293.2031555175781,297.1499938964844,293.1499938964844,0.3765820860862732,-6912.3291015625,304.2045288085937,0.9990000128746032,0.4606120586395263,0.4091798961162567,293.2337646484375,297.1499938964844,293.1499938964844,0.0121293039992451,-3518.510009765625,302.7066345214844,0.4773485362529754,0.050000000745058,0.2333448380231857,291.22393798828125,291.1499938964844,261.5916748046875,259.9598083496094,279.63037109375,293.2637023925781,290.2284851074219,1.0,0.2852168977260589,0.8308053016662598,0.8308053016662598,1.0,1.0,-1.3190761804580688,0.5679581761360168,0.7511180639266968,0.2546146512031555,0.0,0.0,0.5749161243438721,56.97648620605469,36.0,43.64242935180664,-14143.2373046875,258.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,308.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18170.396484375,18000.0,0.0,0.0,0.3292436301708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939242839813232,0.5939305424690247,-6.251274044188904e-06,0.0,0.0003341404371894,0.0,0.0,41.26485443115234,0.0,0.0,0.0,0.403330534696579,4.0,0.0,1.0
473760,293.13507080078125,297.1499938964844,293.1499938964844,0.1026580110192298,-2353.193603515625,304.1499328613281,0.7195740938186646,0.1539688557386398,0.1400075703859329,293.34735107421875,297.1499938964844,293.1499938964844,0.0078606316819787,-577.898681640625,299.9869079589844,0.4815528392791748,0.050000000745058,0.0491098538041114,293.1991271972656,297.1499938964844,293.1499938964844,0.3183551728725433,-4490.0361328125,304.1595764160156,0.9727877974510192,0.3806626200675964,0.2669583261013031,293.18212890625,297.1499938964844,293.1499938964844,0.3654357492923736,-6747.126953125,304.2147827148437,0.9990000128746032,0.4640667736530304,0.3995619416236877,293.2330017089844,297.1499938964844,293.1499938964844,0.0120559548959136,-3505.126953125,302.69610595703125,0.4815528392791748,0.050000000745058,0.2329560071229934,291.240966796875,291.1499938964844,261.6099853515625,259.97625732421875,279.640380859375,293.254638671875,290.2424011230469,1.0,0.2811294496059418,0.8306112885475159,0.8306112885475159,1.0,1.0,-1.3064782619476318,0.5622372031211853,0.7442410588264465,0.2513177990913391,0.0,0.0,0.5670560598373413,54.6989860534668,39.0,36.54069519042969,-13983.1376953125,248.13235473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839660644531,308.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18229.751953125,18000.0,0.0,0.0,0.3272261917591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795513987541199,0.5795575380325317,-6.162277259136317e-06,0.0,0.0003320929827168,0.0,0.0,39.443626403808594,0.0,0.0,0.0,0.3982412219047546,4.0,0.0,1.0
473820,293.1377868652344,297.1499938964844,293.1499938964844,0.102471150457859,-2349.68115234375,304.1502685546875,0.7273486852645874,0.1537983864545822,0.1398153603076934,293.3421325683594,297.1499938964844,293.1499938964844,0.0077722631394863,-573.2185668945312,299.9342041015625,0.4875677227973938,0.050000000745058,0.0489934235811233,293.1985168457031,297.1499938964844,293.1499938964844,0.3169476687908172,-4474.70068359375,304.1587219238281,0.9824925065040588,0.3795450031757355,0.2661016285419464,293.13720703125,297.1499938964844,293.1499938964844,0.3492798209190368,-6510.64453125,304.2196655273437,0.9990000128746032,0.4723605811595917,0.3854869604110718,293.23126220703125,297.1499938964844,293.1499938964844,0.0119592314586043,-3489.58447265625,302.6725158691406,0.4875677227973938,0.050000000745058,0.2324037104845047,291.2438049316406,291.1499938964844,261.64666748046875,260.0092163085937,279.658447265625,293.2397155761719,290.2433776855469,1.0,0.2751247882843017,0.8302233219146729,0.8302233219146729,1.0,1.0,-1.2875174283981323,0.553645670413971,0.7338717579841614,0.2463288307189941,0.0,0.0,0.5541467666625977,51.4500732421875,57.0,9.153484344482422,-13723.56640625,233.8195953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9812927246094,308.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18217.87109375,18000.0,0.0,0.0,0.3223282396793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533226728439331,0.5533286333084106,-5.979236902931007e-06,0.0,0.000327122193994,0.0,0.0,36.1431999206543,0.0,0.0,0.0,0.3887864649295807,4.0,0.0,1.0
473880,293.1377868652344,297.1499938964844,293.1499938964844,0.102471150457859,-2349.68115234375,304.1502685546875,0.7273486852645874,0.1537983864545822,0.1398153603076934,293.3421325683594,297.1499938964844,293.1499938964844,0.0077722631394863,-573.2185668945312,299.9342041015625,0.4875677227973938,0.050000000745058,0.0489934235811233,293.1985168457031,297.1499938964844,293.1499938964844,0.3169476687908172,-4474.70068359375,304.1587219238281,0.9824925065040588,0.3795450031757355,0.2661016285419464,293.13720703125,297.1499938964844,293.1499938964844,0.3492798209190368,-6510.64453125,304.2196655273437,0.9990000128746032,0.4723605811595917,0.3854869604110718,293.23126220703125,297.1499938964844,293.1499938964844,0.0119592314586043,-3489.58447265625,302.6725158691406,0.4875677227973938,0.050000000745058,0.2324037104845047,291.2438049316406,291.1499938964844,261.64666748046875,260.0092163085937,279.658447265625,293.2397155761719,290.2433776855469,1.0,0.2751247882843017,0.8302233219146729,0.8302233219146729,1.0,1.0,-1.2875174283981323,0.553645670413971,0.7338717579841614,0.2463288307189941,0.0,0.0,0.5541467666625977,51.4500732421875,57.0,9.153484344482422,-13723.56640625,233.8195953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9812927246094,308.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18217.87109375,18000.0,0.0,0.0,0.3223282396793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533226728439331,0.5533286333084106,-5.979236902931007e-06,0.0,0.000327122193994,0.0,0.0,36.1431999206543,0.0,0.0,0.0,0.3887864649295807,4.0,0.0,1.0
473940,293.1390380859375,297.1499938964844,293.1499938964844,0.1026798114180564,-2353.9970703125,304.1497802734375,0.72477787733078,0.1538460403680801,0.1398023217916488,293.3377990722656,297.1499938964844,293.1499938964844,0.0077244020067155,-571.3890991210938,299.8715209960937,0.4856890439987182,0.050000000745058,0.0490294434130191,293.1982421875,297.1499938964844,293.1499938964844,0.3164155483245849,-4469.7236328125,304.1566162109375,0.9783436059951782,0.3783688843250274,0.2653235495090484,293.1089172363281,297.1499938964844,293.1499938964844,0.3532577753067016,-6583.0341796875,304.1889343261719,0.9990000128746032,0.4784925878047943,0.3898894786834717,293.2294921875,297.1499938964844,293.1499938964844,0.0119488527998328,-3492.18017578125,302.646240234375,0.4856890439987182,0.050000000745058,0.2325745671987533,291.2185363769531,291.1499938964844,261.6833190917969,260.04217529296875,279.6680603027344,293.23345947265625,290.2135009765625,1.0,0.2775358259677887,0.8298352956771851,0.8298352956771851,1.0,1.0,-1.292086839675903,0.555749237537384,0.7363375425338745,0.2472560703754425,0.0,0.0,0.5460707545280457,52.42716598510742,75.0,-38.32693862915039,-13635.8798828125,237.66470336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1648254394531,308.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.50390625,18000.0,0.0,0.0,0.3167818486690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336761474609375,0.5336819887161255,-5.834449439134914e-06,0.0,0.0003214933094568,0.0,0.0,33.745452880859375,0.0,0.0,0.0,0.3817051351070404,4.0,0.0,1.0
