time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390380859375,297.1499938964844,293.1499938964844,0.1026798114180564,-2353.9970703125,304.1497802734375,0.72477787733078,0.1538460403680801,0.1398023217916488,293.3377990722656,297.1499938964844,293.1499938964844,0.0077244020067155,-571.3890991210938,299.8715209960937,0.4856890439987182,0.050000000745058,0.0490294434130191,293.1982421875,297.1499938964844,293.1499938964844,0.3164155483245849,-4469.7236328125,304.1566162109375,0.9783436059951782,0.3783688843250274,0.2653235495090484,293.1089172363281,297.1499938964844,293.1499938964844,0.3532577753067016,-6583.0341796875,304.1889343261719,0.9990000128746032,0.4784925878047943,0.3898894786834717,293.2294921875,297.1499938964844,293.1499938964844,0.0119488527998328,-3492.18017578125,302.646240234375,0.4856890439987182,0.050000000745058,0.2325745671987533,291.2185363769531,291.1499938964844,261.6833190917969,260.04217529296875,279.6680603027344,293.23345947265625,290.2135009765625,1.0,0.2775358259677887,0.8298352956771851,0.8298352956771851,1.0,1.0,-1.292086839675903,0.555749237537384,0.7363375425338745,0.2472560703754425,0.0,0.0,0.5460707545280457,52.42716598510742,75.0,-38.32693862915039,-13635.8798828125,237.66470336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1648254394531,308.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.50390625,18000.0,0.0,0.0,0.3167818486690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336761474609375,0.5336819887161255,-5.834449439134914e-06,0.0,0.0003214933094568,0.0,0.0,33.745452880859375,0.0,0.0,0.0,0.3817051351070404,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.1034892275929451,-2369.939697265625,304.14849853515625,0.713902473449707,0.1540625542402267,0.1401464641094207,293.3342590332031,297.1499938964844,293.1499938964844,0.0077161369845271,-572.4547119140625,299.79608154296875,0.4770280420780182,0.050000000745058,0.0491981282830238,293.1982727050781,297.1499938964844,293.1499938964844,0.3168668150901794,-4476.2265625,304.1536865234375,0.9617486596107484,0.3771416246891022,0.264603853225708,293.1165771484375,297.1499938964844,293.1499938964844,0.3752950131893158,-6926.345703125,304.1389465332031,0.9990000128746032,0.478055328130722,0.4098983705043793,293.2286376953125,297.1499938964844,293.1499938964844,0.0120164304971694,-3512.05322265625,302.6137390136719,0.4770280420780182,0.050000000745058,0.2333747297525406,291.1578369140625,291.1499938964844,261.7200012207031,260.0752258300781,279.67193603515625,293.2367553710937,290.1519775390625,1.0,0.2864110469818115,0.8294408917427063,0.8294408917427063,1.0,1.0,-1.3168094158172607,0.5669794678688049,0.7498299479484558,0.2533889412879944,0.0,0.0,0.5489682555198669,57.084102630615234,78.0,-74.04893493652344,-13777.013671875,257.4696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2470703125,308.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.3116885721683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319281220436096,0.5319339036941528,-5.789007445855532e-06,0.0,0.0003163242654409,0.0,0.0,33.37982177734375,0.0,0.0,0.0,0.3807014524936676,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.1034892275929451,-2369.939697265625,304.14849853515625,0.713902473449707,0.1540625542402267,0.1401464641094207,293.3342590332031,297.1499938964844,293.1499938964844,0.0077161369845271,-572.4547119140625,299.79608154296875,0.4770280420780182,0.050000000745058,0.0491981282830238,293.1982727050781,297.1499938964844,293.1499938964844,0.3168668150901794,-4476.2265625,304.1536865234375,0.9617486596107484,0.3771416246891022,0.264603853225708,293.1165771484375,297.1499938964844,293.1499938964844,0.3752950131893158,-6926.345703125,304.1389465332031,0.9990000128746032,0.478055328130722,0.4098983705043793,293.2286376953125,297.1499938964844,293.1499938964844,0.0120164304971694,-3512.05322265625,302.6137390136719,0.4770280420780182,0.050000000745058,0.2333747297525406,291.1578369140625,291.1499938964844,261.7200012207031,260.0752258300781,279.67193603515625,293.2367553710937,290.1519775390625,1.0,0.2864110469818115,0.8294408917427063,0.8294408917427063,1.0,1.0,-1.3168094158172607,0.5669794678688049,0.7498299479484558,0.2533889412879944,0.0,0.0,0.5489682555198669,57.084102630615234,78.0,-74.04893493652344,-13777.013671875,257.4696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2470703125,308.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.3116885721683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319281220436096,0.5319339036941528,-5.789007445855532e-06,0.0,0.0003163242654409,0.0,0.0,33.37982177734375,0.0,0.0,0.0,0.3807014524936676,4.0,0.0,1.0
474180,293.1383361816406,297.1499938964844,293.1499938964844,0.1043319255113601,-2386.23583984375,304.1476135253906,0.7036736011505127,0.1545300483703613,0.1406271904706955,293.33135986328125,297.1499938964844,293.1499938964844,0.0077041634358465,-573.0718994140625,299.72314453125,0.4679931402206421,0.050000000745058,0.0493659265339374,293.1983947753906,297.1499938964844,293.1499938964844,0.317022293806076,-4478.84912109375,304.1522521972656,0.9451718926429749,0.3758940994739532,0.2638622224330902,293.15289306640625,297.1499938964844,293.1499938964844,0.3971835374832153,-7256.0830078125,304.10675048828125,0.9990000128746032,0.4715771377086639,0.4288800954818725,293.2292785644531,297.1499938964844,293.1499938964844,0.0120662255212664,-3527.92578125,302.5785522460937,0.4679931402206421,0.050000000745058,0.2341707050800323,291.10760498046875,291.1499938964844,261.75665283203125,260.1082763671875,279.6798095703125,293.2460327148437,290.1048583984375,1.0,0.2943242490291595,0.8290464282035828,0.8290464282035828,1.0,1.0,-1.3404433727264404,0.5777091979980469,0.7627341151237488,0.2593683898448944,0.0,0.0,0.5584079027175903,61.71258163452149,81.0,-61.24018096923828,-13994.8896484375,277.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1722717285156,308.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.77734375,18000.0,0.0,0.0,0.3081470429897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455986261367798,0.5456045269966125,-5.851556579727912e-06,0.0,0.0003127300587948,0.0,0.0,34.83898162841797,0.0,0.0,0.0,0.3851732611656189,4.0,0.0,1.0
474240,293.1383361816406,297.1499938964844,293.1499938964844,0.1043319255113601,-2386.23583984375,304.1476135253906,0.7036736011505127,0.1545300483703613,0.1406271904706955,293.33135986328125,297.1499938964844,293.1499938964844,0.0077041634358465,-573.0718994140625,299.72314453125,0.4679931402206421,0.050000000745058,0.0493659265339374,293.1983947753906,297.1499938964844,293.1499938964844,0.317022293806076,-4478.84912109375,304.1522521972656,0.9451718926429749,0.3758940994739532,0.2638622224330902,293.15289306640625,297.1499938964844,293.1499938964844,0.3971835374832153,-7256.0830078125,304.10675048828125,0.9990000128746032,0.4715771377086639,0.4288800954818725,293.2292785644531,297.1499938964844,293.1499938964844,0.0120662255212664,-3527.92578125,302.5785522460937,0.4679931402206421,0.050000000745058,0.2341707050800323,291.10760498046875,291.1499938964844,261.75665283203125,260.1082763671875,279.6798095703125,293.2460327148437,290.1048583984375,1.0,0.2943242490291595,0.8290464282035828,0.8290464282035828,1.0,1.0,-1.3404433727264404,0.5777091979980469,0.7627341151237488,0.2593683898448944,0.0,0.0,0.5584079027175903,61.71258163452149,81.0,-61.24018096923828,-13994.8896484375,277.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1722717285156,308.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.77734375,18000.0,0.0,0.0,0.3081470429897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455986261367798,0.5456045269966125,-5.851556579727912e-06,0.0,0.0003127300587948,0.0,0.0,34.83898162841797,0.0,0.0,0.0,0.3851732611656189,4.0,0.0,1.0
474300,293.1371459960937,297.1499938964844,293.1499938964844,0.1048012599349021,-2395.097900390625,304.1471862792969,0.6994100213050842,0.1549137383699417,0.1410138309001922,293.3302307128906,297.1499938964844,293.1499938964844,0.0076921014115214,-572.8406372070312,299.6898803710937,0.4633674323558807,0.050000000745058,0.049444742500782,293.1985168457031,297.1499938964844,293.1499938964844,0.3168243169784546,-4476.80712890625,304.1522216796875,0.9375106692314148,0.375258058309555,0.2634814977645874,293.1759033203125,297.1499938964844,293.1499938964844,0.4072158634662628,-7404.06005859375,304.0964050292969,0.9990000128746032,0.4670234024524688,0.4375110864639282,293.2300720214844,297.1499938964844,293.1499938964844,0.0120765911415219,-3532.447021484375,302.56085205078125,0.4633674323558807,0.050000000745058,0.234544575214386,291.093505859375,291.1499938964844,261.7749938964844,260.12481689453125,279.6849060058594,293.2519836425781,290.0912170410156,1.0,0.2980494499206543,0.8288492560386658,0.8288492560386658,1.0,1.0,-1.3513548374176023,0.5826773047447205,0.7686775326728821,0.2621134519577026,0.0,0.0,0.5635920763015747,63.88541412353516,81.0,-50.29716873168945,-14095.4619140625,286.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0817565917969,308.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17856.013671875,18000.0,0.0,0.0,0.3070940971374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544625520706177,0.5544684529304504,-5.90506033404381e-06,0.0,0.0003116614825557,0.0,0.0,35.87029266357422,0.0,0.0,0.0,0.388271301984787,4.0,0.0,1.0
474360,293.1360168457031,297.1499938964844,293.1499938964844,0.1053000465035438,-2404.443359375,304.14678955078125,0.6941304206848145,0.1552977114915847,0.1414573788642883,293.3291931152344,297.1499938964844,293.1499938964844,0.0076838885433971,-572.7779541015625,299.65728759765625,0.4573885500431061,0.050000000745058,0.0495459660887718,293.1986083984375,297.1499938964844,293.1499938964844,0.3165698051452636,-4474.072265625,304.1522827148437,0.9281495213508606,0.3746272623538971,0.2631136775016784,293.1993713378906,297.1499938964844,293.1499938964844,0.4112445116043091,-7460.619140625,304.099365234375,0.9957539439201356,0.4620865285396576,0.4404691755771637,293.23101806640625,297.1499938964844,293.1499938964844,0.0120929582044482,-3537.809326171875,302.54296875,0.4573885500431061,0.050000000745058,0.2350247204303741,291.0820617675781,291.1499938964844,261.7933349609375,260.1413879394531,279.6947021484375,293.2582092285156,290.0809326171875,1.0,0.3014730513095855,0.8284190893173218,0.8284190893173218,1.0,1.0,-1.355494260787964,0.5844919085502625,0.7710024118423462,0.2632511854171753,0.0,0.0,0.5693017244338989,66.5202407836914,84.0,-36.11516952514648,-14156.681640625,294.7970886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9644470214844,307.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.548828125,18000.0,0.0,0.0,0.3065182566642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644331574440002,0.5644391179084778,-5.967667675577104e-06,0.0,0.0003110770776402,0.0,0.0,37.064395904541016,0.0,0.0,0.0,0.3918213248252868,4.0,0.0,1.0
474420,293.1361694335937,297.1499938964844,293.1499938964844,0.1057178750634193,-2411.664794921875,304.147216796875,0.6826660633087158,0.1556263715028762,0.142119899392128,293.3277587890625,297.1499938964844,293.1499938964844,0.007653946056962,-571.0413818359375,299.606689453125,0.4454594552516937,0.050000000745058,0.0497757382690906,293.198974609375,297.1499938964844,293.1499938964844,0.3149140775203705,-4454.8544921875,304.154296875,0.909098982810974,0.3733236789703369,0.262393057346344,293.2243347167969,297.1499938964844,293.1499938964844,0.4043857753276825,-7347.8408203125,304.12725830078125,0.9774757623672484,0.4557216465473175,0.4336165487766266,293.23297119140625,297.1499938964844,293.1499938964844,0.012093192897737,-3538.703369140625,302.5121154785156,0.4454594552516937,0.050000000745058,0.2361146807670593,291.10455322265625,291.1499938964844,261.8299865722656,260.1745300292969,279.716796875,293.2608947753906,290.1065979003906,1.0,0.3071703314781189,0.8275588750839233,0.8275588750839233,1.0,1.0,-1.348995327949524,0.5814942717552185,0.7675011157989502,0.261364221572876,0.0,0.0,0.5742796659469604,72.22801971435547,87.0,16.500957489013672,-14139.447265625,305.0943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082824707031,307.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.20703125,18000.0,0.0,0.0,0.3063354790210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790594816207886,0.5790655612945557,-6.0831594055343885e-06,0.0,0.0003108915698248,0.0,0.0,38.98287963867188,0.0,0.0,0.0,0.3972176909446716,4.0,0.0,1.0
474480,293.1361694335937,297.1499938964844,293.1499938964844,0.1057178750634193,-2411.664794921875,304.147216796875,0.6826660633087158,0.1556263715028762,0.142119899392128,293.3277587890625,297.1499938964844,293.1499938964844,0.007653946056962,-571.0413818359375,299.606689453125,0.4454594552516937,0.050000000745058,0.0497757382690906,293.198974609375,297.1499938964844,293.1499938964844,0.3149140775203705,-4454.8544921875,304.154296875,0.909098982810974,0.3733236789703369,0.262393057346344,293.2243347167969,297.1499938964844,293.1499938964844,0.4043857753276825,-7347.8408203125,304.12725830078125,0.9774757623672484,0.4557216465473175,0.4336165487766266,293.23297119140625,297.1499938964844,293.1499938964844,0.012093192897737,-3538.703369140625,302.5121154785156,0.4454594552516937,0.050000000745058,0.2361146807670593,291.10455322265625,291.1499938964844,261.8299865722656,260.1745300292969,279.716796875,293.2608947753906,290.1065979003906,1.0,0.3071703314781189,0.8275588750839233,0.8275588750839233,1.0,1.0,-1.348995327949524,0.5814942717552185,0.7675011157989502,0.261364221572876,0.0,0.0,0.5742796659469604,72.22801971435547,87.0,16.500957489013672,-14139.447265625,305.0943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082824707031,307.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.20703125,18000.0,0.0,0.0,0.3063354790210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790594816207886,0.5790655612945557,-6.0831594055343885e-06,0.0,0.0003108915698248,0.0,0.0,38.98287963867188,0.0,0.0,0.0,0.3972176909446716,4.0,0.0,1.0
474540,293.13818359375,297.1499938964844,293.1499938964844,0.1058031544089317,-2412.957763671875,304.1479797363281,0.673557698726654,0.1555681228637695,0.1422952264547348,293.3272399902344,297.1499938964844,293.1499938964844,0.007616579066962,-569.1229248046875,299.55029296875,0.4370384216308594,0.050000000745058,0.0499670840799808,293.1995544433594,297.1499938964844,293.1499938964844,0.3134558200836181,-4438.2783203125,304.1552734375,0.8958004117012024,0.3719657361507416,0.2615956366062164,293.23291015625,297.1499938964844,293.1499938964844,0.400569200515747,-7286.80712890625,304.14093017578125,0.9624654650688172,0.4520795345306396,0.4299242496490478,293.2349548339844,297.1499938964844,293.1499938964844,0.0120870536193251,-3539.73583984375,302.4791564941406,0.4370384216308594,0.050000000745058,0.2370223402976989,291.11578369140625,291.1499938964844,261.8666687011719,260.2077331542969,279.7364807128906,293.2617492675781,290.116455078125,1.0,0.3120162487030029,0.8266986608505249,0.8266986608505249,1.0,1.0,-1.345134735107422,0.5796869993209839,0.765447735786438,0.2601983845233917,0.0,0.0,0.5779329538345337,77.00727844238281,90.0,13.936881065368652,-14077.77734375,314.36688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,307.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.830078125,18000.0,0.0,0.0,0.3068901002407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862756967544556,0.5862818360328674,-6.142280653875787e-06,0.0,0.0003114544379059,0.0,0.0,39.96196746826172,0.0,0.0,0.0,0.4000410437583923,4.0,0.0,1.0
474600,293.13818359375,297.1499938964844,293.1499938964844,0.1058031544089317,-2412.957763671875,304.1479797363281,0.673557698726654,0.1555681228637695,0.1422952264547348,293.3272399902344,297.1499938964844,293.1499938964844,0.007616579066962,-569.1229248046875,299.55029296875,0.4370384216308594,0.050000000745058,0.0499670840799808,293.1995544433594,297.1499938964844,293.1499938964844,0.3134558200836181,-4438.2783203125,304.1552734375,0.8958004117012024,0.3719657361507416,0.2615956366062164,293.23291015625,297.1499938964844,293.1499938964844,0.400569200515747,-7286.80712890625,304.14093017578125,0.9624654650688172,0.4520795345306396,0.4299242496490478,293.2349548339844,297.1499938964844,293.1499938964844,0.0120870536193251,-3539.73583984375,302.4791564941406,0.4370384216308594,0.050000000745058,0.2370223402976989,291.11578369140625,291.1499938964844,261.8666687011719,260.2077331542969,279.7364807128906,293.2617492675781,290.116455078125,1.0,0.3120162487030029,0.8266986608505249,0.8266986608505249,1.0,1.0,-1.345134735107422,0.5796869993209839,0.765447735786438,0.2601983845233917,0.0,0.0,0.5779329538345337,77.00727844238281,90.0,13.936881065368652,-14077.77734375,314.36688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,307.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.830078125,18000.0,0.0,0.0,0.3068901002407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862756967544556,0.5862818360328674,-6.142280653875787e-06,0.0,0.0003114544379059,0.0,0.0,39.96196746826172,0.0,0.0,0.0,0.4000410437583923,4.0,0.0,1.0
474660,293.1401062011719,297.1499938964844,293.1499938964844,0.1058236137032508,-2413.12890625,304.14862060546875,0.6661742925643921,0.1554814130067825,0.1423765122890472,293.3273620605469,297.1499938964844,293.1499938964844,0.0075746499933302,-566.9737548828125,299.4911193847656,0.4305993318557739,0.050000000745058,0.0501352250576019,293.2000732421875,297.1499938964844,293.1499938964844,0.312026172876358,-4422.1298828125,304.1558837890625,0.8850628137588501,0.3706047236919403,0.2607742547988891,293.2357482910156,297.1499938964844,293.1499938964844,0.3978263437747955,-7244.06982421875,304.1484375,0.949533224105835,0.4493980705738067,0.4274094104766845,293.23681640625,297.1499938964844,293.1499938964844,0.0120739974081516,-3539.759033203125,302.4454650878906,0.4305993318557739,0.050000000745058,0.2378199249505996,291.1234741210937,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.2628173828125,290.12408447265625,1.0,0.3162834346294403,0.8261203169822693,0.8261203169822693,1.0,1.0,-1.3423864841461182,0.5784088969230652,0.7639775276184082,0.2593529522418976,0.0,0.0,0.5809457302093506,81.21762084960938,93.0,11.636678695678713,-14030.4287109375,322.7795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,307.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.486328125,18000.0,0.0,0.0,0.3079316914081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928503274917603,0.5928565263748169,-6.192219188960735e-06,0.0,0.0003125115181319,0.0,0.0,40.845436096191406,0.0,0.0,0.0,0.4025060832500458,4.0,0.0,1.0
474720,293.1401062011719,297.1499938964844,293.1499938964844,0.1058236137032508,-2413.12890625,304.14862060546875,0.6661742925643921,0.1554814130067825,0.1423765122890472,293.3273620605469,297.1499938964844,293.1499938964844,0.0075746499933302,-566.9737548828125,299.4911193847656,0.4305993318557739,0.050000000745058,0.0501352250576019,293.2000732421875,297.1499938964844,293.1499938964844,0.312026172876358,-4422.1298828125,304.1558837890625,0.8850628137588501,0.3706047236919403,0.2607742547988891,293.2357482910156,297.1499938964844,293.1499938964844,0.3978263437747955,-7244.06982421875,304.1484375,0.949533224105835,0.4493980705738067,0.4274094104766845,293.23681640625,297.1499938964844,293.1499938964844,0.0120739974081516,-3539.759033203125,302.4454650878906,0.4305993318557739,0.050000000745058,0.2378199249505996,291.1234741210937,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.2628173828125,290.12408447265625,1.0,0.3162834346294403,0.8261203169822693,0.8261203169822693,1.0,1.0,-1.3423864841461182,0.5784088969230652,0.7639775276184082,0.2593529522418976,0.0,0.0,0.5809457302093506,81.21762084960938,93.0,11.636678695678713,-14030.4287109375,322.7795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,307.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.486328125,18000.0,0.0,0.0,0.3079316914081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928503274917603,0.5928565263748169,-6.192219188960735e-06,0.0,0.0003125115181319,0.0,0.0,40.845436096191406,0.0,0.0,0.0,0.4025060832500458,4.0,0.0,1.0
474780,293.1416931152344,297.1499938964844,293.1499938964844,0.105847530066967,-2413.41259765625,304.1490478515625,0.6599854826927185,0.1554064750671386,0.1424527466297149,293.32794189453125,297.1499938964844,293.1499938964844,0.0075290841050446,-564.61962890625,299.43023681640625,0.4253882169723511,0.050000000745058,0.0502888187766075,293.20050048828125,297.1499938964844,293.1499938964844,0.310609757900238,-4406.19091796875,304.1562805175781,0.8758469820022583,0.3692456781864166,0.2599431276321411,293.2364807128906,297.1499938964844,293.1499938964844,0.3954264223575592,-7207.67431640625,304.15289306640625,0.9379614591598512,0.4470739364624023,0.425317645072937,293.238525390625,297.1499938964844,293.1499938964844,0.0120558775961399,-3538.977294921875,302.41143798828125,0.4253882169723511,0.050000000745058,0.2385485172271728,291.1298217773437,291.1499938964844,261.94000244140625,260.2742614746094,279.77362060546875,293.2640075683594,290.1304016113281,1.0,0.3201419711112976,0.8255420327186584,0.8255420327186584,1.0,1.0,-1.340028166770935,0.577306866645813,0.7627213001251221,0.2586168944835663,0.0,0.0,0.5832065939903259,85.06626892089844,96.0,9.725152969360352,-13987.740234375,330.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,307.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.447265625,18000.0,0.0,0.0,0.3092682361602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597855269908905,0.5978615283966064,-6.231338829820743e-06,0.0,0.0003138679312542,0.0,0.0,41.53169250488281,0.0,0.0,0.0,0.4044044613838196,4.0,0.0,1.0
474840,293.1416931152344,297.1499938964844,293.1499938964844,0.105847530066967,-2413.41259765625,304.1490478515625,0.6599854826927185,0.1554064750671386,0.1424527466297149,293.32794189453125,297.1499938964844,293.1499938964844,0.0075290841050446,-564.61962890625,299.43023681640625,0.4253882169723511,0.050000000745058,0.0502888187766075,293.20050048828125,297.1499938964844,293.1499938964844,0.310609757900238,-4406.19091796875,304.1562805175781,0.8758469820022583,0.3692456781864166,0.2599431276321411,293.2364807128906,297.1499938964844,293.1499938964844,0.3954264223575592,-7207.67431640625,304.15289306640625,0.9379614591598512,0.4470739364624023,0.425317645072937,293.238525390625,297.1499938964844,293.1499938964844,0.0120558775961399,-3538.977294921875,302.41143798828125,0.4253882169723511,0.050000000745058,0.2385485172271728,291.1298217773437,291.1499938964844,261.94000244140625,260.2742614746094,279.77362060546875,293.2640075683594,290.1304016113281,1.0,0.3201419711112976,0.8255420327186584,0.8255420327186584,1.0,1.0,-1.340028166770935,0.577306866645813,0.7627213001251221,0.2586168944835663,0.0,0.0,0.5832065939903259,85.06626892089844,96.0,9.725152969360352,-13987.740234375,330.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,307.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.447265625,18000.0,0.0,0.0,0.3092682361602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597855269908905,0.5978615283966064,-6.231338829820743e-06,0.0,0.0003138679312542,0.0,0.0,41.53169250488281,0.0,0.0,0.0,0.4044044613838196,4.0,0.0,1.0
474900,293.1424255371094,297.1499938964844,293.1499938964844,0.1058563739061355,-2413.50244140625,304.1492004394531,0.657216489315033,0.1553705036640167,0.1424896717071533,293.328369140625,297.1499938964844,293.1499938964844,0.0075049782171845,-563.35595703125,299.3993530273437,0.4231089055538177,0.050000000745058,0.0503618009388446,293.2007141113281,297.1499938964844,293.1499938964844,0.3098931908607483,-4398.130859375,304.15643310546875,0.8716607093811035,0.3685665428638458,0.2595251798629761,293.23651123046875,297.1499938964844,293.1499938964844,0.3942604064941406,-7190.2626953125,304.15447998046875,0.932579755783081,0.4459737539291382,0.4243414103984833,293.23931884765625,297.1499938964844,293.1499938964844,0.0120449466630816,-3538.232421875,302.39434814453125,0.4231089055538177,0.050000000745058,0.2388947010040283,291.1330871582031,291.1499938964844,261.9583435058594,260.2909240722656,279.7829284667969,293.2646789550781,290.1336975097656,1.0,0.3219554126262665,0.8252528309822083,0.8252528309822083,1.0,1.0,-1.3389019966125488,0.5767789483070374,0.7621230483055115,0.258265733718872,0.0,0.0,0.58400559425354,86.89494323730469,96.0,9.603358268737791,-13968.212890625,334.1667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,307.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.486328125,18000.0,0.0,0.0,0.3099901974201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599784791469574,0.5997910499572754,-6.2469630393025e-06,0.0,0.0003146006492897,0.0,0.0,41.801025390625,0.0,0.0,0.0,0.4051408767700195,4.0,0.0,1.0
474960,293.1430969238281,297.1499938964844,293.1499938964844,0.1058611422777175,-2413.517578125,304.1493225097656,0.6546186208724976,0.1553332954645156,0.1425244659185409,293.3288879394531,297.1499938964844,293.1499938964844,0.0074801654554903,-562.0420532226562,299.3682861328125,0.4209999442100525,0.050000000745058,0.0504328310489654,293.2008972167969,297.1499938964844,293.1499938964844,0.3091687858104706,-4389.9814453125,304.1565856933594,0.8677022457122803,0.3678872585296631,0.2591057121753692,293.2364196777344,297.1499938964844,293.1499938964844,0.3930977284908294,-7173.0322265625,304.15576171875,0.9274412393569946,0.4448974728584289,0.4233905375003814,293.2401123046875,297.1499938964844,293.1499938964844,0.01203294377774,-3537.271484375,302.3772277832031,0.4209999442100525,0.050000000745058,0.2392316311597824,291.1365661621094,291.1499938964844,261.9766540527344,260.3075866699219,279.79217529296875,293.26531982421875,290.13720703125,1.0,0.3237064480781555,0.8249726891517639,0.8249726891517639,1.0,1.0,-1.3377885818481443,0.5762569308280945,0.76153165102005,0.2579208612442016,0.0,0.0,0.5845505595207214,88.67449951171875,99.0,9.751084327697754,-13949.24609375,337.7135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,307.4695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.482421875,18000.0,0.0,0.0,0.3107196986675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012483239173889,0.6012545824050903,-6.259444944589632e-06,0.0,0.0003153409925289,0.0,0.0,42.00943756103516,0.0,0.0,0.0,0.4057062268257141,4.0,0.0,1.0
475020,293.1445007324219,297.1499938964844,293.1499938964844,0.1058435291051864,-2413.05126953125,304.14959716796875,0.6498095989227295,0.1552231013774871,0.1425679177045822,293.3301696777344,297.1499938964844,293.1499938964844,0.0074286670424044,-559.2836303710938,299.305419921875,0.4171899855136871,0.050000000745058,0.05057043582201,293.20123291015625,297.1499938964844,293.1499938964844,0.3077058792114258,-4373.52587890625,304.1568298339844,0.8603498339653015,0.3665282130241394,0.2582632601261139,293.2359924316406,297.1499938964844,293.1499938964844,0.3907756209373474,-7138.91357421875,304.1576843261719,0.917862594127655,0.4427924454212188,0.4215366244316101,293.2415771484375,297.1499938964844,293.1499938964844,0.0120064215734601,-3534.860595703125,302.3428649902344,0.4171899855136871,0.050000000745058,0.2398843765258789,291.1438293457031,291.1499938964844,262.0133361816406,260.3409729003906,279.8100891113281,293.2654724121094,290.1445007324219,1.0,0.327056348323822,0.8244124054908752,0.8244124054908752,1.0,1.0,-1.33555269241333,0.5752065777778625,0.7603461146354675,0.2572365701198578,0.0,0.0,0.5848895907402039,92.12100219726562,102.0,10.112698554992676,-13912.3271484375,344.5287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,307.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.728515625,18000.0,0.0,0.0,0.3121236860752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602714478969574,0.6027207374572754,-6.2740646171732806e-06,0.0,0.0003167658578604,0.0,0.0,42.23040390014648,0.0,0.0,0.0,0.4062952399253845,4.0,0.0,1.0
475080,293.1445007324219,297.1499938964844,293.1499938964844,0.1058435291051864,-2413.05126953125,304.14959716796875,0.6498095989227295,0.1552231013774871,0.1425679177045822,293.3301696777344,297.1499938964844,293.1499938964844,0.0074286670424044,-559.2836303710938,299.305419921875,0.4171899855136871,0.050000000745058,0.05057043582201,293.20123291015625,297.1499938964844,293.1499938964844,0.3077058792114258,-4373.52587890625,304.1568298339844,0.8603498339653015,0.3665282130241394,0.2582632601261139,293.2359924316406,297.1499938964844,293.1499938964844,0.3907756209373474,-7138.91357421875,304.1576843261719,0.917862594127655,0.4427924454212188,0.4215366244316101,293.2415771484375,297.1499938964844,293.1499938964844,0.0120064215734601,-3534.860595703125,302.3428649902344,0.4171899855136871,0.050000000745058,0.2398843765258789,291.1438293457031,291.1499938964844,262.0133361816406,260.3409729003906,279.8100891113281,293.2654724121094,290.1445007324219,1.0,0.327056348323822,0.8244124054908752,0.8244124054908752,1.0,1.0,-1.33555269241333,0.5752065777778625,0.7603461146354675,0.2572365701198578,0.0,0.0,0.5848895907402039,92.12100219726562,102.0,10.112698554992676,-13912.3271484375,344.5287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,307.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.728515625,18000.0,0.0,0.0,0.3121236860752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602714478969574,0.6027207374572754,-6.2740646171732806e-06,0.0,0.0003167658578604,0.0,0.0,42.23040390014648,0.0,0.0,0.0,0.4062952399253845,4.0,0.0,1.0
475140,293.1459045410156,297.1499938964844,293.1499938964844,0.1057833954691886,-2411.805419921875,304.1498107910156,0.6453965902328491,0.1550758332014084,0.1425691545009613,293.3316955566406,297.1499938964844,293.1499938964844,0.0073749762959778,-556.367919921875,299.2415771484375,0.4138033092021942,0.050000000745058,0.0507036298513412,293.2015686035156,297.1499938964844,293.1499938964844,0.306224912405014,-4356.86279296875,304.1570129394531,0.8536115288734436,0.3651640117168426,0.2574151754379272,293.23541259765625,297.1499938964844,293.1499938964844,0.3884513080120086,-7105.02587890625,304.15899658203125,0.9092355966567992,0.4407313764095306,0.4197244644165039,293.2430114746094,297.1499938964844,293.1499938964844,0.0119771184399724,-3531.90185546875,302.30828857421875,0.4138033092021942,0.050000000745058,0.240516185760498,291.15142822265625,291.1499938964844,262.04998779296875,260.3743896484375,279.8281555175781,293.2657470703125,290.1521301269531,1.0,0.3302448987960815,0.8238521218299866,0.8238521218299866,1.0,1.0,-1.3332791328430176,0.5741357803344727,0.7591434121131897,0.2565534710884094,0.0,0.0,0.5841900110244751,95.45549774169922,105.0,10.516374588012695,-13875.05078125,351.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,307.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.313343346118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021702289581299,0.6021764874458313,-6.274191036936827e-06,0.0,0.0003180036437697,0.0,0.0,42.17861175537109,0.0,0.0,0.0,0.4061329662799835,4.0,0.0,1.0
475200,293.1459045410156,297.1499938964844,293.1499938964844,0.1057833954691886,-2411.805419921875,304.1498107910156,0.6453965902328491,0.1550758332014084,0.1425691545009613,293.3316955566406,297.1499938964844,293.1499938964844,0.0073749762959778,-556.367919921875,299.2415771484375,0.4138033092021942,0.050000000745058,0.0507036298513412,293.2015686035156,297.1499938964844,293.1499938964844,0.306224912405014,-4356.86279296875,304.1570129394531,0.8536115288734436,0.3651640117168426,0.2574151754379272,293.23541259765625,297.1499938964844,293.1499938964844,0.3884513080120086,-7105.02587890625,304.15899658203125,0.9092355966567992,0.4407313764095306,0.4197244644165039,293.2430114746094,297.1499938964844,293.1499938964844,0.0119771184399724,-3531.90185546875,302.30828857421875,0.4138033092021942,0.050000000745058,0.240516185760498,291.15142822265625,291.1499938964844,262.04998779296875,260.3743896484375,279.8281555175781,293.2657470703125,290.1521301269531,1.0,0.3302448987960815,0.8238521218299866,0.8238521218299866,1.0,1.0,-1.3332791328430176,0.5741357803344727,0.7591434121131897,0.2565534710884094,0.0,0.0,0.5841900110244751,95.45549774169922,105.0,10.516374588012695,-13875.05078125,351.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,307.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.313343346118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021702289581299,0.6021764874458313,-6.274191036936827e-06,0.0,0.0003180036437697,0.0,0.0,42.17861175537109,0.0,0.0,0.0,0.4061329662799835,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.106379821896553,-2422.786376953125,304.1488647460937,0.6426019072532654,0.1559221595525741,0.1432687640190124,293.3274230957031,297.1499938964844,293.1499938964844,0.0073403869755566,-554.5364379882812,299.1921081542969,0.4109177589416504,0.050000000745058,0.0508256368339061,293.1971435546875,297.1499938964844,293.1499938964844,0.3055728673934936,-4349.91748046875,304.1557312011719,0.8482575416564941,0.3647669553756714,0.2571009695529938,293.2298889160156,297.1499938964844,293.1499938964844,0.3870347142219543,-7085.0849609375,304.1583251953125,0.9025450944900512,0.4396983981132507,0.4186851382255554,293.2382507324219,297.1499938964844,293.1499938964844,0.011985071003437,-3534.505859375,302.289794921875,0.4109177589416504,0.050000000745058,0.2410949319601059,291.1557006835937,291.1499938964844,262.0821838378906,260.4040222167969,279.84063720703125,293.2614440917969,290.1557006835937,1.0,0.3333878815174103,0.8232957720756531,0.8232957720756531,1.0,1.0,-1.33333420753479,0.5741215348243713,0.7592126727104187,0.2564757168292999,0.0,0.0,0.5830422639846802,98.54452514648438,93.0,4.999444484710693,-13853.3564453125,358.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,307.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0546875,18000.0,0.0,0.0,0.3142989575862884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000354886054993,0.6000417470932007,-6.261130238272017e-06,0.0,0.000318973470712,0.0,0.0,41.9021110534668,0.0,0.0,0.0,0.4053755104541778,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.106379821896553,-2422.786376953125,304.1488647460937,0.6426019072532654,0.1559221595525741,0.1432687640190124,293.3274230957031,297.1499938964844,293.1499938964844,0.0073403869755566,-554.5364379882812,299.1921081542969,0.4109177589416504,0.050000000745058,0.0508256368339061,293.1971435546875,297.1499938964844,293.1499938964844,0.3055728673934936,-4349.91748046875,304.1557312011719,0.8482575416564941,0.3647669553756714,0.2571009695529938,293.2298889160156,297.1499938964844,293.1499938964844,0.3870347142219543,-7085.0849609375,304.1583251953125,0.9025450944900512,0.4396983981132507,0.4186851382255554,293.2382507324219,297.1499938964844,293.1499938964844,0.011985071003437,-3534.505859375,302.289794921875,0.4109177589416504,0.050000000745058,0.2410949319601059,291.1557006835937,291.1499938964844,262.0821838378906,260.4040222167969,279.84063720703125,293.2614440917969,290.1557006835937,1.0,0.3333878815174103,0.8232957720756531,0.8232957720756531,1.0,1.0,-1.33333420753479,0.5741215348243713,0.7592126727104187,0.2564757168292999,0.0,0.0,0.5830422639846802,98.54452514648438,93.0,4.999444484710693,-13853.3564453125,358.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,307.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0546875,18000.0,0.0,0.0,0.3142989575862884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000354886054993,0.6000417470932007,-6.261130238272017e-06,0.0,0.000318973470712,0.0,0.0,41.9021110534668,0.0,0.0,0.0,0.4053755104541778,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.1066584587097168,-2427.8076171875,304.1488037109375,0.6448372006416321,0.1562845259904861,0.1436093151569366,293.3251342773437,297.1499938964844,293.1499938964844,0.0072677452117204,-550.3762817382812,299.1386108398437,0.4122246503829956,0.050000000745058,0.0507694110274314,293.19586181640625,297.1499938964844,293.1499938964844,0.3045067489147186,-4337.9697265625,304.1556396484375,0.8498665690422058,0.363830953836441,0.2564736604690552,293.2274169921875,297.1499938964844,293.1499938964844,0.3852463364601135,-7059.31591796875,304.1585693359375,0.9041016101837158,0.438178539276123,0.4172806143760681,293.2352294921875,297.1499938964844,293.1499938964844,0.0119151379913091,-3523.06787109375,302.2683410644531,0.4122246503829956,0.050000000745058,0.2408282160758972,291.1596374511719,291.1499938964844,262.1058044433594,260.42626953125,279.8525390625,293.259765625,290.1603698730469,1.0,0.331211119890213,0.8227394223213196,0.8227394223213196,1.0,1.0,-1.3309180736541748,0.5729690790176392,0.7579490542411804,0.2558093070983886,0.0,0.0,0.5815961360931396,97.08203887939452,81.0,7.651181221008301,-13827.6318359375,353.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,307.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84765625,18000.0,0.0,0.0,0.3149746656417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978326797485352,0.5978389382362366,-6.246190878300695e-06,0.0,0.0003196592442691,0.0,0.0,41.61001968383789,0.0,0.0,0.0,0.4045479595661163,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.1066584587097168,-2427.8076171875,304.1488037109375,0.6448372006416321,0.1562845259904861,0.1436093151569366,293.3251342773437,297.1499938964844,293.1499938964844,0.0072677452117204,-550.3762817382812,299.1386108398437,0.4122246503829956,0.050000000745058,0.0507694110274314,293.19586181640625,297.1499938964844,293.1499938964844,0.3045067489147186,-4337.9697265625,304.1556396484375,0.8498665690422058,0.363830953836441,0.2564736604690552,293.2274169921875,297.1499938964844,293.1499938964844,0.3852463364601135,-7059.31591796875,304.1585693359375,0.9041016101837158,0.438178539276123,0.4172806143760681,293.2352294921875,297.1499938964844,293.1499938964844,0.0119151379913091,-3523.06787109375,302.2683410644531,0.4122246503829956,0.050000000745058,0.2408282160758972,291.1596374511719,291.1499938964844,262.1058044433594,260.42626953125,279.8525390625,293.259765625,290.1603698730469,1.0,0.331211119890213,0.8227394223213196,0.8227394223213196,1.0,1.0,-1.3309180736541748,0.5729690790176392,0.7579490542411804,0.2558093070983886,0.0,0.0,0.5815961360931396,97.08203887939452,81.0,7.651181221008301,-13827.6318359375,353.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,307.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84765625,18000.0,0.0,0.0,0.3149746656417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978326797485352,0.5978389382362366,-6.246190878300695e-06,0.0,0.0003196592442691,0.0,0.0,41.61001968383789,0.0,0.0,0.0,0.4045479595661163,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.1066759154200553,-2428.0361328125,304.14898681640625,0.6475251913070679,0.1564227491617202,0.1436641067266464,293.3244934082031,297.1499938964844,293.1499938964844,0.0072205271571874,-547.5758056640625,299.1116943359375,0.4141899347305298,0.050000000745058,0.0506879203021526,293.19561767578125,297.1499938964844,293.1499938964844,0.3037773370742798,-4329.67822265625,304.15594482421875,0.852810800075531,0.3633008897304535,0.256054937839508,293.2265625,297.1499938964844,293.1499938964844,0.3841443061828613,-7043.27392578125,304.15899658203125,0.9074329733848572,0.4373627305030823,0.4164442718029022,293.2341003417969,297.1499938964844,293.1499938964844,0.0118575729429721,-3512.955810546875,302.2572937011719,0.4141899347305298,0.050000000745058,0.2404416650533676,291.1638488769531,291.1499938964844,262.11456298828125,260.4347839355469,279.85791015625,293.2593688964844,290.1645812988281,1.0,0.328770250082016,0.8224613070487976,0.8224613070487976,1.0,1.0,-1.32891583442688,0.5720310211181641,0.7568848133087158,0.2552755177021026,0.0,0.0,0.5802508592605591,94.98651123046876,81.0,9.458733558654783,-13806.4189453125,347.96209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,307.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.234375,18000.0,0.0,0.0,0.3151788711547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957526564598083,0.5957589149475098,-6.233689873624826e-06,0.0,0.0003198664926458,0.0,0.0,41.3440055847168,0.0,0.0,0.0,0.4037954807281494,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.1066627576947212,-2427.70751953125,304.1492004394531,0.6511365175247192,0.1565535366535186,0.1436829715967178,293.3240661621094,297.1499938964844,293.1499938964844,0.0071687404997646,-544.484130859375,299.08416748046875,0.4169158339500427,0.050000000745058,0.0505808964371681,293.1954345703125,297.1499938964844,293.1499938964844,0.3030072450637817,-4320.92578125,304.15625,0.8569642901420593,0.3627595901489258,0.2556034028530121,293.225830078125,297.1499938964844,293.1499938964844,0.3830037117004394,-7026.67919921875,304.1594543457031,0.9123256206512452,0.4365398585796356,0.4155671000480652,293.2331237792969,297.1499938964844,293.1499938964844,0.0117907477542757,-3501.0927734375,302.2460021972656,0.4169158339500427,0.050000000745058,0.2399339824914932,291.1678161621094,291.1499938964844,262.1213684082031,260.4416198730469,279.8627319335937,293.2590637207031,290.1684875488281,1.0,0.3256214261054992,0.8221824169158936,0.8221824169158936,1.0,1.0,-1.3266059160232544,0.5709521174430847,0.7556537985801697,0.2546669244766235,0.0,0.0,0.5786624550819397,92.23967742919922,69.0,10.022753715515137,-13781.2001953125,340.6943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,307.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.890625,18000.0,0.0,0.0,0.3152755200862884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930550694465637,0.5930613279342651,-6.216625934030162e-06,0.0,0.0003199645725544,0.0,0.0,40.99597930908203,0.0,0.0,0.0,0.4028200209140777,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.1065849214792251,-2426.12841796875,304.14959716796875,0.6611063480377197,0.1568102687597274,0.1436560004949569,293.32379150390625,297.1499938964844,293.1499938964844,0.0070555638521909,-537.6705322265625,299.0274963378906,0.4247548282146454,0.050000000745058,0.0503088645637035,293.1950988769531,297.1499938964844,293.1499938964844,0.301414281129837,-4302.84716796875,304.1568298339844,0.8687815070152283,0.361675351858139,0.2546486854553222,293.2243957519531,297.1499938964844,293.1499938964844,0.3806842863559723,-6992.99658203125,304.16015625,0.9267363548278807,0.4349091351032257,0.4137570559978485,293.2315368652344,297.1499938964844,293.1499938964844,0.0116376839578151,-3473.58203125,302.22283935546875,0.4247548282146454,0.050000000745058,0.2386436015367508,291.1747436523437,291.1499938964844,262.1294250488281,260.4505310058594,279.8705444335937,293.2587585449219,290.17529296875,1.0,0.3176234662532806,0.8216246366500854,0.8216246366500854,1.0,1.0,-1.3213794231414795,0.5685155987739563,0.7528638243675232,0.253307431936264,0.0,0.0,0.57488614320755,85.26866912841797,57.0,9.404749870300291,-13723.9384765625,322.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,307.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.3151151239871979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863462090492249,0.5863523483276367,-6.172199391585309e-06,0.0,0.0003198017948307,0.0,0.0,40.1275520324707,0.0,0.0,0.0,0.4003764986991882,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.1065849214792251,-2426.12841796875,304.14959716796875,0.6611063480377197,0.1568102687597274,0.1436560004949569,293.32379150390625,297.1499938964844,293.1499938964844,0.0070555638521909,-537.6705322265625,299.0274963378906,0.4247548282146454,0.050000000745058,0.0503088645637035,293.1950988769531,297.1499938964844,293.1499938964844,0.301414281129837,-4302.84716796875,304.1568298339844,0.8687815070152283,0.361675351858139,0.2546486854553222,293.2243957519531,297.1499938964844,293.1499938964844,0.3806842863559723,-6992.99658203125,304.16015625,0.9267363548278807,0.4349091351032257,0.4137570559978485,293.2315368652344,297.1499938964844,293.1499938964844,0.0116376839578151,-3473.58203125,302.22283935546875,0.4247548282146454,0.050000000745058,0.2386436015367508,291.1747436523437,291.1499938964844,262.1294250488281,260.4505310058594,279.8705444335937,293.2587585449219,290.17529296875,1.0,0.3176234662532806,0.8216246366500854,0.8216246366500854,1.0,1.0,-1.3213794231414795,0.5685155987739563,0.7528638243675232,0.253307431936264,0.0,0.0,0.57488614320755,85.26866912841797,57.0,9.404749870300291,-13723.9384765625,322.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,307.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.3151151239871979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863462090492249,0.5863523483276367,-6.172199391585309e-06,0.0,0.0003198017948307,0.0,0.0,40.1275520324707,0.0,0.0,0.0,0.4003764986991882,4.0,0.0,1.0
