time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1408996582031,297.1499938964844,293.1499938964844,0.1064751073718071,-2424.003662109375,304.14990234375,0.6749679446220398,0.1570713073015213,0.1435792595148086,293.3240051269531,297.1499938964844,293.1499938964844,0.0069345859810709,-530.3195190429688,298.9689025878906,0.436406522989273,0.050000000745058,0.0499828904867172,293.1947326660156,297.1499938964844,293.1499938964844,0.299814224243164,-4284.73828125,304.1572265625,0.8854603171348572,0.3606071472167969,0.2536623477935791,293.2229309082031,297.1499938964844,293.1499938964844,0.3783893287181854,-6959.77294921875,304.1605834960937,0.9467397928237916,0.433321863412857,0.4119285643100738,293.2301330566406,297.1499938964844,293.1499938964844,0.0114690624177455,-3442.87548828125,302.1993713378906,0.436406522989273,0.050000000745058,0.2370973080396652,291.179931640625,291.1499938964844,262.1304626464844,260.4533996582031,279.8758544921875,293.2586364746094,290.1802978515625,1.0,0.3078586161136627,0.8210668563842773,0.8210668563842773,1.0,1.0,-1.3156611919403076,0.5658521056175232,0.7498091459274292,0.2518396079540252,0.0,0.0,0.5705244541168213,76.92462921142578,45.0,7.2315144538879395,-13660.513671875,301.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,307.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.49609375,18000.0,0.0,0.0,0.3144623041152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783207416534424,0.5783268809318542,-6.117835255281534e-06,0.0,0.0003191392752341,0.0,0.0,39.096961975097656,0.0,0.0,0.0,0.3974511325359344,4.0,0.0,1.0
475800,293.1408996582031,297.1499938964844,293.1499938964844,0.1064751073718071,-2424.003662109375,304.14990234375,0.6749679446220398,0.1570713073015213,0.1435792595148086,293.3240051269531,297.1499938964844,293.1499938964844,0.0069345859810709,-530.3195190429688,298.9689025878906,0.436406522989273,0.050000000745058,0.0499828904867172,293.1947326660156,297.1499938964844,293.1499938964844,0.299814224243164,-4284.73828125,304.1572265625,0.8854603171348572,0.3606071472167969,0.2536623477935791,293.2229309082031,297.1499938964844,293.1499938964844,0.3783893287181854,-6959.77294921875,304.1605834960937,0.9467397928237916,0.433321863412857,0.4119285643100738,293.2301330566406,297.1499938964844,293.1499938964844,0.0114690624177455,-3442.87548828125,302.1993713378906,0.436406522989273,0.050000000745058,0.2370973080396652,291.179931640625,291.1499938964844,262.1304626464844,260.4533996582031,279.8758544921875,293.2586364746094,290.1802978515625,1.0,0.3078586161136627,0.8210668563842773,0.8210668563842773,1.0,1.0,-1.3156611919403076,0.5658521056175232,0.7498091459274292,0.2518396079540252,0.0,0.0,0.5705244541168213,76.92462921142578,45.0,7.2315144538879395,-13660.513671875,301.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,307.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.49609375,18000.0,0.0,0.0,0.3144623041152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783207416534424,0.5783268809318542,-6.117835255281534e-06,0.0,0.0003191392752341,0.0,0.0,39.096961975097656,0.0,0.0,0.0,0.3974511325359344,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.1063602417707443,-2421.83251953125,304.1501159667969,0.693220853805542,0.1573412418365478,0.1434780657291412,293.32452392578125,297.1499938964844,293.1499938964844,0.0068100714124739,-522.6942749023438,298.9085388183594,0.4531417787075043,0.050000000745058,0.0496234446763992,293.1943054199219,297.1499938964844,293.1499938964844,0.2982483804225921,-4267.06787109375,304.15740966796875,0.9076985716819764,0.3595581948757171,0.2526647746562958,293.2214050292969,297.1499938964844,293.1499938964844,0.3761703372001648,-6927.7470703125,304.1607360839844,0.970690667629242,0.4317845106124878,0.4101130068302154,293.2288513183594,297.1499938964844,293.1499938964844,0.0112936366349458,-3410.5791015625,302.17578125,0.4531417787075043,0.050000000745058,0.2353922575712204,291.18292236328125,291.1499938964844,262.1250915527344,260.45074462890625,279.87860107421875,293.2586364746094,290.1830749511719,1.0,0.2967441976070404,0.8205657601356506,0.8205657601356506,1.0,1.0,-1.3096848726272583,0.5630733370780945,0.746611475944519,0.250328004360199,0.0,0.0,0.5659143328666687,67.72992706298828,33.0,4.3824076652526855,-13594.380859375,278.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,307.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.15625,18000.0,0.0,0.0,0.3133296370506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696420073509216,0.5696480870246887,-6.058393410057761e-06,0.0,0.0003179897321388,0.0,0.0,37.99714660644531,0.0,0.0,0.0,0.3942939937114715,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.1063602417707443,-2421.83251953125,304.1501159667969,0.693220853805542,0.1573412418365478,0.1434780657291412,293.32452392578125,297.1499938964844,293.1499938964844,0.0068100714124739,-522.6942749023438,298.9085388183594,0.4531417787075043,0.050000000745058,0.0496234446763992,293.1943054199219,297.1499938964844,293.1499938964844,0.2982483804225921,-4267.06787109375,304.15740966796875,0.9076985716819764,0.3595581948757171,0.2526647746562958,293.2214050292969,297.1499938964844,293.1499938964844,0.3761703372001648,-6927.7470703125,304.1607360839844,0.970690667629242,0.4317845106124878,0.4101130068302154,293.2288513183594,297.1499938964844,293.1499938964844,0.0112936366349458,-3410.5791015625,302.17578125,0.4531417787075043,0.050000000745058,0.2353922575712204,291.18292236328125,291.1499938964844,262.1250915527344,260.45074462890625,279.87860107421875,293.2586364746094,290.1830749511719,1.0,0.2967441976070404,0.8205657601356506,0.8205657601356506,1.0,1.0,-1.3096848726272583,0.5630733370780945,0.746611475944519,0.250328004360199,0.0,0.0,0.5659143328666687,67.72992706298828,33.0,4.3824076652526855,-13594.380859375,278.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,307.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.15625,18000.0,0.0,0.0,0.3133296370506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696420073509216,0.5696480870246887,-6.058393410057761e-06,0.0,0.0003179897321388,0.0,0.0,37.99714660644531,0.0,0.0,0.0,0.3942939937114715,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.1062516346573829,-2419.81689453125,304.1502685546875,0.7162572741508484,0.1576210111379623,0.1433661580085754,293.3252258300781,297.1499938964844,293.1499938964844,0.00668441131711,-514.9375,298.8466491699219,0.4746681153774261,0.050000000745058,0.0492434985935688,293.1938781738281,297.1499938964844,293.1499938964844,0.2967254519462585,-4249.9189453125,304.157470703125,0.9399182200431824,0.3585250675678253,0.2516637742519378,293.2198181152344,297.1499938964844,293.1499938964844,0.3740394115447998,-6897.060546875,304.16070556640625,0.9960625171661376,0.4302949011325836,0.4083226025104522,293.2275695800781,297.1499938964844,293.1499938964844,0.011116293258965,-3377.573486328125,302.1522521972656,0.4746681153774261,0.050000000745058,0.2335899621248245,291.1838684082031,291.1499938964844,262.1138000488281,260.4429931640625,279.8790588378906,293.2587280273437,290.183837890625,1.0,0.2845206558704376,0.8200646042823792,0.8200646042823792,1.0,1.0,-1.3035805225372314,0.5602338910102844,0.743346631526947,0.2488000094890594,0.0,0.0,0.5613149404525757,58.01494216918945,25.0,1.6049786806106567,-13527.6484375,254.38038635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,307.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.90625,18000.0,0.0,0.0,0.3117615878582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608760714530945,0.5608820915222168,-5.99818349655834e-06,0.0,0.000316398392897,0.0,0.0,36.90439987182617,0.0,0.0,0.0,0.3911164999008178,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.1062516346573829,-2419.81689453125,304.1502685546875,0.7162572741508484,0.1576210111379623,0.1433661580085754,293.3252258300781,297.1499938964844,293.1499938964844,0.00668441131711,-514.9375,298.8466491699219,0.4746681153774261,0.050000000745058,0.0492434985935688,293.1938781738281,297.1499938964844,293.1499938964844,0.2967254519462585,-4249.9189453125,304.157470703125,0.9399182200431824,0.3585250675678253,0.2516637742519378,293.2198181152344,297.1499938964844,293.1499938964844,0.3740394115447998,-6897.060546875,304.16070556640625,0.9960625171661376,0.4302949011325836,0.4083226025104522,293.2275695800781,297.1499938964844,293.1499938964844,0.011116293258965,-3377.573486328125,302.1522521972656,0.4746681153774261,0.050000000745058,0.2335899621248245,291.1838684082031,291.1499938964844,262.1138000488281,260.4429931640625,279.8790588378906,293.2587280273437,290.183837890625,1.0,0.2845206558704376,0.8200646042823792,0.8200646042823792,1.0,1.0,-1.3035805225372314,0.5602338910102844,0.743346631526947,0.2488000094890594,0.0,0.0,0.5613149404525757,58.01494216918945,25.0,1.6049786806106567,-13527.6484375,254.38038635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,307.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.90625,18000.0,0.0,0.0,0.3117615878582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608760714530945,0.5608820915222168,-5.99818349655834e-06,0.0,0.000316398392897,0.0,0.0,36.90439987182617,0.0,0.0,0.0,0.3911164999008178,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.1062227413058281,-2419.23974609375,304.1502685546875,0.725335419178009,0.1577718257904052,0.1433649659156799,293.3255310058594,297.1499938964844,293.1499938964844,0.0066312518902122,-511.59771728515625,298.8165588378906,0.4818663895130157,0.050000000745058,0.0491038374602794,293.19354248046875,297.1499938964844,293.1499938964844,0.29596146941185,-4241.27294921875,304.1575012207031,0.9534128308296204,0.3580317497253418,0.2512089312076568,293.2158508300781,297.1499938964844,293.1499938964844,0.3630977571010589,-6737.05078125,304.1792297363281,0.9990000128746032,0.4301786720752716,0.3988342583179474,293.2268371582031,297.1499938964844,293.1499938964844,0.0110459877178072,-3364.203857421875,302.1412048339844,0.4818663895130157,0.050000000745058,0.232927456498146,291.1862487792969,291.1499938964844,262.1060791015625,260.4373474121094,279.88385009765625,293.2574768066406,290.18817138671875,1.0,0.2783681154251098,0.8198140859603882,0.8198140859603882,1.0,1.0,-1.2895792722702026,0.5537945032119751,0.7357847690582275,0.2454443275928497,0.0,0.0,0.558707594871521,54.26618576049805,25.0,12.794893264770508,-13434.8837890625,240.96994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,307.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.892578125,18000.0,0.0,0.0,0.3108092546463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564900040626526,0.5564960241317749,-5.968673121969914e-06,0.0,0.0003154318837914,0.0,0.0,36.36787414550781,0.0,0.0,0.0,0.3895261287689209,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.1060166656970977,-2415.08154296875,304.1506042480469,0.733964741230011,0.1578471213579177,0.1433552950620651,293.32586669921875,297.1499938964844,293.1499938964844,0.0065752193331718,-507.7179870605469,298.7942810058594,0.4882872402667999,0.050000000745058,0.0489798784255981,293.1933288574219,297.1499938964844,293.1499938964844,0.2947450876235962,-4227.07421875,304.1583557128906,0.9657151699066162,0.3575236201286316,0.2507725358009338,293.2009582519531,297.1499938964844,293.1499938964844,0.3473873138427734,-6490.43359375,304.2025451660156,0.9990000128746032,0.4322615563869476,0.3838065862655639,293.22607421875,297.1499938964844,293.1499938964844,0.010966507717967,-3347.1484375,302.13336181640625,0.4882872402667999,0.050000000745058,0.2323394566774368,291.2079467773437,291.1499938964844,262.0971069335937,260.4305725097656,279.8876647949219,293.2521667480469,290.2134094238281,1.0,0.2720020413398742,0.8196035623550415,0.8196035623550415,1.0,1.0,-1.271265745162964,0.5455189943313599,0.725746750831604,0.240711823105812,0.0,0.0,0.5527809858322144,50.84283828735352,28.0,42.97347259521485,-13302.873046875,226.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18118.017578125,18000.0,0.0,0.0,0.3096064031124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54950350522995,0.5495094060897827,-5.93112008573371e-06,0.0,0.0003142111527267,0.0,0.0,35.56998825073242,0.0,0.0,0.0,0.3870345056056976,4.0,0.0,1.0
476220,293.14312744140625,297.1499938964844,293.1499938964844,0.1054911091923713,-2404.8984375,304.1512756347656,0.746627151966095,0.1575758159160614,0.1430876404047012,293.3269958496094,297.1499938964844,293.1499938964844,0.0064749768935143,-500.9435119628906,298.74542236328125,0.4976231455802917,0.050000000745058,0.0488137006759643,293.1933288574219,297.1499938964844,293.1499938964844,0.2926154434680938,-4202.53271484375,304.1590270996094,0.9819747805595398,0.3564254939556122,0.2499050348997116,293.15264892578125,297.1499938964844,293.1499938964844,0.3233965337276459,-6127.65283203125,304.2241516113281,0.9990000128746032,0.4407365620136261,0.3626803457736969,293.2245483398437,297.1499938964844,293.1499938964844,0.0108447661623358,-3321.5322265625,302.11688232421875,0.4976231455802917,0.050000000745058,0.2315511852502823,291.2435302734375,291.1499938964844,262.0755920410156,260.4139709472656,279.8863220214844,293.2373962402344,290.2440490722656,1.0,0.2632114589214325,0.8191824555397034,0.8191824555397034,1.0,1.0,-1.243391513824463,0.5329218506813049,0.710469663143158,0.2336112558841705,0.0,0.0,0.5372723340988159,46.21210479736328,46.0,31.663000106811523,-12996.1484375,206.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410217285156,307.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18215.8359375,18000.0,0.0,0.0,0.3061909675598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232434868812561,0.5232492685317993,-5.782851530966582e-06,0.0,0.0003107449156232,0.0,0.0,32.63145446777344,0.0,0.0,0.0,0.3781307637691498,4.0,0.0,1.0
476280,293.14312744140625,297.1499938964844,293.1499938964844,0.1054911091923713,-2404.8984375,304.1512756347656,0.746627151966095,0.1575758159160614,0.1430876404047012,293.3269958496094,297.1499938964844,293.1499938964844,0.0064749768935143,-500.9435119628906,298.74542236328125,0.4976231455802917,0.050000000745058,0.0488137006759643,293.1933288574219,297.1499938964844,293.1499938964844,0.2926154434680938,-4202.53271484375,304.1590270996094,0.9819747805595398,0.3564254939556122,0.2499050348997116,293.15264892578125,297.1499938964844,293.1499938964844,0.3233965337276459,-6127.65283203125,304.2241516113281,0.9990000128746032,0.4407365620136261,0.3626803457736969,293.2245483398437,297.1499938964844,293.1499938964844,0.0108447661623358,-3321.5322265625,302.11688232421875,0.4976231455802917,0.050000000745058,0.2315511852502823,291.2435302734375,291.1499938964844,262.0755920410156,260.4139709472656,279.8863220214844,293.2373962402344,290.2440490722656,1.0,0.2632114589214325,0.8191824555397034,0.8191824555397034,1.0,1.0,-1.243391513824463,0.5329218506813049,0.710469663143158,0.2336112558841705,0.0,0.0,0.5372723340988159,46.21210479736328,46.0,31.663000106811523,-12996.1484375,206.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410217285156,307.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18215.8359375,18000.0,0.0,0.0,0.3061909675598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232434868812561,0.5232492685317993,-5.782851530966582e-06,0.0,0.0003107449156232,0.0,0.0,32.63145446777344,0.0,0.0,0.0,0.3781307637691498,4.0,0.0,1.0
476340,293.1456604003906,297.1499938964844,293.1499938964844,0.1053015440702438,-2401.736083984375,304.151123046875,0.746533215045929,0.1572303175926208,0.1427123695611953,293.3284606933594,297.1499938964844,293.1499938964844,0.0064129177480936,-497.5014343261719,298.6734619140625,0.4979966580867767,0.050000000745058,0.0488075762987136,293.1937561035156,297.1499938964844,293.1499938964844,0.2917912304401397,-4193.9189453125,304.1573486328125,0.9816814661026,0.3552420735359192,0.2490935623645782,293.1126708984375,297.1499938964844,293.1499938964844,0.3216423094272613,-6111.64599609375,304.2013244628906,0.9990000128746032,0.4488350749015808,0.3618725538253784,293.2228088378906,297.1499938964844,293.1499938964844,0.0108174998313188,-3319.3046875,302.0932312011719,0.4979966580867767,0.050000000745058,0.2315221428871154,291.227294921875,291.1499938964844,262.0497436523437,260.39361572265625,279.8737487792969,293.2293395996094,290.2229309082031,1.0,0.2633842229843139,0.8187613487243652,0.8187613487243652,1.0,1.0,-1.240940809249878,0.5317841172218323,0.7091567516326904,0.2329437285661697,0.0,0.0,0.5274432301521301,46.01924514770508,64.0,-22.94438743591309,-12868.23046875,205.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,307.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.70703125,18000.0,0.0,0.0,0.3016571700572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016396641731262,0.5016452670097351,-5.637386493617669e-06,0.0,0.0003061436873394,0.0,0.0,30.219226837158203,0.0,0.0,0.0,0.370635449886322,4.0,0.0,1.0
476400,293.1456604003906,297.1499938964844,293.1499938964844,0.1053015440702438,-2401.736083984375,304.151123046875,0.746533215045929,0.1572303175926208,0.1427123695611953,293.3284606933594,297.1499938964844,293.1499938964844,0.0064129177480936,-497.5014343261719,298.6734619140625,0.4979966580867767,0.050000000745058,0.0488075762987136,293.1937561035156,297.1499938964844,293.1499938964844,0.2917912304401397,-4193.9189453125,304.1573486328125,0.9816814661026,0.3552420735359192,0.2490935623645782,293.1126708984375,297.1499938964844,293.1499938964844,0.3216423094272613,-6111.64599609375,304.2013244628906,0.9990000128746032,0.4488350749015808,0.3618725538253784,293.2228088378906,297.1499938964844,293.1499938964844,0.0108174998313188,-3319.3046875,302.0932312011719,0.4979966580867767,0.050000000745058,0.2315221428871154,291.227294921875,291.1499938964844,262.0497436523437,260.39361572265625,279.8737487792969,293.2293395996094,290.2229309082031,1.0,0.2633842229843139,0.8187613487243652,0.8187613487243652,1.0,1.0,-1.240940809249878,0.5317841172218323,0.7091567516326904,0.2329437285661697,0.0,0.0,0.5274432301521301,46.01924514770508,64.0,-22.94438743591309,-12868.23046875,205.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,307.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.70703125,18000.0,0.0,0.0,0.3016571700572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016396641731262,0.5016452670097351,-5.637386493617669e-06,0.0,0.0003061436873394,0.0,0.0,30.219226837158203,0.0,0.0,0.0,0.370635449886322,4.0,0.0,1.0
476460,293.1465759277344,297.1499938964844,293.1499938964844,0.1057878211140632,-2411.628662109375,304.1499328613281,0.7363366484642029,0.1571485847234726,0.1427311152219772,293.330078125,297.1499938964844,293.1499938964844,0.0063821217045187,-496.7288513183594,298.5834350585937,0.4907163083553314,0.050000000745058,0.0489347018301487,293.1944580078125,297.1499938964844,293.1499938964844,0.2919667959213257,-4197.2802734375,304.15460205078125,0.9673337936401368,0.3539945781230926,0.2483308613300323,293.1083374023437,297.1499938964844,293.1499938964844,0.3391264379024505,-6391.35791015625,304.1546936035156,0.9990000128746032,0.4507400095462799,0.3781685531139374,293.2215576171875,297.1499938964844,293.1499938964844,0.0108617767691612,-3334.935791015625,302.0623474121094,0.4907163083553314,0.050000000745058,0.2321251481771469,291.1714782714844,291.1499938964844,262.0201416015625,260.3699645996094,279.85406494140625,293.2319641113281,290.1653747558594,1.0,0.2705782949924469,0.8185315728187561,0.8185315728187561,1.0,1.0,-1.2604769468307495,0.5405243635177612,0.7199525833129883,0.2379587590694427,0.0,0.0,0.5280991196632385,49.53437423706055,82.0,-67.60774993896484,-12974.8037109375,219.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9965515136719,307.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.064453125,18000.0,0.0,0.0,0.297095775604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962835609912872,0.4962891638278961,-5.57512566956575e-06,0.0,0.000301514432067,0.0,0.0,29.52012634277344,0.0,0.0,0.0,0.3684627711772918,4.0,0.0,1.0
476520,293.1465759277344,297.1499938964844,293.1499938964844,0.1057878211140632,-2411.628662109375,304.1499328613281,0.7363366484642029,0.1571485847234726,0.1427311152219772,293.330078125,297.1499938964844,293.1499938964844,0.0063821217045187,-496.7288513183594,298.5834350585937,0.4907163083553314,0.050000000745058,0.0489347018301487,293.1944580078125,297.1499938964844,293.1499938964844,0.2919667959213257,-4197.2802734375,304.15460205078125,0.9673337936401368,0.3539945781230926,0.2483308613300323,293.1083374023437,297.1499938964844,293.1499938964844,0.3391264379024505,-6391.35791015625,304.1546936035156,0.9990000128746032,0.4507400095462799,0.3781685531139374,293.2215576171875,297.1499938964844,293.1499938964844,0.0108617767691612,-3334.935791015625,302.0623474121094,0.4907163083553314,0.050000000745058,0.2321251481771469,291.1714782714844,291.1499938964844,262.0201416015625,260.3699645996094,279.85406494140625,293.2319641113281,290.1653747558594,1.0,0.2705782949924469,0.8185315728187561,0.8185315728187561,1.0,1.0,-1.2604769468307495,0.5405243635177612,0.7199525833129883,0.2379587590694427,0.0,0.0,0.5280991196632385,49.53437423706055,82.0,-67.60774993896484,-12974.8037109375,219.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9965515136719,307.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.064453125,18000.0,0.0,0.0,0.297095775604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962835609912872,0.4962891638278961,-5.57512566956575e-06,0.0,0.000301514432067,0.0,0.0,29.52012634277344,0.0,0.0,0.0,0.3684627711772918,4.0,0.0,1.0
476580,293.1470642089844,297.1499938964844,293.1499938964844,0.1065070629119873,-2425.9091796875,304.14874267578125,0.7198644280433655,0.1571349501609802,0.1429045498371124,293.3319091796875,297.1499938964844,293.1499938964844,0.0063705667853355,-497.3958435058594,298.487060546875,0.4781788289546966,0.050000000745058,0.0491759590804576,293.1954040527344,297.1499938964844,293.1499938964844,0.292468786239624,-4204.31982421875,304.1522521972656,0.9408873915672302,0.3526749610900879,0.247604489326477,293.1429138183594,297.1499938964844,293.1499938964844,0.3714201152324676,-6889.48046875,304.0992126464844,0.9990000128746032,0.4448635280132293,0.4073093235492706,293.2218933105469,297.1499938964844,293.1499938964844,0.0109449252486228,-3359.617431640625,302.025634765625,0.4781788289546966,0.050000000745058,0.2332695871591568,291.10479736328125,291.1499938964844,261.9872741699219,260.34344482421875,279.82977294921875,293.2449035644531,290.0985107421875,1.0,0.283283919095993,0.8183018565177917,0.8183018565177917,1.0,1.0,-1.2964493036270142,0.5567018985748291,0.7397474050521851,0.2472206503152847,0.0,0.0,0.5385214686393738,56.20186614990234,85.0,-87.15705871582031,-13275.5146484375,247.6288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98583984375,307.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.51953125,18000.0,0.0,0.0,0.2937799990177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081808567047119,0.5081865191459656,-5.615269401459955e-06,0.0,0.0002981493598781,0.0,0.0,30.63334083557129,0.0,0.0,0.0,0.372132658958435,4.0,0.0,1.0
476640,293.1470642089844,297.1499938964844,293.1499938964844,0.1065070629119873,-2425.9091796875,304.14874267578125,0.7198644280433655,0.1571349501609802,0.1429045498371124,293.3319091796875,297.1499938964844,293.1499938964844,0.0063705667853355,-497.3958435058594,298.487060546875,0.4781788289546966,0.050000000745058,0.0491759590804576,293.1954040527344,297.1499938964844,293.1499938964844,0.292468786239624,-4204.31982421875,304.1522521972656,0.9408873915672302,0.3526749610900879,0.247604489326477,293.1429138183594,297.1499938964844,293.1499938964844,0.3714201152324676,-6889.48046875,304.0992126464844,0.9990000128746032,0.4448635280132293,0.4073093235492706,293.2218933105469,297.1499938964844,293.1499938964844,0.0109449252486228,-3359.617431640625,302.025634765625,0.4781788289546966,0.050000000745058,0.2332695871591568,291.10479736328125,291.1499938964844,261.9872741699219,260.34344482421875,279.82977294921875,293.2449035644531,290.0985107421875,1.0,0.283283919095993,0.8183018565177917,0.8183018565177917,1.0,1.0,-1.2964493036270142,0.5567018985748291,0.7397474050521851,0.2472206503152847,0.0,0.0,0.5385214686393738,56.20186614990234,85.0,-87.15705871582031,-13275.5146484375,247.6288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98583984375,307.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.51953125,18000.0,0.0,0.0,0.2937799990177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081808567047119,0.5081865191459656,-5.615269401459955e-06,0.0,0.0002981493598781,0.0,0.0,30.63334083557129,0.0,0.0,0.0,0.372132658958435,4.0,0.0,1.0
476700,293.1458740234375,297.1499938964844,293.1499938964844,0.1070000603795051,-2435.450927734375,304.1480712890625,0.7121487259864807,0.1574050635099411,0.1431595087051391,293.3328552246094,297.1499938964844,293.1499938964844,0.0063655097037553,-497.7290649414063,298.4390869140625,0.4715050756931305,0.050000000745058,0.0493027716875076,293.1958923339844,297.1499938964844,293.1499938964844,0.2926550507545471,-4206.9501953125,304.1515197753906,0.9276870489120485,0.3520035147666931,0.2472296804189682,293.1728210449219,297.1499938964844,293.1499938964844,0.3854099214076996,-7097.8564453125,304.0834045410156,0.998468279838562,0.4390891790390014,0.4190817773342132,293.2226867675781,297.1499938964844,293.1499938964844,0.0109847020357847,-3371.450927734375,302.0057678222656,0.4715050756931305,0.050000000745058,0.23387111723423,291.0732727050781,291.1499938964844,261.96978759765625,260.3292541503906,279.82086181640625,293.25506591796875,290.0687255859375,1.0,0.2888638079166412,0.8181869983673096,0.8181869983673096,1.0,1.0,-1.31145441532135,0.5634070634841919,0.7480472922325134,0.2512849867343902,0.0,0.0,0.54683518409729,59.65659332275391,85.0,-80.85356140136719,-13442.83984375,261.0892944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91094970703125,307.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17819.498046875,18000.0,0.0,0.0,0.2929249703884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203515887260437,0.5203573107719421,-5.675018655892927e-06,0.0,0.0002972816000692,0.0,0.0,31.88544273376465,0.0,0.0,0.0,0.3761459589004516,4.0,0.0,1.0
476760,293.1445007324219,297.1499938964844,293.1499938964844,0.1074441075325012,-2443.6357421875,304.14764404296875,0.7016417980194092,0.1577259451150894,0.1436171978712082,293.33367919921875,297.1499938964844,293.1499938964844,0.0063641532324254,-497.8335876464844,298.4022216796875,0.4610772728919983,0.050000000745058,0.0494829267263412,293.1962890625,297.1499938964844,293.1499938964844,0.2922637462615967,-4202.40234375,304.1519775390625,0.9110364317893982,0.3513488471508026,0.2469059526920318,293.1966247558594,297.1499938964844,293.1499938964844,0.3808866143226623,-7023.71484375,304.1036682128906,0.9834172129631042,0.4341118633747101,0.4140690863132477,293.2235412597656,297.1499938964844,293.1499938964844,0.0110234972089529,-3380.5263671875,301.9896850585937,0.4610772728919983,0.050000000745058,0.2347256988286972,291.06707763671875,291.1499938964844,261.9516906738281,260.3145446777344,279.8215026855469,293.2623596191406,290.0704040527344,1.0,0.2935710549354553,0.8177629113197327,0.8177629113197327,1.0,1.0,-1.3067201375961304,0.5611833333969116,0.7455368041992188,0.2501554489135742,0.0,0.0,0.5532199144363403,64.14730834960938,88.0,-27.478981018066406,-13506.7607421875,269.2366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80426025390625,307.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17790.955078125,18000.0,0.0,0.0,0.2925743460655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340050458908081,0.5340107679367065,-5.755487109126989e-06,0.0,0.000296925776638,0.0,0.0,33.390846252441406,0.0,0.0,0.0,0.3807469010353088,4.0,0.0,1.0
476820,293.145263671875,297.1499938964844,293.1499938964844,0.1075892746448516,-2445.70703125,304.148193359375,0.6856910586357117,0.1577213704586029,0.1440744549036026,293.3359069824219,297.1499938964844,293.1499938964844,0.0063312598504126,-495.4300231933594,298.34716796875,0.445184588432312,0.050000000745058,0.0497819222509861,293.1975402832031,297.1499938964844,293.1499938964844,0.2904064655303955,-4180.4150390625,304.15435791015625,0.8887724876403809,0.3499198853969574,0.2461569756269455,293.21905517578125,297.1499938964844,293.1499938964844,0.3741141557693481,-6913.45703125,304.1298217773437,0.9574475288391112,0.4283362030982971,0.4077911674976349,293.2257080078125,297.1499938964844,293.1499938964844,0.0110423127189278,-3383.828125,301.9637451171875,0.445184588432312,0.050000000745058,0.2361439913511276,291.1013488769531,291.1499938964844,261.9139404296875,260.28369140625,279.8128356933594,293.264404296875,290.102294921875,1.0,0.301486074924469,0.8169146776199341,0.8169146776199341,1.0,1.0,-1.3008936643600464,0.5584198832511902,0.7424737811088562,0.248714879155159,0.0,0.0,0.5570164322853088,71.62934875488281,91.0,14.859061241149902,-13497.7265625,283.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699768066406,307.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.2927719056606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460214018821716,0.5460272431373596,-5.860335932084126e-06,0.0,0.0002971262729261,0.0,0.0,34.918582916259766,0.0,0.0,0.0,0.3852976262569427,4.0,0.0,1.0
476880,293.145263671875,297.1499938964844,293.1499938964844,0.1075892746448516,-2445.70703125,304.148193359375,0.6856910586357117,0.1577213704586029,0.1440744549036026,293.3359069824219,297.1499938964844,293.1499938964844,0.0063312598504126,-495.4300231933594,298.34716796875,0.445184588432312,0.050000000745058,0.0497819222509861,293.1975402832031,297.1499938964844,293.1499938964844,0.2904064655303955,-4180.4150390625,304.15435791015625,0.8887724876403809,0.3499198853969574,0.2461569756269455,293.21905517578125,297.1499938964844,293.1499938964844,0.3741141557693481,-6913.45703125,304.1298217773437,0.9574475288391112,0.4283362030982971,0.4077911674976349,293.2257080078125,297.1499938964844,293.1499938964844,0.0110423127189278,-3383.828125,301.9637451171875,0.445184588432312,0.050000000745058,0.2361439913511276,291.1013488769531,291.1499938964844,261.9139404296875,260.28369140625,279.8128356933594,293.264404296875,290.102294921875,1.0,0.301486074924469,0.8169146776199341,0.8169146776199341,1.0,1.0,-1.3008936643600464,0.5584198832511902,0.7424737811088562,0.248714879155159,0.0,0.0,0.5570164322853088,71.62934875488281,91.0,14.859061241149902,-13497.7265625,283.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699768066406,307.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.2927719056606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460214018821716,0.5460272431373596,-5.860335932084126e-06,0.0,0.0002971262729261,0.0,0.0,34.918582916259766,0.0,0.0,0.0,0.3852976262569427,4.0,0.0,1.0
476940,293.14727783203125,297.1499938964844,293.1499938964844,0.107542872428894,-2444.67041015625,304.1488647460937,0.673851728439331,0.1574293226003646,0.1440715491771698,293.3384094238281,297.1499938964844,293.1499938964844,0.0062954192981123,-493.2608947753906,298.2784118652344,0.4347469508647918,0.050000000745058,0.050024826079607,293.1988830566406,297.1499938964844,293.1499938964844,0.2890248894691467,-4164.4853515625,304.1551818847656,0.8730384111404419,0.3484450578689575,0.2453151047229766,293.22674560546875,297.1499938964844,293.1499938964844,0.3708149194717407,-6860.15478515625,304.1418151855469,0.9373124241828918,0.4250068366527557,0.4044880867004394,293.2279052734375,297.1499938964844,293.1499938964844,0.0110605861991643,-3389.464111328125,301.9324035644531,0.4347469508647918,0.050000000745058,0.2372962385416031,291.1078186035156,291.1499938964844,261.87457275390625,260.2513427734375,279.8026428222656,293.2672424316406,290.1085205078125,1.0,0.3079127967357635,0.8160665035247803,0.8160665035247803,1.0,1.0,-1.29758882522583,0.5567938685417175,0.7407949566841125,0.247933879494667,0.0,0.0,0.5622041821479797,77.73162841796875,94.0,11.880501747131348,-13483.541015625,295.59832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,307.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17915.779296875,18000.0,0.0,0.0,0.2936744391918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555104613304138,0.5555163621902466,-5.925630830461159e-06,0.0,0.0002980422286782,0.0,0.0,36.06513595581055,0.0,0.0,0.0,0.3887639343738556,4.0,0.0,1.0
477000,293.14727783203125,297.1499938964844,293.1499938964844,0.107542872428894,-2444.67041015625,304.1488647460937,0.673851728439331,0.1574293226003646,0.1440715491771698,293.3384094238281,297.1499938964844,293.1499938964844,0.0062954192981123,-493.2608947753906,298.2784118652344,0.4347469508647918,0.050000000745058,0.050024826079607,293.1988830566406,297.1499938964844,293.1499938964844,0.2890248894691467,-4164.4853515625,304.1551818847656,0.8730384111404419,0.3484450578689575,0.2453151047229766,293.22674560546875,297.1499938964844,293.1499938964844,0.3708149194717407,-6860.15478515625,304.1418151855469,0.9373124241828918,0.4250068366527557,0.4044880867004394,293.2279052734375,297.1499938964844,293.1499938964844,0.0110605861991643,-3389.464111328125,301.9324035644531,0.4347469508647918,0.050000000745058,0.2372962385416031,291.1078186035156,291.1499938964844,261.87457275390625,260.2513427734375,279.8026428222656,293.2672424316406,290.1085205078125,1.0,0.3079127967357635,0.8160665035247803,0.8160665035247803,1.0,1.0,-1.29758882522583,0.5567938685417175,0.7407949566841125,0.247933879494667,0.0,0.0,0.5622041821479797,77.73162841796875,94.0,11.880501747131348,-13483.541015625,295.59832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,307.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17915.779296875,18000.0,0.0,0.0,0.2936744391918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555104613304138,0.5555163621902466,-5.925630830461159e-06,0.0,0.0002980422286782,0.0,0.0,36.06513595581055,0.0,0.0,0.0,0.3887639343738556,4.0,0.0,1.0
477060,293.1490783691406,297.1499938964844,293.1499938964844,0.1074354350566864,-2442.55078125,304.1494140625,0.6647948026657104,0.1571359783411026,0.1439996063709259,293.34088134765625,297.1499938964844,293.1499938964844,0.0062543479725718,-490.7287292480469,298.2086486816406,0.4272938370704651,0.050000000745058,0.0502309612929821,293.2000732421875,297.1499938964844,293.1499938964844,0.2875997126102447,-4148.109375,304.15582275390625,0.8609580397605896,0.3469645977020263,0.2444387525320053,293.229248046875,297.1499938964844,293.1499938964844,0.3684183061122894,-6822.369140625,304.1484375,0.9215177893638612,0.4225536584854126,0.4022359549999237,293.2299499511719,297.1499938964844,293.1499938964844,0.0110663175582885,-3392.6484375,301.900634765625,0.4272938370704651,0.050000000745058,0.2382740527391433,291.1137084960937,291.1499938964844,261.8340759277344,260.21795654296875,279.79052734375,293.269775390625,290.11407470703125,1.0,0.3132898509502411,0.8155946135520935,0.8155946135520935,1.0,1.0,-1.2951680421829224,0.5556018948554993,0.7395660877227783,0.2474194765090942,0.0,0.0,0.5666100382804871,82.91697692871094,97.0,8.539349555969238,-13475.3212890625,306.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,307.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.12890625,18000.0,0.0,0.0,0.2951326072216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642024278640747,0.5642083883285522,-5.986797532386845e-06,0.0,0.0002995220711454,0.0,0.0,37.14173889160156,0.0,0.0,0.0,0.3919332921504974,4.0,0.0,1.0
477120,293.1490783691406,297.1499938964844,293.1499938964844,0.1074354350566864,-2442.55078125,304.1494140625,0.6647948026657104,0.1571359783411026,0.1439996063709259,293.34088134765625,297.1499938964844,293.1499938964844,0.0062543479725718,-490.7287292480469,298.2086486816406,0.4272938370704651,0.050000000745058,0.0502309612929821,293.2000732421875,297.1499938964844,293.1499938964844,0.2875997126102447,-4148.109375,304.15582275390625,0.8609580397605896,0.3469645977020263,0.2444387525320053,293.229248046875,297.1499938964844,293.1499938964844,0.3684183061122894,-6822.369140625,304.1484375,0.9215177893638612,0.4225536584854126,0.4022359549999237,293.2299499511719,297.1499938964844,293.1499938964844,0.0110663175582885,-3392.6484375,301.900634765625,0.4272938370704651,0.050000000745058,0.2382740527391433,291.1137084960937,291.1499938964844,261.8340759277344,260.21795654296875,279.79052734375,293.269775390625,290.11407470703125,1.0,0.3132898509502411,0.8155946135520935,0.8155946135520935,1.0,1.0,-1.2951680421829224,0.5556018948554993,0.7395660877227783,0.2474194765090942,0.0,0.0,0.5666100382804871,82.91697692871094,97.0,8.539349555969238,-13475.3212890625,306.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,307.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.12890625,18000.0,0.0,0.0,0.2951326072216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642024278640747,0.5642083883285522,-5.986797532386845e-06,0.0,0.0002995220711454,0.0,0.0,37.14173889160156,0.0,0.0,0.0,0.3919332921504974,4.0,0.0,1.0
477180,293.1505126953125,297.1499938964844,293.1499938964844,0.1073385626077652,-2440.676025390625,304.1497802734375,0.6575793623924255,0.1568689793348312,0.1439260244369506,293.3431701660156,297.1499938964844,293.1499938964844,0.0062091606669127,-487.9281005859375,298.13775634765625,0.4216208457946777,0.050000000745058,0.0504118911921978,293.2011108398437,297.1499938964844,293.1499938964844,0.286182552576065,-4131.88232421875,304.15625,0.8511960506439209,0.3454853892326355,0.243543803691864,293.229736328125,297.1499938964844,293.1499938964844,0.3663603663444519,-6790.72705078125,304.15234375,0.9090495705604552,0.4204442501068115,0.4003728330135345,293.2318115234375,297.1499938964844,293.1499938964844,0.0110639696940779,-3394.386962890625,301.8683776855469,0.4216208457946777,0.050000000745058,0.2391323000192642,291.1176452636719,291.1499938964844,261.7929992675781,260.1839904785156,279.77783203125,293.27203369140625,290.1180725097656,1.0,0.3179169595241546,0.8151227235794067,0.8151227235794067,1.0,1.0,-1.2930164337158203,0.5545328855514526,0.7384834885597229,0.2469754070043563,0.0,0.0,0.5706621408462524,87.46841430664062,100.0,6.707797050476074,-13473.814453125,315.1102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,307.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.6171875,18000.0,0.0,0.0,0.2969661653041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722213983535767,0.572227418422699,-6.043362645868911e-06,0.0,0.0003013829118572,0.0,0.0,38.15245819091797,0.0,0.0,0.0,0.3948689103126526,4.0,0.0,1.0
477240,293.1505126953125,297.1499938964844,293.1499938964844,0.1073385626077652,-2440.676025390625,304.1497802734375,0.6575793623924255,0.1568689793348312,0.1439260244369506,293.3431701660156,297.1499938964844,293.1499938964844,0.0062091606669127,-487.9281005859375,298.13775634765625,0.4216208457946777,0.050000000745058,0.0504118911921978,293.2011108398437,297.1499938964844,293.1499938964844,0.286182552576065,-4131.88232421875,304.15625,0.8511960506439209,0.3454853892326355,0.243543803691864,293.229736328125,297.1499938964844,293.1499938964844,0.3663603663444519,-6790.72705078125,304.15234375,0.9090495705604552,0.4204442501068115,0.4003728330135345,293.2318115234375,297.1499938964844,293.1499938964844,0.0110639696940779,-3394.386962890625,301.8683776855469,0.4216208457946777,0.050000000745058,0.2391323000192642,291.1176452636719,291.1499938964844,261.7929992675781,260.1839904785156,279.77783203125,293.27203369140625,290.1180725097656,1.0,0.3179169595241546,0.8151227235794067,0.8151227235794067,1.0,1.0,-1.2930164337158203,0.5545328855514526,0.7384834885597229,0.2469754070043563,0.0,0.0,0.5706621408462524,87.46841430664062,100.0,6.707797050476074,-13473.814453125,315.1102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,307.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.6171875,18000.0,0.0,0.0,0.2969661653041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722213983535767,0.572227418422699,-6.043362645868911e-06,0.0,0.0003013829118572,0.0,0.0,38.15245819091797,0.0,0.0,0.0,0.3948689103126526,4.0,0.0,1.0
477300,293.1510925292969,297.1499938964844,293.1499938964844,0.107287622988224,-2439.69384765625,304.14990234375,0.654462993144989,0.1567432284355163,0.1438903659582138,293.3442077636719,297.1499938964844,293.1499938964844,0.0061855912208557,-486.44677734375,298.1024780273437,0.4192345738410949,0.050000000745058,0.0504953823983669,293.2015686035156,297.1499938964844,293.1499938964844,0.2854585945606231,-4123.591796875,304.15643310546875,0.8469269871711731,0.3447468876838684,0.2430918514728546,293.2296447753906,297.1499938964844,293.1499938964844,0.3653630316257477,-6775.61083984375,304.1537170410156,0.9038696885108948,0.4194533824920654,0.3995081186294555,293.2326965332031,297.1499938964844,293.1499938964844,0.0110600376501679,-3394.67236328125,301.85223388671875,0.4192345738410949,0.050000000745058,0.2395283430814743,291.1199645996094,291.1499938964844,261.7724304199219,260.1669311523437,279.7713623046875,293.2730712890625,290.1203918457031,1.0,0.3200185298919678,0.814886748790741,0.814886748790741,1.0,1.0,-1.2919687032699585,0.5540114045143127,0.7379572987556458,0.2467597872018814,0.0,0.0,0.5724345445632935,89.56800842285156,100.0,6.718802452087402,-13474.724609375,319.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,307.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9140625,18000.0,0.0,0.0,0.2979728877544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575857937335968,0.5758640170097351,-6.069686151022324e-06,0.0,0.0003024046018254,0.0,0.0,38.61967086791992,0.0,0.0,0.0,0.3962100148200989,4.0,0.0,1.0
477360,293.1516418457031,297.1499938964844,293.1499938964844,0.1072347462177276,-2438.676025390625,304.1500244140625,0.6515977382659912,0.1566213816404342,0.1438550800085067,293.3451538085937,297.1499938964844,293.1499938964844,0.0061615286394953,-484.9218444824219,298.0674133300781,0.4170708060264587,0.050000000745058,0.0505752749741077,293.2019958496094,297.1499938964844,293.1499938964844,0.2847257852554321,-4115.197265625,304.1565856933594,0.8429684638977051,0.3440093994140625,0.242637813091278,293.2294006347656,297.1499938964844,293.1499938964844,0.3643725514411926,-6760.7021484375,304.15484619140625,0.8992313742637634,0.4184892177581787,0.3986692130565643,293.2335205078125,297.1499938964844,293.1499938964844,0.0110546024516224,-3394.63525390625,301.8360900878906,0.4170708060264587,0.050000000745058,0.2399073243141174,291.1224670410156,291.1499938964844,261.7518920898437,260.14990234375,279.76495361328125,293.2740783691406,290.1229553222656,1.0,0.3220092058181762,0.8146371245384216,0.8146371245384216,1.0,1.0,-1.2909252643585205,0.5534908771514893,0.7374343276023865,0.2465430945158004,0.0,0.0,0.574018120765686,91.5765609741211,88.0,7.013047695159912,-13476.23828125,323.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,307.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.125,18000.0,0.0,0.0,0.2990120649337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791736245155334,0.5791797637939453,-6.094120180932805e-06,0.0,0.0003034592373296,0.0,0.0,39.0508918762207,0.0,0.0,0.0,0.3974398374557495,4.0,0.0,1.0
477420,293.15240478515625,297.1499938964844,293.1499938964844,0.106975071132183,-2433.76513671875,304.15045166015625,0.6521593332290649,0.1564257740974426,0.1436383128166198,293.3466186523437,297.1499938964844,293.1499938964844,0.0060881874524056,-480.0684814453125,297.9990234375,0.4177535474300384,0.050000000745058,0.0505496487021446,293.2025756835937,297.1499938964844,293.1499938964844,0.2830347418785095,-4095.718017578125,304.1572265625,0.8429250121116638,0.3425715863704681,0.241608515381813,293.2285461425781,297.1499938964844,293.1499938964844,0.3621756136417389,-6727.7822265625,304.1568908691406,0.8991081118583679,0.4166482388973236,0.3968842923641205,293.23492431640625,297.1499938964844,293.1499938964844,0.0109815625473856,-3381.67138671875,301.8045959472656,0.4177535474300384,0.050000000745058,0.239785760641098,291.1298522949219,291.1499938964844,261.7113037109375,260.1161193847656,279.7529296875,293.2755126953125,290.1307983398437,1.0,0.3204136788845062,0.8141377568244934,0.8141377568244934,1.0,1.0,-1.2871112823486328,0.5516680479049683,0.7354432940483093,0.2456732541322708,0.0,0.0,0.5762675404548645,90.8720474243164,76.0,10.828414916992188,-13469.6083984375,320.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80157470703125,307.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.099609375,18000.0,0.0,0.0,0.301099568605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844738483428955,0.5844799876213074,-6.135185685707256e-06,0.0,0.00030557779246,0.0,0.0,39.75677108764648,0.0,0.0,0.0,0.3994239568710327,4.0,0.0,1.0
